time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451477050781,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0005047044251114,288.4639587402344,294.1499938964844,259.48297119140625,258.8577575683594,261.430908203125,259.56396484375,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17619705200196,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320556640625,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320861816406,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0005038429517298,288.4506530761719,294.1499938964844,259.4344482421875,258.810546875,261.3933410644531,259.5123596191406,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16679954528809,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454833984375,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320556640625,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320861816406,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137451171875,0.0,0.0,0.0005038429517298,288.4506530761719,294.1499938964844,259.4344482421875,258.810546875,261.3933410644531,259.5123596191406,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16679954528809,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0005030343891121,288.4373474121094,294.1499938964844,259.389404296875,258.76690673828125,261.35565185546875,259.4638977050781,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397909531282949e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.156906127929688,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.718994140625,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008972167969,0.0,0.0,0.0005030343891121,288.4373474121094,294.1499938964844,259.389404296875,258.76690673828125,261.35565185546875,259.4638977050781,286.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397909531282949e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.156906127929688,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,0.0001005519734462,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880798339844,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059326171875,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,0.0005022778059355,288.424072265625,294.1499938964844,259.3481750488281,258.7271423339844,261.31793212890625,259.4185485839844,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209196486092424e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569191545248,60.0,-20.146413803100582,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189636230469,0.0,0.0,0.0001005519734462,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6880798339844,0.0,0.0,0.0001058860434568,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059326171875,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68804931640625,0.0,0.0,0.0005022778059355,288.424072265625,294.1499938964844,259.3481750488281,258.7271423339844,261.31793212890625,259.4185485839844,286.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209196486092424e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569191545248,60.0,-20.146413803100582,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.0001004802179522,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6993408203125,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,0.0005019193631596,288.4174194335937,294.1499938964844,259.3290405273437,258.70880126953125,261.299072265625,259.3970642089844,286.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119789781830152e-08,0.0010705870809033,-0.0360275357961654,0.0,0.0,0.0,-0.0118125956505537,60.0,-20.14090156555176,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057189941406,0.0,0.0,0.0001004113073577,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928100585937,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6928405761719,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,0.0005015751812607,288.4107971191406,294.1499938964844,259.3110046386719,258.6915283203125,261.2802429199219,259.3765563964844,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033934903068257e-08,0.0010698529658839,-0.0358029827475547,0.0,0.0,0.0,-0.0117700342088937,60.0,-20.13515853881836,-0.0,-7.804028712143919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0005009256419725,288.39752197265625,294.1499938964844,259.2781677246094,258.660400390625,261.24267578125,259.3381042480469,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12299919128418,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623840332031,0.0,0.0,0.0005009256419725,288.39752197265625,294.1499938964844,259.2781677246094,258.660400390625,261.24267578125,259.3381042480469,286.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.12299919128418,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,0.0001001619166345,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0005003294209018,288.3842468261719,294.1499938964844,259.25,258.6340026855469,261.2052917480469,259.3037414550781,286.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211900185106e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.10966110229492,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,0.0001001619166345,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66668701171875,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667175292969,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0005003294209018,288.3842468261719,294.1499938964844,259.25,258.6340026855469,261.2052917480469,259.3037414550781,286.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723211900185106e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,-0.0116159962490201,60.0,-20.10966110229492,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0004997157375328,288.3710021972656,294.1499938964844,259.2263488769531,258.6124267578125,261.16815185546875,259.2734680175781,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.0939884185791,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.666015625,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001053459272952,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0004997157375328,288.3710021972656,294.1499938964844,259.2263488769531,258.6124267578125,261.16815185546875,259.2734680175781,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.0939884185791,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0004990063607692,288.35772705078125,294.1499938964844,259.20672607421875,258.5953063964844,261.1313781738281,259.2477111816406,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07243728637696,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6528015136719,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,0.0004990063607692,288.35772705078125,294.1499938964844,259.20672607421875,258.5953063964844,261.1313781738281,259.2477111816406,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07243728637696,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462097167969,0.0,0.0,9.981910261558367e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6175231933594,0.0,0.0,0.0001051142971846,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,0.0004986169515177,288.3511047363281,294.1499938964844,259.1983642578125,258.5883178710937,261.1131591796875,259.2364196777344,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.059192657470703,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,9.973786654882132e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,0.0001050287464749,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275634765625,0.0,0.0,7.757389539619908e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,0.0004982111859135,288.344482421875,294.1499938964844,259.1908874511719,258.5823669433594,261.09503173828125,259.2259521484375,286.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194865644550193e-08,0.001062678755261,-0.033608142286539,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04471969604492,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,9.956290159607306e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0004973371978849,288.33123779296875,294.1499938964844,259.1785583496094,258.5732727050781,261.0592041015625,259.2079162597656,286.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.297687646228951e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,-0.01124600879848,60.0,-20.011131286621094,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,9.956290159607306e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001048445119522,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61456298828125,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0004973371978849,288.33123779296875,294.1499938964844,259.1785583496094,258.5732727050781,261.0592041015625,259.2079162597656,286.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608277516439,1.297687646228951e-08,0.0010608148295432,-0.0330378450453281,0.0,0.0,0.0,-0.01124600879848,60.0,-20.011131286621094,-0.0,-7.672711177519886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,0.0004963941755704,288.3180236816406,294.1499938964844,259.16949462890625,258.5677490234375,261.0238952636719,259.1932373046875,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.9722843170166,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0001046457109623,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015625,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,0.0004963941755704,288.3180236816406,294.1499938964844,259.16949462890625,258.5677490234375,261.0238952636719,259.1932373046875,286.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.9722843170166,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0001044334057951,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004953871248289,288.3048095703125,294.1499938964844,259.1634521484375,258.5655212402344,260.9891967773437,259.1820373535156,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.928197860717773,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60009765625,0.0,0.0,9.917251009028404e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0001044334057951,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004953871248289,288.3048095703125,294.1499938964844,259.1634521484375,258.5655212402344,260.9891967773437,259.1820373535156,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.928197860717773,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0004943280364386,288.2916259765625,294.1499938964844,259.16015625,258.5663146972656,260.9551086425781,259.1736145019531,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.88009452819824,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.896049596136436e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0001042101430357,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755615234375,0.0,0.0,0.0001042101721395,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0004943280364386,288.2916259765625,294.1499938964844,259.16015625,258.5663146972656,260.9551086425781,259.1736145019531,286.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.88009452819824,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5804138183594,0.0,0.0,9.885101462714374e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690612792969,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,0.0001040948845911,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5535583496094,0.0,0.0,0.0004937811754643,288.2850341796875,294.1499938964844,259.1594543457031,258.5677185058594,260.9383239746094,259.1705322265625,286.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.0307170748710632,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.85437393188477,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,9.8739517852664e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56256103515625,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,0.0004932242445647,288.2784423828125,294.1499938964844,259.1593322753906,258.5697631835937,260.9217529296875,259.16815185546875,286.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535405546426,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82779121398925,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,9.851126378634945e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0004920840729027,288.2652893066406,294.1499938964844,259.1607360839844,258.5756530761719,260.8890686035156,259.1651306152344,286.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093113720417,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.772348403930664,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5607604980469,0.0,0.0,9.851126378634945e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54962158203125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0004920840729027,288.2652893066406,294.1499938964844,259.1607360839844,258.5756530761719,260.8890686035156,259.1651306152344,286.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093113720417,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.772348403930664,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0004909172421321,288.2521667480469,294.1499938964844,259.1641540527344,258.58367919921875,260.8571472167969,259.1643371582031,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71419334411621,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367126464844,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367431640625,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216979980469,0.0,0.0,0.0004909172421321,288.2521667480469,294.1499938964844,259.1641540527344,258.58367919921875,260.8571472167969,259.1643371582031,286.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375569819449538e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71419334411621,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53466796875,0.0,0.0,9.804045112105086e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0004897322505712,288.2390441894531,294.1499938964844,259.16925048828125,258.593505859375,260.82598876953125,259.16558837890625,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65381050109864,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53466796875,0.0,0.0,9.804045112105086e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0001032412910717,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238037109375,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0004897322505712,288.2390441894531,294.1499938964844,259.16925048828125,258.593505859375,260.82598876953125,259.16558837890625,286.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65381050109864,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216369628906,0.0,0.0,9.780145046534015e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51092529296875,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0004885384114459,288.2259521484375,294.1499938964844,259.1758117675781,258.6048889160156,260.7956237792969,259.1685485839844,286.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.59185028076172,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216369628906,0.0,0.0,9.780145046534015e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51092529296875,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0004885384114459,288.2259521484375,294.1499938964844,259.1758117675781,258.6048889160156,260.7956237792969,259.1685485839844,286.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.59185028076172,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51513671875,0.0,0.0,9.76817318587564e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.489990234375,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044860839844,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,0.0004879403859376,288.21942138671875,294.1499938964844,259.1795654296875,258.6110534667969,260.7807006835937,259.17059326171875,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.56043815612793,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,9.756225335877387e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,0.0004873435827903,288.212890625,294.1499938964844,259.18359375,258.61749267578125,260.7659912109375,259.1730041503906,286.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.528818130493164,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
