time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.0004861565248575,288.1998596191406,294.1499938964844,259.1922912597656,258.63104248046875,260.73712158203125,259.1786499023437,286.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.465234756469727,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,0.0004861565248575,288.1998596191406,294.1499938964844,259.1922912597656,258.63104248046875,260.73712158203125,259.1786499023437,286.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.465234756469727,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.472412109375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4724426269531,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.000484984513605,288.18682861328125,294.1499938964844,259.2016906738281,258.645263671875,260.7090148925781,259.1853332519531,286.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.40156936645508,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.472412109375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4724426269531,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,0.000484984513605,288.18682861328125,294.1499938964844,259.2016906738281,258.645263671875,260.7090148925781,259.1853332519531,286.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.40156936645508,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596252441406,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0004838361346628,288.1737976074219,294.1499938964844,259.2115478515625,258.65985107421875,260.6816711425781,259.19287109375,286.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.338367462158203,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596252441406,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0004838361346628,288.1737976074219,294.1499938964844,259.2115478515625,258.65985107421875,260.6816711425781,259.19287109375,286.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.338367462158203,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468688964844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0004827164812013,288.16082763671875,294.1499938964844,259.2215270996094,258.6745300292969,260.655029296875,259.2009582519531,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.27598762512207,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4468688964844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0004827164812013,288.16082763671875,294.1499938964844,259.2215270996094,258.6745300292969,260.655029296875,259.2009582519531,286.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.27598762512207,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,9.652654262026772e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4404602050781,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.000482169969473,288.1543273925781,294.1499938964844,259.2265319824219,258.6817932128906,260.6419982910156,259.2051696777344,286.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19381637487504e-09,0.0010284672025591,-0.0231361333280801,0.0,0.0,0.0,-0.009370588697493,60.0,-19.245336532592773,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4440002441406,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,0.0001015339512377,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43408203125,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,0.000481633353047,288.1478576660156,294.1499938964844,259.2314453125,258.68896484375,260.629150390625,259.2094421386719,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059972327918333e-09,0.0010273227235302,-0.0227856691926717,0.0,0.0,0.0,-0.009304235689342,60.0,-19.215068817138672,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,9.621104982215913e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001013148503261,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.0004805940552614,288.1348876953125,294.1499938964844,259.24102783203125,258.702880859375,260.6039428710937,259.21807861328125,286.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069026738405,0.0,0.0,0.0,-0.0091757299378514,60.0,-19.155866622924805,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,9.621104982215913e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001013148503261,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,7.483082299586385e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.0004805940552614,288.1348876953125,294.1499938964844,259.24102783203125,258.702880859375,260.6039428710937,259.21807861328125,286.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069026738405,0.0,0.0,0.0,-0.0091757299378514,60.0,-19.155866622924805,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,9.601163037586956e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0004795978893525,288.1219787597656,294.1499938964844,259.25,258.7159729003906,260.5794372558594,259.2266540527344,286.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552293095931418e-09,0.0010229815961793,-0.0214562769979238,0.0,0.0,0.0,-0.0090525578707456,60.0,-19.09881591796875,-0.0,-7.135129465041248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,9.601163037586956e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0001011048516375,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,0.0004795978893525,288.1219787597656,294.1499938964844,259.25,258.7159729003906,260.5794372558594,259.2266540527344,286.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552293095931418e-09,0.0010229815961793,-0.0214562769979238,0.0,0.0,0.0,-0.0090525578707456,60.0,-19.09881591796875,-0.0,-7.135129465041248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,9.582350321579725e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0001009067418635,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.452939462382346e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,0.0001009067636914,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004786581557709,288.1090393066406,294.1499938964844,259.25811767578125,258.7279663085937,260.5556030273437,259.23492431640625,286.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209856554865,8.317908140043073e-09,0.0010209772735834,-0.020842483267188,0.0,0.0,0.0,-0.0089363623410463,60.0,-19.04450798034668,-0.0,-7.10719589847031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,9.582350321579725e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0001009067418635,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959045410156,0.0,0.0,7.452939462382346e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,0.0001009067636914,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0004786581557709,288.1090393066406,294.1499938964844,259.25811767578125,258.7279663085937,260.5556030273437,259.23492431640625,286.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209856554865,8.317908140043073e-09,0.0010209772735834,-0.020842483267188,0.0,0.0,0.0,-0.0089363623410463,60.0,-19.04450798034668,-0.0,-7.10719589847031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.56455696723424e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.370361328125,0.0,0.0,0.0001007193714031,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,7.439099863404408e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.0001007193932309,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0004777693247888,288.0961303710937,294.1499938964844,259.2651062011719,258.7385559082031,260.5323181152344,259.2427978515625,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190897155553,8.09622324737802e-09,0.0010190816828981,-0.0202619303017854,0.0,0.0,0.0,-0.0088264644145965,60.0,-18.99275588989257,-0.0,-7.08082623646078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.56455696723424e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.370361328125,0.0,0.0,0.0001007193714031,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,7.439099863404408e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832397460937,0.0,0.0,0.0001007193932309,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0004777693247888,288.0961303710937,294.1499938964844,259.2651062011719,258.7385559082031,260.5323181152344,259.2427978515625,286.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190897155553,8.09622324737802e-09,0.0010190816828981,-0.0202619303017854,0.0,0.0,0.0,-0.0088264644145965,60.0,-18.99275588989257,-0.0,-7.08082623646078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,9.556130680721252e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,0.0001006306410999,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768615722656,0.0,0.0,7.432546408381313e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768920898437,0.0,0.0,0.0001006306629278,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,0.0004773484251927,288.0896911621094,294.1499938964844,259.2680969238281,258.74322509765625,260.5209045410156,259.2464599609375,286.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181920370087,7.991246775418404e-09,0.0010181840043514,-0.0199870076030492,0.0,0.0,0.0,-0.008774422109127,60.0,-18.96819305419922,-0.0,-7.06835621144819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,9.548015077598392e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0001005451849778,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705139160156,0.0,0.0,7.426234515151009e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0001005452068056,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0004769430670421,288.083251953125,294.1499938964844,259.2707214355469,258.7474365234375,260.5096435546875,259.2499694824219,286.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173273039981,7.89014009683342e-09,0.0010173193877562,-0.0197222139686346,0.0,0.0,0.0,-0.0087242992594838,60.0,-18.94440460205078,-0.0,-7.056356565726676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,9.53270136960782e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,0.0001003839206532,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,7.414323772536591e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001003839424811,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,0.0004761781019624,288.07037353515625,294.1499938964844,259.27471923828125,258.7543334960937,260.48748779296875,259.2562255859375,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156956268474,7.699349602319217e-09,0.0010156879434362,-0.0192225351929664,0.0,0.0,0.0,-0.008629716001451,60.0,-18.89958381652832,-0.0,-7.03373999044743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,9.53270136960782e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,0.0001003839206532,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,7.414323772536591e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001003839424811,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,0.0004761781019624,288.07037353515625,294.1499938964844,259.27471923828125,258.7543334960937,260.48748779296875,259.2562255859375,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156956268474,7.699349602319217e-09,0.0010156879434362,-0.0192225351929664,0.0,0.0,0.0,-0.008629716001451,60.0,-18.89958381652832,-0.0,-7.03373999044743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,9.51866022660397e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,0.0001002360804704,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0004754766996484,288.0574951171875,294.1499938964844,259.2768249511719,258.7589111328125,260.4658203125,259.26141357421875,286.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.018764354288578,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.85844993591309,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,9.51866022660397e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,0.0001002360804704,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,0.0004754766996484,288.0574951171875,294.1499938964844,259.2768249511719,258.7589111328125,260.4658203125,259.26141357421875,286.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.018764354288578,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.85844993591309,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34149169921875,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004748400533571,288.04461669921875,294.1499938964844,259.2767944335937,258.76092529296875,260.4445495605469,259.2653503417969,286.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82128524780273,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34149169921875,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004748400533571,288.04461669921875,294.1499938964844,259.2767944335937,258.76092529296875,260.4445495605469,259.2653503417969,286.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82128524780273,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,0.0004742686287499,288.0317687988281,294.1499938964844,259.2743530273437,258.7600402832031,260.4236755371094,259.26776123046875,286.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78830337524414,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30780029296875,0.0,0.0,0.0004742686287499,288.0317687988281,294.1499938964844,259.2743530273437,258.7600402832031,260.4236755371094,259.26776123046875,286.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78830337524414,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135681152344,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135681152344,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.0004740069271065,288.0253295898437,294.1499938964844,259.2721252441406,258.7584228515625,260.4133605957031,259.2683410644531,286.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77343940734864,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072509765625,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,0.0004737615236081,288.0188903808594,294.1499938964844,259.26922607421875,258.7559814453125,260.40313720703125,259.2684631347656,286.4148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75968360900879,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,0.0004733178066089,288.00604248046875,294.1499938964844,259.2611999511719,258.7484130859375,260.3828125,259.2673645019531,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.73530960083008,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30322265625,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828369140625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,0.0004733178066089,288.00604248046875,294.1499938964844,259.2611999511719,258.7484130859375,260.3828125,259.2673645019531,286.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.73530960083008,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,0.0004729371867142,287.9931945800781,294.1499938964844,259.25,258.73712158203125,260.3627014160156,259.2640991210937,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891031745226428e-09,0.0010087757837027,-0.0171053986996412,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.715734481811523,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.467820927966386e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2819519042969,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27032470703125,0.0,0.0,0.0004729371867142,287.9931945800781,294.1499938964844,259.25,258.73712158203125,260.3627014160156,259.2640991210937,286.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891031745226428e-09,0.0010087757837027,-0.0171053986996412,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.715734481811523,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.461439913138749e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578430175781,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693176269531,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.000472618441563,287.9803466796875,294.1499938964844,259.23663330078125,258.72320556640625,260.3427124023437,259.2585754394531,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811535779860378e-09,0.0010080960346385,-0.0168971717357635,0.0,0.0,0.0,-0.0081895878538489,60.0,-18.700511932373047,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,9.461439913138749e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578430175781,0.0,0.0,9.96335074887611e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693176269531,0.0,0.0,9.963352204067633e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.000472618441563,287.9803466796875,294.1499938964844,259.23663330078125,258.72320556640625,260.3427124023437,259.2585754394531,286.373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811535779860378e-09,0.0010080960346385,-0.0168971717357635,0.0,0.0,0.0,-0.0081895878538489,60.0,-18.700511932373047,-0.0,-6.928975437858753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,9.456492261961102e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.958139708032832e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,7.355049456236884e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.958141890820116e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.0004723712918348,287.96746826171875,294.1499938964844,259.2223205566406,258.7080993652344,260.3228759765625,259.2509765625,286.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075755417346,6.749892200730301e-09,0.001007568789646,-0.0167357046157121,0.0,0.0,0.0,-0.0081590274348855,60.0,-18.68915367126465,-0.0,-6.921730033582207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,9.456492261961102e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.958139708032832e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25665283203125,0.0,0.0,7.355049456236884e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2566833496094,0.0,0.0,9.958141890820116e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,0.0004723712918348,287.96746826171875,294.1499938964844,259.2223205566406,258.7080993652344,260.3228759765625,259.2509765625,286.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075755417346,6.749892200730301e-09,0.001007568789646,-0.0167357046157121,0.0,0.0,0.0,-0.0081590274348855,60.0,-18.68915367126465,-0.0,-6.921730033582207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585754394531,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.0,0.0,9.955940913641824e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503356933594,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,9.95594309642911e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.0,0.0,0.0004722669837065,287.9610595703125,294.1499938964844,259.21484375,258.7001647949219,260.31298828125,259.24658203125,286.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723878787084914e-09,0.0010073464363813,-0.016667565330863,0.0,0.0,0.0,-0.0081461314111948,60.0,-18.68456268310547,-0.0,-6.918673989275703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
