time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.252197265625,0.0,0.0,9.452605445403606e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,9.954047709470616e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,0.0004721771692857,287.9546203613281,294.1499938964844,259.2071533203125,258.69195556640625,260.3031311035156,259.2417907714844,286.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701477150983237e-09,0.0010071548167616,-0.0166088864207267,0.0,0.0,0.0,-0.008135026320815,60.0,-18.68070602416992,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,9.449756907997652e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,9.951047832146288e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,9.951050014933573e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.0004720348515547,287.9417419433594,294.1499938964844,259.19122314453125,258.6747741699219,260.283447265625,259.23114013671875,286.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665991314491748e-09,0.0010068513220176,-0.0165159348398447,0.0,0.0,0.0,-0.0081174336373806,60.0,-18.675033569335938,-0.0,-6.91187551637995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,9.449756907997652e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,9.951047832146288e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313842773437,0.0,0.0,9.951050014933573e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.0004720348515547,287.9417419433594,294.1499938964844,259.19122314453125,258.6747741699219,260.283447265625,259.23114013671875,286.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.665991314491748e-09,0.0010068513220176,-0.0165159348398447,0.0,0.0,0.0,-0.0081174336373806,60.0,-18.675033569335938,-0.0,-6.91187551637995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,9.44776475080289e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,9.948950173566118e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,7.348261715378612e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.94895162875764e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.0004719353455584,287.9288635253906,294.1499938964844,259.174560546875,258.6566772460937,260.2638244628906,259.2192687988281,286.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066457325592,6.6411760535345365e-09,0.0010066390968859,-0.0164509341120719,0.0,0.0,0.0,-0.0081051317974925,60.0,-18.671667098999023,-0.0,-6.908962291163334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2266845703125,0.0,0.0,9.44776475080289e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,9.948950173566118e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,7.348261715378612e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.94895162875764e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,0.0004719353455584,287.9288635253906,294.1499938964844,259.174560546875,258.6566772460937,260.2638244628906,259.2192687988281,286.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066457325592,6.6411760535345365e-09,0.0010066390968859,-0.0164509341120719,0.0,0.0,0.0,-0.0081051317974925,60.0,-18.671667098999023,-0.0,-6.908962291163334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.446495823794976e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,7.347275095526129e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,9.947615762939677e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,0.0004718719574157,287.9159851074219,294.1499938964844,259.15728759765625,258.63775634765625,260.2442626953125,259.20623779296875,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625369586288343e-09,0.0010065039386972,-0.0164095293730497,0.0,0.0,0.0,-0.0080972956493496,60.0,-18.67045211791992,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.446495823794976e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,7.347275095526129e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,9.947615762939677e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,0.0004718719574157,287.9159851074219,294.1499938964844,259.15728759765625,258.63775634765625,260.2442626953125,259.20623779296875,286.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625369586288343e-09,0.0010065039386972,-0.0164095293730497,0.0,0.0,0.0,-0.0080972956493496,60.0,-18.67045211791992,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,9.445915202377364e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,9.9470023997128e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,7.346823258558288e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.947003854904324e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,0.0004718429700005,287.9031066894531,294.1499938964844,259.1394348144531,258.6180725097656,260.2247314453125,259.1920471191406,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618138481684355e-09,0.0010064421221613,-0.0163905899971723,0.0,0.0,0.0,-0.0080937109887599,60.0,-18.67119598388672,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2011413574219,0.0,0.0,9.445915202377364e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,9.9470023997128e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,7.346823258558288e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.193359375,0.0,0.0,9.947003854904324e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827087402344,0.0,0.0,0.0004718429700005,287.9031066894531,294.1499938964844,259.1394348144531,258.6180725097656,260.2247314453125,259.1920471191406,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064486414194,6.618138481684355e-09,0.0010064421221613,-0.0163905899971723,0.0,0.0,0.0,-0.0080937109887599,60.0,-18.67119598388672,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,9.946915815817192e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18701171875,0.0,0.0,9.946917998604476e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0004718388663604,287.8966369628906,294.1499938964844,259.1303405761719,258.6080017089844,260.2149658203125,259.18463134765625,286.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617117964680119e-09,0.0010064333910122,-0.016387915238738,0.0,0.0,0.0,-0.0080932052806019,60.0,-18.672134399414062,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,9.44590356084518e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,9.946990030584856e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,9.94699148577638e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,0.0004718423588201,287.89019775390625,294.1499938964844,259.1211242675781,258.5977478027344,260.2052001953125,259.17694091796875,286.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617993264512734e-09,0.0010064408415928,-0.0163902081549167,0.0,0.0,0.0,-0.0080936392769217,60.0,-18.67346954345703,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.947534272214398e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004718682030215,287.8772888183594,294.1499938964844,259.1023864746094,258.57684326171875,260.18572998046875,259.1610412597656,286.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440107572127e-09,0.00100649590604,-0.0164070948958396,0.0,0.0,0.0,-0.0080968346446752,60.0,-18.67713737487793,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755676269531,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,9.947534272214398e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,7.347216160269454e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.0,0.0004718682030215,287.8772888183594,294.1499938964844,259.1023864746094,258.57684326171875,260.18572998046875,259.1610412597656,286.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624440107572127e-09,0.00100649590604,-0.0164070948958396,0.0,0.0,0.0,-0.0080968346446752,60.0,-18.67713737487793,-0.0,-6.906997640498957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,9.447404590900987e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0004719173593912,287.8643493652344,294.1499938964844,259.0833435058594,258.5554504394531,260.1662292480469,259.1444091796875,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636702298834507e-09,0.001006600796245,-0.016439214348793,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.68207740783692,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,9.447404590900987e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14501953125,0.0,0.0,9.948570368578658e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.347981591010466e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.94857182377018e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.0004719173593912,287.8643493652344,294.1499938964844,259.0833435058594,258.5554504394531,260.1662292480469,259.1444091796875,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636702298834507e-09,0.001006600796245,-0.016439214348793,0.0,0.0,0.0,-0.0081029133871197,60.0,-18.68207740783692,-0.0,-6.908436489538873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.950042294804008e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0004719871503766,287.8514404296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1467590332031,259.12713623046875,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654115480841938e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115458160638,60.0,-18.6881103515625,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.950042294804008e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0004719871503766,287.8514404296875,294.1499938964844,259.06402587890625,258.5336303710937,260.1467590332031,259.12713623046875,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654115480841938e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115458160638,60.0,-18.6881103515625,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.450565266888589e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004720752185676,287.8384704589844,294.1499938964844,259.0445556640625,258.5115051269531,260.12725830078125,259.1093139648437,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676088126766899e-09,0.001006937585771,-0.0165423825383186,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.69508552551269,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.450565266888589e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,7.350439409492537e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.951900574378668e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004720752185676,287.8384704589844,294.1499938964844,259.0445556640625,258.5115051269531,260.12725830078125,259.1093139648437,286.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676088126766899e-09,0.001006937585771,-0.0165423825383186,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.69508552551269,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307067871094,0.0,0.0,9.451562800677492e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.952951222658156e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0004721250734291,287.8320007324219,294.1499938964844,259.0347595214844,258.5003662109375,260.1175231933594,259.1002197265625,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688522624642701e-09,0.0010070438729599,-0.016574952751398,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.69887924194336,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242980957031,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,0.000472178828204,287.8255310058594,294.1499938964844,259.02496337890625,258.4891662597656,260.1077880859375,259.09100341796875,286.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927901531235e-09,0.0010071585420519,-0.0166100673377513,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.702850341796875,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,0.0004722957673948,287.81256103515625,294.1499938964844,259.0053405761719,258.4666442871094,260.0882873535156,259.07232666015625,286.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731098345369446e-09,0.0010074079036712,-0.0166864767670631,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.711244583129883,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,0.0004722957673948,287.81256103515625,294.1499938964844,259.0053405761719,258.4666442871094,260.0882873535156,259.07232666015625,286.1944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731098345369446e-09,0.0010074079036712,-0.0166864767670631,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.711244583129883,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004724223981611,287.7995910644531,294.1499938964844,258.9858093261719,258.4440612792969,260.0687866210937,259.0533752441406,286.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626855226876614e-09,0.0010076779872179,-0.0167692154645919,0.0,0.0,0.0,-0.008165368810296,60.0,-18.7200927734375,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986022949219,0.0,0.0,9.457514534005897e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.959218732547016e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004724223981611,287.7995910644531,294.1499938964844,258.9858093261719,258.4440612792969,260.0687866210937,259.0533752441406,286.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626855226876614e-09,0.0010076779872179,-0.0167692154645919,0.0,0.0,0.0,-0.008165368810296,60.0,-18.7200927734375,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0004725564504042,287.7865905761719,294.1499938964844,258.96636962890625,258.4214782714844,260.0492858886719,259.0341796875,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72924995422364,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0857238769531,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.962043986888602e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0004725564504042,287.7865905761719,294.1499938964844,258.96636962890625,258.4214782714844,260.0492858886719,259.0341796875,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72924995422364,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0004726938786916,287.7735900878906,294.1499938964844,258.9471435546875,258.3990173339844,260.0297546386719,259.0149230957031,286.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.738513946533203,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06597900390625,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0004726938786916,287.7735900878906,294.1499938964844,258.9471435546875,258.3990173339844,260.0297546386719,259.0149230957031,286.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.738513946533203,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06640625,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0004727632331196,287.7670593261719,294.1499938964844,258.9376220703125,258.3878479003906,260.02001953125,259.0052490234375,286.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.743148803710938,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531616210937,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0004728318599518,287.76055908203125,294.1499938964844,258.9281921386719,258.3767395019531,260.01025390625,258.99560546875,286.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74773406982422,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.000472964864457,287.7475280761719,294.1499938964844,258.9095764160156,258.354736328125,259.9907531738281,258.9763488769531,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756616592407227,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,0.000472964864457,287.7475280761719,294.1499938964844,258.9095764160156,258.354736328125,259.9907531738281,258.9763488769531,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.756616592407227,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.000473091378808,287.7344970703125,294.1499938964844,258.89141845703125,258.3330993652344,259.9712829589844,258.9572448730469,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76509475708008,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,0.000473091378808,287.7344970703125,294.1499938964844,258.89141845703125,258.3330993652344,259.9712829589844,258.9572448730469,286.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929559148716181e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76509475708008,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,0.0004732034576591,287.721435546875,294.1499938964844,258.8737487792969,258.3118591308594,259.95184326171875,258.9384155273437,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.772754669189453,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212097167969,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,0.0004732034576591,287.721435546875,294.1499938964844,258.8737487792969,258.3118591308594,259.95184326171875,258.9384155273437,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795355319976,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.772754669189453,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004733005480375,287.7083740234375,294.1499938964844,258.8566589355469,258.2911682128906,259.9324035644531,258.9198913574219,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731637267785e-09,0.001009551109746,-0.017342971637845,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77959442138672,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082702636719,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,0.0004733005480375,287.7083740234375,294.1499938964844,258.8566589355469,258.2911682128906,259.9324035644531,258.9198913574219,286.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981731637267785e-09,0.001009551109746,-0.017342971637845,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77959442138672,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
