time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.000473339256132,287.70184326171875,294.1499938964844,258.8483581542969,258.2810363769531,259.9227294921875,258.9107971191406,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.782453536987305,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.979287278838456e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0004733743262477,287.6952819824219,294.1499938964844,258.8402404785156,258.2710876464844,259.9130554199219,258.9017944335937,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000141799551329e-09,0.0010097086196765,-0.0173911936581134,0.0,0.0,0.0,-0.0082830870524048,60.0,-18.785127639770508,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0004734208632726,287.6822204589844,294.1499938964844,258.8245544433594,258.2516784667969,259.89373779296875,258.8842468261719,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746738783131e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78922462463379,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0004734208632726,287.6822204589844,294.1499938964844,258.8245544433594,258.2516784667969,259.89373779296875,258.8842468261719,286.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011746738783131e-09,0.0010098078055307,-0.0174215901643037,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.78922462463379,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004734375979751,287.66912841796875,294.1499938964844,258.8096618652344,258.2330322265625,259.87451171875,258.8672790527344,286.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.791719436645508,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0004734375979751,287.66912841796875,294.1499938964844,258.8096618652344,258.2330322265625,259.87451171875,258.8672790527344,286.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.791719436645508,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.477491403231396e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.000473420281196,287.656005859375,294.1499938964844,258.795654296875,258.2152404785156,259.8553771972656,258.8509521484375,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.792421340942383,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.477491403231396e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503173828125,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,0.000473420281196,287.656005859375,294.1499938964844,258.795654296875,258.2152404785156,259.8553771972656,258.8509521484375,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.011608182949658e-09,0.0010098066413775,-0.0174212269484996,0.0,0.0,0.0,-0.0082887709140777,60.0,-18.792421340942383,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.476370905758812e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,0.00047336431453,287.6429138183594,294.1499938964844,258.7826232910156,258.1983947753906,259.8363342285156,258.8353271484375,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997650014994861e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.791114807128903,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.476370905758812e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,0.00047336431453,287.6429138183594,294.1499938964844,258.7826232910156,258.1983947753906,259.8363342285156,258.8353271484375,286.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997650014994861e-09,0.0010096873156726,-0.0173846669495105,0.0,0.0,0.0,-0.0082818511873483,60.0,-18.791114807128903,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,0.0004733197856694,287.6363525390625,294.1499938964844,258.7764892578125,258.1903686523437,259.82684326171875,258.8278503417969,286.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986548228837819e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78952407836914,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,9.976992441806942e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,7.368973456323147e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.976993896998464e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0004732655652333,287.6297912597656,294.1499938964844,258.7705993652344,258.1825866699219,259.8174133300781,258.820556640625,286.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973028821022353e-09,0.0010094768367707,-0.0173201765865087,0.0,0.0,0.0,-0.008269646205008,60.0,-18.787412643432617,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004731204826384,287.61669921875,294.1499938964844,258.7597045898437,258.1678466796875,259.79864501953125,258.8067321777344,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.78120994567871,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.47149019339122e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,9.9739343568217e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,7.366714999079704e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0004731204826384,287.61669921875,294.1499938964844,258.7597045898437,258.1678466796875,259.79864501953125,258.8067321777344,285.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.9368439881145605e-09,0.0010091674048453,-0.0172253958880901,0.0,0.0,0.0,-0.0082517080008983,60.0,-18.78120994567871,-0.0,-6.943714225826626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.050000000745058,0.0004729329957626,287.60357666015625,291.1499938964844,258.75,258.1543273925781,259.7799987792969,258.7938232421875,285.9778137207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.77262115478516,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.050000000745058,9.467736526858062e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.050000000745058,9.969981329049916e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.050000000745058,7.363795157289132e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.050000000745058,0.0004729329957626,287.60357666015625,291.1499938964844,258.75,258.1543273925781,259.7799987792969,258.7938232421875,285.9778137207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890084058852608e-09,0.0010087676346302,-0.0171029176563024,0.0,0.0,0.0,-0.0082285264506936,60.0,-18.77262115478516,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.6355050206184387,0.050000000745058,0.0408353097736835,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58856201171875,0.6355050206184387,0.050000000745058,0.0430015474557876,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.6355050206184387,0.050000000745058,0.0317607969045639,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.6355050206184387,0.050000000745058,0.0430015474557876,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58856201171875,0.6355050206184387,0.050000000745058,0.2039808332920074,286.36016845703125,291.1499938964844,258.7456359863281,258.1480407714844,279.6702575683594,284.54412841796875,285.7841491699219,1.0,0.109707772731781,0.1964548528194427,0.1964548528194427,1.0,1.0,-0.4350607693195343,0.0091204568743705,0.4259403049945831,-0.110763318836689,0.0,0.0,0.0,10.192138671875,60.0,-543.71533203125,-0.0,12.276461601257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.632379949092865,0.050000000745058,0.0452325046062469,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.632379949092865,0.050000000745058,0.0476320050656795,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.632379949092865,0.050000000745058,0.0351808369159698,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.632379949092865,0.050000000745058,0.0476320050656795,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.632379949092865,0.050000000745058,0.2259457260370254,285.53521728515625,291.1499938964844,258.7416381835937,258.1420593261719,282.3252868652344,290.9242858886719,285.2510681152344,1.0,0.1210787445306778,0.3929097056388855,0.3929097056388855,1.0,1.0,-0.4819595217704773,0.0858499482274055,0.3961095809936523,-0.0458476617932319,0.0,0.0,0.0,12.53306007385254,60.0,-886.3972778320312,-0.0,16.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.7073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938149107390451e-21,7.542258674652649e-21,-2.6041091633654145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.045676976442337,290.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0481000542640686,290.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0355265364050865,290.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0481000542640686,291.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.2281659543514251,284.60205078125,291.1499938964844,258.7347412109375,258.1310729980469,280.0103759765625,291.2235717773437,284.31890869140625,1.0,0.1405610293149948,0.5696098208427429,0.5696098208427429,1.0,1.0,-0.4866978228092193,0.1690993905067443,0.317598432302475,0.0360776595771312,0.0,0.0,1.0,20.06338691711425,60.0,-1327.925537109375,-3288.212158203125,23.175125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,303.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,3950.7998046875,18000.0,0.0,0.0,0.0001184568318421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484914444386959,0.0484924018383026,-9.582967095411732e-07,0.0,1.202186297177832e-07,0.0,0.0,0.4570980966091156,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.045676976442337,290.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0481000542640686,290.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0355265364050865,290.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.0481000542640686,291.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.5716261267662048,0.050000000745058,0.2281659543514251,284.60205078125,291.1499938964844,258.7347412109375,258.1310729980469,280.0103759765625,291.2235717773437,284.31890869140625,1.0,0.1405610293149948,0.5696098208427429,0.5696098208427429,1.0,1.0,-0.4866978228092193,0.1690993905067443,0.317598432302475,0.0360776595771312,0.0,0.0,1.0,20.06338691711425,60.0,-1327.925537109375,-3288.212158203125,23.175125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,303.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,3950.7998046875,18000.0,0.0,0.0,0.0001184568318421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484914444386959,0.0484924018383026,-9.582967095411732e-07,0.0,1.202186297177832e-07,0.0,0.0,0.4570980966091156,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.54979008436203,0.050000000745058,0.0458140037953853,290.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.54979008436203,0.050000000745058,0.0482443533837795,290.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.54979008436203,0.050000000745058,0.0356331132352352,290.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.54979008436203,0.050000000745058,0.0482443533837795,291.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.54979008436203,0.050000000745058,0.2288504391908645,284.3543701171875,291.1499938964844,258.7317810058594,258.1260070800781,279.7577209472656,291.2156982421875,284.7253112792969,1.0,0.1489588469266891,0.5806604623794556,0.5806604623794556,1.0,1.0,-0.4881579577922821,0.1729834824800491,0.3151744902133941,0.0397314317524433,0.0,0.0,1.0,23.72625541687012,60.0,1526.158935546875,-7336.55322265625,26.32422637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5705871582031,308.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,4342.94189453125,19080.0,0.0,0.0,0.0153327789157629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373544335365295,0.6373578906059265,-3.448925554039306e-06,0.0,1.5560821339022368e-05,0.0,0.0,29.4492416381836,0.0,0.0,0.0,0.3958768546581268,4.0,0.0,1.0
453960,290.4425964355469,297.1499938964844,293.1499938964844,0.0011195081751793,-101.77471160888672,286.9217224121094,0.5329433679580688,0.050000000745058,0.045944944024086,290.94561767578125,297.1499938964844,293.1499938964844,0.0009037179988808,-86.51547241210938,286.6083374023437,0.5329433679580688,0.050000000745058,0.0483822375535965,290.396728515625,297.1499938964844,293.1499938964844,0.0005946325254626,-42.04523849487305,286.0283508300781,0.5329433679580688,0.050000000745058,0.0357349552214145,290.19024658203125,297.1499938964844,293.1499938964844,0.0006927414215169,-66.3180923461914,286.1719970703125,0.5329433679580688,0.050000000745058,0.0483822375535965,291.2143859863281,297.1499938964844,293.1499938964844,0.0007090782164596,-322.0032653808594,286.31719970703125,0.5329433679580688,0.050000000745058,0.2295044958591461,285.5176696777344,291.1499938964844,258.7291259765625,258.1212463378906,279.58367919921875,291.2134094238281,286.2470092773437,1.0,0.156520664691925,0.5890225172042847,0.5890225172042847,1.0,1.0,-0.4895532131195068,0.1758707463741302,0.3136824667453766,0.042433675378561,0.0,0.0,1.0,27.22960090637207,60.0,2674.091064453125,-7574.48681640625,29.353666305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1849060058594,308.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,9826.04296875,19080.0,0.0,0.0,0.033773947507143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067636966705322,1.0067720413208008,-8.377069207199384e-06,0.0,3.4276265068911016e-05,0.0,0.0,113.5313949584961,0.0,0.0,0.0,0.5669535398483276,4.0,0.0,1.0
454020,290.4812316894531,297.1499938964844,293.1499938964844,0.0020996781531721,-179.08120727539062,290.5850830078125,0.5099971890449524,0.050000000745058,0.0461836457252502,290.9635925292969,297.1499938964844,293.1499938964844,0.0017420504009351,-156.4688720703125,290.0693054199219,0.5099971890449524,0.050000000745058,0.0486336015164852,290.4331970214844,297.1499938964844,293.1499938964844,0.0016437937738373,-109.04940795898438,289.864990234375,0.5099971890449524,0.050000000745058,0.035920612514019,290.22772216796875,297.1499938964844,293.1499938964844,0.0018201440107077,-163.48239135742188,290.1163635253906,0.5099971890449524,0.050000000745058,0.0486336015164852,291.2408142089844,297.1499938964844,293.1499938964844,0.0014310426777228,-609.716064453125,289.6207275390625,0.5099971890449524,0.050000000745058,0.2306968569755554,287.6792907714844,291.1499938964844,258.72479248046875,258.1125183105469,279.3796691894531,291.235595703125,288.03466796875,1.0,0.1693540960550308,0.6005679368972778,0.6005679368972778,1.0,1.0,-0.4920968115329742,0.1798488199710846,0.3122479915618896,0.0461829416453838,0.0,0.0,1.0,33.61726760864258,60.0,2361.566162109375,-7330.88134765625,34.921226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.054931640625,306.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,16167.6044921875,19080.0,0.0,0.0,0.0714734941720962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932603359222412,1.293274164199829,-1.3812672477797603e-05,0.0,7.253650983329862e-05,0.0,0.0,240.4989776611328,0.0,0.0,0.0,0.710915207862854,4.0,0.0,1.0
454080,290.4812316894531,297.1499938964844,293.1499938964844,0.0020996781531721,-179.08120727539062,290.5850830078125,0.5099971890449524,0.050000000745058,0.0461836457252502,290.9635925292969,297.1499938964844,293.1499938964844,0.0017420504009351,-156.4688720703125,290.0693054199219,0.5099971890449524,0.050000000745058,0.0486336015164852,290.4331970214844,297.1499938964844,293.1499938964844,0.0016437937738373,-109.04940795898438,289.864990234375,0.5099971890449524,0.050000000745058,0.035920612514019,290.22772216796875,297.1499938964844,293.1499938964844,0.0018201440107077,-163.48239135742188,290.1163635253906,0.5099971890449524,0.050000000745058,0.0486336015164852,291.2408142089844,297.1499938964844,293.1499938964844,0.0014310426777228,-609.716064453125,289.6207275390625,0.5099971890449524,0.050000000745058,0.2306968569755554,287.6792907714844,291.1499938964844,258.72479248046875,258.1125183105469,279.3796691894531,291.235595703125,288.03466796875,1.0,0.1693540960550308,0.6005679368972778,0.6005679368972778,1.0,1.0,-0.4920968115329742,0.1798488199710846,0.3122479915618896,0.0461829416453838,0.0,0.0,1.0,33.61726760864258,60.0,2361.566162109375,-7330.88134765625,34.921226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.054931640625,306.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,16167.6044921875,19080.0,0.0,0.0,0.0714734941720962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932603359222412,1.293274164199829,-1.3812672477797603e-05,0.0,7.253650983329862e-05,0.0,0.0,240.4989776611328,0.0,0.0,0.0,0.710915207862854,4.0,0.0,1.0
454140,290.5355529785156,297.1499938964844,293.1499938964844,0.0029503449331969,-241.76577758789065,292.9794921875,0.4958045184612274,0.050000000745058,0.0463874153792858,290.9946594238281,297.1499938964844,293.1499938964844,0.0024739361833781,-213.67721557617188,292.3083190917969,0.4958045184612274,0.050000000745058,0.0488481819629669,290.48199462890625,297.1499938964844,293.1499938964844,0.0025523595977574,-162.80958557128906,292.3834533691406,0.4958045184612274,0.050000000745058,0.0360791012644767,290.2763061523437,297.1499938964844,293.1499938964844,0.0028007838409394,-241.7812042236328,292.7308654785156,0.4958045184612274,0.050000000745058,0.0488481819629669,291.281005859375,297.1499938964844,293.1499938964844,0.0020528046879917,-841.2503051757812,291.7149963378906,0.4958045184612274,0.050000000745058,0.2317147403955459,288.88580322265625,291.1499938964844,258.7215881347656,258.1047668457031,279.27947998046875,291.2744140625,289.1368713378906,1.0,0.1795227825641632,0.6079236268997192,0.6079236268997192,1.0,1.0,-0.4942681789398193,0.1824116855859756,0.3118565082550049,0.0487075038254261,0.0,0.0,1.0,39.07164764404297,60.0,1726.0623779296875,-7087.23876953125,39.72010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7386779785156,305.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18248.4140625,20160.0,0.0,0.0,0.1079091653227806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739652633666992,1.3739808797836304,-1.5590399925713427e-05,0.0,0.0001095140833058,0.0,0.0,288.3918762207031,0.0,0.0,0.0,0.7664298415184021,4.0,0.0,1.0
454200,290.5355529785156,297.1499938964844,293.1499938964844,0.0029503449331969,-241.76577758789065,292.9794921875,0.4958045184612274,0.050000000745058,0.0463874153792858,290.9946594238281,297.1499938964844,293.1499938964844,0.0024739361833781,-213.67721557617188,292.3083190917969,0.4958045184612274,0.050000000745058,0.0488481819629669,290.48199462890625,297.1499938964844,293.1499938964844,0.0025523595977574,-162.80958557128906,292.3834533691406,0.4958045184612274,0.050000000745058,0.0360791012644767,290.2763061523437,297.1499938964844,293.1499938964844,0.0028007838409394,-241.7812042236328,292.7308654785156,0.4958045184612274,0.050000000745058,0.0488481819629669,291.281005859375,297.1499938964844,293.1499938964844,0.0020528046879917,-841.2503051757812,291.7149963378906,0.4958045184612274,0.050000000745058,0.2317147403955459,288.88580322265625,291.1499938964844,258.7215881347656,258.1047668457031,279.27947998046875,291.2744140625,289.1368713378906,1.0,0.1795227825641632,0.6079236268997192,0.6079236268997192,1.0,1.0,-0.4942681789398193,0.1824116855859756,0.3118565082550049,0.0487075038254261,0.0,0.0,1.0,39.07164764404297,60.0,1726.0623779296875,-7087.23876953125,39.72010040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7386779785156,305.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18248.4140625,20160.0,0.0,0.0,0.1079091653227806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739652633666992,1.3739808797836304,-1.5590399925713427e-05,0.0,0.0001095140833058,0.0,0.0,288.3918762207031,0.0,0.0,0.0,0.7664298415184021,4.0,0.0,1.0
454260,290.59234619140625,297.1499938964844,293.1499938964844,0.0036957524716854,-292.4184875488281,294.8192749023437,0.4860945641994476,0.050000000745058,0.0465560778975486,291.0292663574219,297.1499938964844,293.1499938964844,0.0031103501096367,-260.1012878417969,294.0291442871094,0.4860945641994476,0.050000000745058,0.0490257926285266,290.5336303710937,297.1499938964844,293.1499938964844,0.0033411928452551,-206.1381378173828,294.3190612792969,0.4860945641994476,0.050000000745058,0.0362102836370468,290.327392578125,297.1499938964844,293.1499938964844,0.0036618658341467,-305.1955261230469,294.7474365234375,0.4860945641994476,0.050000000745058,0.0490257926285266,291.3253173828125,297.1499938964844,293.1499938964844,0.002581326290965,-1025.33837890625,293.30712890625,0.4860945641994476,0.050000000745058,0.2325572520494461,289.7958984375,291.1499938964844,258.7194519042969,258.0979309082031,279.2293395996094,291.31842041015625,289.9941101074219,1.0,0.1874917149543762,0.6130667328834534,0.6130667328834534,1.0,1.0,-0.4960654973983764,0.1841920018196106,0.3118735253810882,0.0506322532892227,0.0,0.0,1.0,43.588111877441406,48.0,1260.8333740234375,-6991.3759765625,43.72487258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1341857910156,304.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,19753.3203125,20160.0,0.0,0.0,0.1410239785909652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429497003555298,1.4295138120651243,-1.6876105291885324e-05,0.0,0.0001431214041076,0.0,0.0,324.7923889160156,0.0,0.0,0.0,0.7810331583023071,4.0,0.0,1.0
454320,290.59234619140625,297.1499938964844,293.1499938964844,0.0036957524716854,-292.4184875488281,294.8192749023437,0.4860945641994476,0.050000000745058,0.0465560778975486,291.0292663574219,297.1499938964844,293.1499938964844,0.0031103501096367,-260.1012878417969,294.0291442871094,0.4860945641994476,0.050000000745058,0.0490257926285266,290.5336303710937,297.1499938964844,293.1499938964844,0.0033411928452551,-206.1381378173828,294.3190612792969,0.4860945641994476,0.050000000745058,0.0362102836370468,290.327392578125,297.1499938964844,293.1499938964844,0.0036618658341467,-305.1955261230469,294.7474365234375,0.4860945641994476,0.050000000745058,0.0490257926285266,291.3253173828125,297.1499938964844,293.1499938964844,0.002581326290965,-1025.33837890625,293.30712890625,0.4860945641994476,0.050000000745058,0.2325572520494461,289.7958984375,291.1499938964844,258.7194519042969,258.0979309082031,279.2293395996094,291.31842041015625,289.9941101074219,1.0,0.1874917149543762,0.6130667328834534,0.6130667328834534,1.0,1.0,-0.4960654973983764,0.1841920018196106,0.3118735253810882,0.0506322532892227,0.0,0.0,1.0,43.588111877441406,48.0,1260.8333740234375,-6991.3759765625,43.72487258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1341857910156,304.9649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,19753.3203125,20160.0,0.0,0.0,0.1410239785909652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429497003555298,1.4295138120651243,-1.6876105291885324e-05,0.0,0.0001431214041076,0.0,0.0,324.7923889160156,0.0,0.0,0.0,0.7810331583023071,4.0,0.0,1.0
454380,290.6469421386719,297.1499938964844,293.1499938964844,0.0043585691601037,-333.5481262207031,296.3039245605469,0.4838120937347412,0.050000000745058,0.0465980805456638,291.06353759765625,297.1499938964844,293.1499938964844,0.003666935255751,-297.9125671386719,295.41864013671875,0.4838120937347412,0.050000000745058,0.04907001927495,290.58416748046875,297.1499938964844,293.1499938964844,0.0040359762497246,-241.2771148681641,295.8787841796875,0.4838120937347412,0.050000000745058,0.036242950707674,290.3770751953125,297.1499938964844,293.1499938964844,0.004433624446392,-356.87371826171875,296.37750244140625,0.4838120937347412,0.050000000745058,0.04907001927495,291.369384765625,297.1499938964844,293.1499938964844,0.0030305800028145,-1172.2503662109375,294.58026123046875,0.4838120937347412,0.050000000745058,0.2327670603990554,290.5247497558594,291.1499938964844,258.7182922363281,258.0919494628906,279.2041931152344,291.3626708984375,290.68609619140625,1.0,0.1889428794384002,0.6170874834060669,0.6170874834060669,1.0,1.0,-0.4965133965015411,0.1851252317428589,0.3113881647586822,0.0521477796137332,0.0,0.0,1.0,44.718406677246094,36.0,956.6168823242188,-7003.54541015625,44.73102951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1141662597656,304.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.873046875,20160.0,0.0,0.0,0.1694975942373275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401874542236328,1.4402045011520386,-1.712946323095821e-05,0.0,0.0001720185100566,0.0,0.0,332.1338806152344,0.0,0.0,0.0,0.7863887548446655,4.0,0.0,1.0
454440,290.6469421386719,297.1499938964844,293.1499938964844,0.0043585691601037,-333.5481262207031,296.3039245605469,0.4838120937347412,0.050000000745058,0.0465980805456638,291.06353759765625,297.1499938964844,293.1499938964844,0.003666935255751,-297.9125671386719,295.41864013671875,0.4838120937347412,0.050000000745058,0.04907001927495,290.58416748046875,297.1499938964844,293.1499938964844,0.0040359762497246,-241.2771148681641,295.8787841796875,0.4838120937347412,0.050000000745058,0.036242950707674,290.3770751953125,297.1499938964844,293.1499938964844,0.004433624446392,-356.87371826171875,296.37750244140625,0.4838120937347412,0.050000000745058,0.04907001927495,291.369384765625,297.1499938964844,293.1499938964844,0.0030305800028145,-1172.2503662109375,294.58026123046875,0.4838120937347412,0.050000000745058,0.2327670603990554,290.5247497558594,291.1499938964844,258.7182922363281,258.0919494628906,279.2041931152344,291.3626708984375,290.68609619140625,1.0,0.1889428794384002,0.6170874834060669,0.6170874834060669,1.0,1.0,-0.4965133965015411,0.1851252317428589,0.3113881647586822,0.0521477796137332,0.0,0.0,1.0,44.718406677246094,36.0,956.6168823242188,-7003.54541015625,44.73102951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1141662597656,304.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.873046875,20160.0,0.0,0.0,0.1694975942373275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401874542236328,1.4402045011520386,-1.712946323095821e-05,0.0,0.0001720185100566,0.0,0.0,332.1338806152344,0.0,0.0,0.0,0.7863887548446655,4.0,0.0,1.0
454500,290.6727600097656,297.1499938964844,293.1499938964844,0.0046676821075379,-351.3608093261719,296.9500427246094,0.4850322306156158,0.050000000745058,0.0465755574405193,291.0799865722656,297.1499938964844,293.1499938964844,0.0039226827211678,-314.3344421386719,296.023681640625,0.4850322306156158,0.050000000745058,0.0490463078022003,290.6081237792969,297.1499938964844,293.1499938964844,0.0043588834814727,-256.525634765625,296.55731201171875,0.4850322306156158,0.050000000745058,0.0362254343926906,290.4008483886719,297.1499938964844,293.1499938964844,0.0047968071885406,-379.3047180175781,297.0873107910156,0.4850322306156158,0.050000000745058,0.0490463078022003,291.3905944824219,297.1499938964844,293.1499938964844,0.003232198068872,-1235.149169921875,295.1307983398437,0.4850322306156158,0.050000000745058,0.2326545566320419,290.8401794433594,291.1499938964844,258.7180480957031,258.0892028808594,279.1968078613281,291.38409423828125,290.9891357421875,1.0,0.1877524107694625,0.618861973285675,0.618861973285675,1.0,1.0,-0.4962735474109649,0.1853402405977249,0.3109333217144012,0.0528031028807163,0.0,0.0,1.0,44.120094299316406,36.0,856.189208984375,-7047.39697265625,44.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2803955078125,305.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20102.75,21240.0,0.0,0.0,0.1817569732666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420852661132812,1.4421024322509766,-1.717463783279527e-05,0.0,0.0001844602229539,0.0,0.0,333.4486389160156,0.0,0.0,0.0,0.8023393750190735,4.0,0.0,1.0
454560,290.69757080078125,297.1499938964844,293.1499938964844,0.0049643740057945,-367.547119140625,297.547119140625,0.4875448048114776,0.050000000745058,0.0465297028422355,291.0958251953125,297.1499938964844,293.1499938964844,0.0041658258996903,-329.3047180175781,296.58355712890625,0.4875448048114776,0.050000000745058,0.0489980205893516,290.6309509277344,297.1499938964844,293.1499938964844,0.0046689454466104,-270.438720703125,297.1847839355469,0.4875448048114776,0.050000000745058,0.0361897684633731,290.4237670898437,297.1499938964844,293.1499938964844,0.0051485421136021,-399.7660217285156,297.74346923828125,0.4875448048114776,0.050000000745058,0.0489980205893516,291.4110717773437,297.1499938964844,293.1499938964844,0.0034208130091428,-1291.98388671875,295.6385498046875,0.4875448048114776,0.050000000745058,0.2324255108833313,291.13336181640625,291.1499938964844,258.7179870605469,258.086669921875,279.1915588378906,291.4048156738281,291.27410888671875,1.0,0.185475543141365,0.6205379962921143,0.6205379962921143,1.0,1.0,-0.4957850277423858,0.1854257583618164,0.3103592693805694,0.05341162905097,0.0,0.0,0.993041694164276,42.897987365722656,25.0,788.0487060546875,-7123.6630859375,43.10969924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5394897460937,305.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,20889.564453125,21240.0,0.0,0.0,0.1926602125167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469588041305542,1.469605803489685,-1.7838854546425864e-05,0.0,0.0001955256302608,0.0,0.0,352.931396484375,0.0,0.0,0.0,0.8027539253234863,4.0,0.0,1.0
454620,290.7438049316406,297.1499938964844,293.1499938964844,0.0055260830558836,-395.5045471191406,298.6278991699219,0.4957268238067627,0.050000000745058,0.0463886596262455,291.1255187988281,297.1499938964844,293.1499938964844,0.0046184905804693,-355.22320556640625,297.5999450683594,0.4957268238067627,0.050000000745058,0.0488494932651519,290.6732177734375,297.1499938964844,293.1499938964844,0.0052562640048563,-294.6065368652344,298.3212280273437,0.4957268238067627,0.050000000745058,0.0360800698399543,290.4662780761719,297.1499938964844,293.1499938964844,0.0058249877765774,-435.3728637695313,298.9315185546875,0.4957268238067627,0.050000000745058,0.0488494932651519,291.4496154785156,297.1499938964844,293.1499938964844,0.0037633823230862,-1389.0963134765625,296.5582580566406,0.4957268238067627,0.050000000745058,0.231720969080925,291.6792907714844,291.1499938964844,258.718505859375,258.08203125,279.1851501464844,291.4438781738281,291.8086242675781,1.0,0.1785152852535247,0.6236992478370667,0.6236992478370667,1.0,1.0,-0.4942822754383087,0.1853200793266296,0.3089621961116791,0.0545372068881988,0.0,0.0,0.8855284452438354,39.13505172729492,25.0,701.9345703125,-7274.0478515625,39.7735481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2763366699219,306.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,22202.140625,21240.0,0.0,0.0,0.2103445380926132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138094186782837,1.413826584815979,-1.715904363663867e-05,0.0,0.0002134729584213,0.0,0.0,322.5631408691406,0.0,0.0,0.0,0.7747342586517334,4.0,0.0,1.0
454680,290.7438049316406,297.1499938964844,293.1499938964844,0.0055260830558836,-395.5045471191406,298.6278991699219,0.4957268238067627,0.050000000745058,0.0463886596262455,291.1255187988281,297.1499938964844,293.1499938964844,0.0046184905804693,-355.22320556640625,297.5999450683594,0.4957268238067627,0.050000000745058,0.0488494932651519,290.6732177734375,297.1499938964844,293.1499938964844,0.0052562640048563,-294.6065368652344,298.3212280273437,0.4957268238067627,0.050000000745058,0.0360800698399543,290.4662780761719,297.1499938964844,293.1499938964844,0.0058249877765774,-435.3728637695313,298.9315185546875,0.4957268238067627,0.050000000745058,0.0488494932651519,291.4496154785156,297.1499938964844,293.1499938964844,0.0037633823230862,-1389.0963134765625,296.5582580566406,0.4957268238067627,0.050000000745058,0.231720969080925,291.6792907714844,291.1499938964844,258.718505859375,258.08203125,279.1851501464844,291.4438781738281,291.8086242675781,1.0,0.1785152852535247,0.6236992478370667,0.6236992478370667,1.0,1.0,-0.4942822754383087,0.1853200793266296,0.3089621961116791,0.0545372068881988,0.0,0.0,0.8855284452438354,39.13505172729492,25.0,701.9345703125,-7274.0478515625,39.7735481262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2763366699219,306.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,22202.140625,21240.0,0.0,0.0,0.2103445380926132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138094186782837,1.413826584815979,-1.715904363663867e-05,0.0,0.0002134729584213,0.0,0.0,322.5631408691406,0.0,0.0,0.0,0.7747342586517334,4.0,0.0,1.0
