time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7851867675781,297.1499938964844,293.1499938964844,0.0060704806819558,-419.6887512207031,299.5855407714844,0.5031087398529053,0.050000000745058,0.0462759509682655,291.1526184082031,297.1499938964844,293.1499938964844,0.0050463462248444,-377.6324462890625,298.5020751953125,0.5031087398529053,0.050000000745058,0.0487308055162429,290.711181640625,297.1499938964844,293.1499938964844,0.0058244098909199,-315.5220031738281,299.3275146484375,0.5031087398529053,0.050000000745058,0.0359924063086509,290.5041809082031,297.1499938964844,293.1499938964844,0.0064937588758766,-466.3037109375,299.9842834472656,0.5031087398529053,0.050000000745058,0.0487308055162429,291.4848327636719,297.1499938964844,293.1499938964844,0.0040768799372017,-1471.791748046875,297.3722839355469,0.5031087398529053,0.050000000745058,0.2311579585075378,292.17584228515625,291.1499938964844,258.7196960449219,258.0779724121094,279.1817321777344,291.4795837402344,292.2909240722656,1.0,0.1731330156326294,0.6266835927963257,0.6266835927963257,1.0,1.0,-0.4930812120437622,0.1852562427520752,0.307824969291687,0.055674772709608,0.0,0.0,0.7150289416313171,36.13024139404297,25.0,623.4475708007812,-7355.06005859375,37.123497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2253112792969,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,24624.287109375,20160.0,0.0,0.0,0.2225091308355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596293449401855,1.159643054008484,-1.3734693311562296e-05,0.0,0.0002258184831589,0.0,0.0,201.0203094482422,0.0,0.0,0.0,0.6401051878929138,4.0,0.0,1.0
454800,290.7851867675781,297.1499938964844,293.1499938964844,0.0060704806819558,-419.6887512207031,299.5855407714844,0.5031087398529053,0.050000000745058,0.0462759509682655,291.1526184082031,297.1499938964844,293.1499938964844,0.0050463462248444,-377.6324462890625,298.5020751953125,0.5031087398529053,0.050000000745058,0.0487308055162429,290.711181640625,297.1499938964844,293.1499938964844,0.0058244098909199,-315.5220031738281,299.3275146484375,0.5031087398529053,0.050000000745058,0.0359924063086509,290.5041809082031,297.1499938964844,293.1499938964844,0.0064937588758766,-466.3037109375,299.9842834472656,0.5031087398529053,0.050000000745058,0.0487308055162429,291.4848327636719,297.1499938964844,293.1499938964844,0.0040768799372017,-1471.791748046875,297.3722839355469,0.5031087398529053,0.050000000745058,0.2311579585075378,292.17584228515625,291.1499938964844,258.7196960449219,258.0779724121094,279.1817321777344,291.4795837402344,292.2909240722656,1.0,0.1731330156326294,0.6266835927963257,0.6266835927963257,1.0,1.0,-0.4930812120437622,0.1852562427520752,0.307824969291687,0.055674772709608,0.0,0.0,0.7150289416313171,36.13024139404297,25.0,623.4475708007812,-7355.06005859375,37.123497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2253112792969,306.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,24624.287109375,20160.0,0.0,0.0,0.2225091308355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596293449401855,1.159643054008484,-1.3734693311562296e-05,0.0,0.0002258184831589,0.0,0.0,201.0203094482422,0.0,0.0,0.0,0.6401051878929138,4.0,0.0,1.0
454860,290.822021484375,297.1499938964844,293.1499938964844,0.0066353664733469,-443.5794067382813,300.42828369140625,0.5094311237335205,0.050000000745058,0.0461907684803009,291.1771545410156,297.1499938964844,293.1499938964844,0.0054776677861809,-399.6373596191406,299.2904052734375,0.5094311237335205,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.0064110276289284,-335.9075012207031,300.2124938964844,0.5094311237335205,0.050000000745058,0.0359261557459831,290.5378723144531,297.1499938964844,293.1499938964844,0.0072002131491899,-496.551025390625,300.91485595703125,0.5094311237335205,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.0043829772621393,-1552.2916259765625,298.07403564453125,0.5094311237335205,0.050000000745058,0.2307324558496475,292.5756225585937,291.1499938964844,258.72149658203125,258.0743713378906,279.1797790527344,291.5119934082031,292.64666748046875,1.0,0.1688333749771118,0.6295568346977234,0.6295568346977234,0.9999679923057556,1.0,-0.4921735525131225,0.1852515488862991,0.3069219887256622,0.0568369068205356,0.0,0.0,0.4964806735515594,33.86189270019531,25.0,404.0959167480469,-7019.98779296875,35.131099700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.350341796875,306.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.61328125,20160.0,0.0,0.0,0.2287719249725341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421002149581909,0.6421083807945251,-8.14259510661941e-06,0.0,0.0002321744250366,0.0,0.0,57.00908279418945,0.0,0.0,0.0,0.4416649937629699,4.0,0.0,1.0
454920,290.822021484375,297.1499938964844,293.1499938964844,0.0066353664733469,-443.5794067382813,300.42828369140625,0.5094311237335205,0.050000000745058,0.0461907684803009,291.1771545410156,297.1499938964844,293.1499938964844,0.0054776677861809,-399.6373596191406,299.2904052734375,0.5094311237335205,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.0064110276289284,-335.9075012207031,300.2124938964844,0.5094311237335205,0.050000000745058,0.0359261557459831,290.5378723144531,297.1499938964844,293.1499938964844,0.0072002131491899,-496.551025390625,300.91485595703125,0.5094311237335205,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.0043829772621393,-1552.2916259765625,298.07403564453125,0.5094311237335205,0.050000000745058,0.2307324558496475,292.5756225585937,291.1499938964844,258.72149658203125,258.0743713378906,279.1797790527344,291.5119934082031,292.64666748046875,1.0,0.1688333749771118,0.6295568346977234,0.6295568346977234,0.9999679923057556,1.0,-0.4921735525131225,0.1852515488862991,0.3069219887256622,0.0568369068205356,0.0,0.0,0.4964806735515594,33.86189270019531,25.0,404.0959167480469,-7019.98779296875,35.131099700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.350341796875,306.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24934.61328125,20160.0,0.0,0.0,0.2287719249725341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421002149581909,0.6421083807945251,-8.14259510661941e-06,0.0,0.0002321744250366,0.0,0.0,57.00908279418945,0.0,0.0,0.0,0.4416649937629699,4.0,0.0,1.0
454980,290.8542175292969,297.1499938964844,293.1499938964844,0.0073533472605049,-477.5490112304688,301.13348388671875,0.514940083026886,0.050000000745058,0.0461241826415061,291.1988525390625,297.1499938964844,293.1499938964844,0.0060058538801968,-430.5618591308594,299.918212890625,0.514940083026886,0.050000000745058,0.0485709868371486,290.77490234375,297.1499938964844,293.1499938964844,0.0071442071348428,-363.7523498535156,300.9517517089844,0.514940083026886,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081181870773434,-538.4351806640625,301.7194519042969,0.514940083026886,0.050000000745058,0.0485709868371486,291.5447998046875,297.1499938964844,293.1499938964844,0.0047474992461502,-1666.6920166015625,298.5912780761719,0.514940083026886,0.050000000745058,0.2303998470306396,292.685302734375,291.1499938964844,258.72381591796875,258.0711364746094,279.178466796875,291.5407409667969,292.6430358886719,1.0,0.1653919070959091,0.6323356032371521,0.6323356032371521,0.9999359250068665,1.0,-0.4914640188217163,0.1852791756391525,0.306184858083725,0.058008573949337,0.0,0.0,0.2796119153499603,32.0910758972168,25.0,-157.52224731445312,-5951.0810546875,33.580535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7117919921875,305.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22435.00390625,20160.0,0.0,0.0,0.2277241647243499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693293392658233,0.2693349123001098,-5.576884632318979e-06,0.0,0.0002311110729351,0.0,0.0,14.324647903442385,0.0,0.0,0.0,0.3249506652355194,4.0,0.0,1.0
455040,290.8542175292969,297.1499938964844,293.1499938964844,0.0073533472605049,-477.5490112304688,301.13348388671875,0.514940083026886,0.050000000745058,0.0461241826415061,291.1988525390625,297.1499938964844,293.1499938964844,0.0060058538801968,-430.5618591308594,299.918212890625,0.514940083026886,0.050000000745058,0.0485709868371486,290.77490234375,297.1499938964844,293.1499938964844,0.0071442071348428,-363.7523498535156,300.9517517089844,0.514940083026886,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081181870773434,-538.4351806640625,301.7194519042969,0.514940083026886,0.050000000745058,0.0485709868371486,291.5447998046875,297.1499938964844,293.1499938964844,0.0047474992461502,-1666.6920166015625,298.5912780761719,0.514940083026886,0.050000000745058,0.2303998470306396,292.685302734375,291.1499938964844,258.72381591796875,258.0711364746094,279.178466796875,291.5407409667969,292.6430358886719,1.0,0.1653919070959091,0.6323356032371521,0.6323356032371521,0.9999359250068665,1.0,-0.4914640188217163,0.1852791756391525,0.306184858083725,0.058008573949337,0.0,0.0,0.2796119153499603,32.0910758972168,25.0,-157.52224731445312,-5951.0810546875,33.580535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7117919921875,305.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22435.00390625,20160.0,0.0,0.0,0.2277241647243499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693293392658233,0.2693349123001098,-5.576884632318979e-06,0.0,0.0002311110729351,0.0,0.0,14.324647903442385,0.0,0.0,0.0,0.3249506652355194,4.0,0.0,1.0
455100,290.8684387207031,297.1499938964844,293.1499938964844,0.0078446166589856,-502.9645080566406,301.4328918457031,0.5174078941345215,0.050000000745058,0.0460963957011699,291.2083740234375,297.1499938964844,293.1499938964844,0.0063560307025909,-453.6076049804688,300.15869140625,0.5174078941345215,0.050000000745058,0.0485417246818542,290.7881164550781,297.1499938964844,293.1499938964844,0.0076385755091905,-384.0835266113281,301.26470947265625,0.5174078941345215,0.050000000745058,0.0358527526259422,290.57373046875,297.1499938964844,293.1499938964844,0.0087620401754975,-569.3281860351562,302.0854797363281,0.5174078941345215,0.050000000745058,0.0485417246818542,291.5569763183594,297.1499938964844,293.1499938964844,0.0049850917421281,-1753.245361328125,298.7548522949219,0.5174078941345215,0.050000000745058,0.2302610576152801,292.5465087890625,291.1499938964844,258.7251281738281,258.06964111328125,279.17779541015625,291.5533142089844,292.4330749511719,1.0,0.1639342159032821,0.6336768269538879,0.6336768269538879,0.999919891357422,1.0,-0.4911679625511169,0.1852985024452209,0.3058694899082184,0.0585913360118866,0.0,0.0,0.199603796005249,31.3530387878418,25.0,-521.5441284179688,-5337.69287109375,32.93553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49676513671875,304.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21384.953125,19080.0,0.0,0.0,0.2239764332771301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843564808368683,0.1843616217374801,-5.127703843754716e-06,0.0,0.0002273075951961,0.0,0.0,8.796506881713867,0.0,0.0,0.0,0.2889509201049804,4.0,0.0,1.0
455160,290.8813781738281,297.1499938964844,293.1499938964844,0.0084529565647244,-534.5647583007812,301.71160888671875,0.5196948647499084,0.050000000745058,0.0460716746747493,291.2169494628906,297.1499938964844,293.1499938964844,0.0067787505686283,-482.2698974609375,300.3628234863281,0.5196948647499084,0.050000000745058,0.0485156923532485,290.8001403808594,297.1499938964844,293.1499938964844,0.0082470746710896,-409.168212890625,301.5553894042969,0.5196948647499084,0.050000000745058,0.0358335264027118,290.5801696777344,297.1499938964844,293.1499938964844,0.0095764184370636,-607.4766845703125,302.4435729980469,0.5196948647499084,0.050000000745058,0.0485156923532485,291.5677185058594,297.1499938964844,293.1499938964844,0.0052673975005745,-1861.7586669921875,298.8648681640625,0.5196948647499084,0.050000000745058,0.2301375567913055,292.27569580078125,291.1499938964844,258.7265625,258.0682373046875,279.1770935058594,291.56451416015625,292.10711669921875,1.0,0.1626262813806533,0.6349766254425049,0.6349766254425049,0.999895453453064,1.0,-0.4909045696258545,0.1853182911872863,0.3055862784385681,0.0591682083904743,0.0,0.0,0.1509920954704284,30.69693374633789,25.0,-833.7586059570312,-4877.49560546875,32.36275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3387145996094,304.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,19819.181640625,19080.0,0.0,0.0,0.2180333882570266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379827558994293,0.1379874348640442,-4.684480700234417e-06,0.0,0.0002212761755799,0.0,0.0,5.955843448638916,0.0,0.0,0.0,0.286968469619751,4.0,0.0,1.0
455220,290.9040222167969,297.1499938964844,293.1499938964844,0.0099586648866534,-605.61083984375,302.2872619628906,0.5237596035003662,0.050000000745058,0.0460299775004386,291.2315368652344,297.1499938964844,293.1499938964844,0.0077795563265681,-546.9655151367188,300.7655639648437,0.5237596035003662,0.050000000745058,0.0484717823565006,290.82110595703125,297.1499938964844,293.1499938964844,0.0097519308328628,-465.4950256347656,302.1549987792969,0.5237596035003662,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116991838440299,-693.36279296875,303.2051086425781,0.5237596035003662,0.050000000745058,0.0484717823565006,291.58544921875,297.1499938964844,293.1499938964844,0.0059137353673577,-2108.737548828125,299.0521240234375,0.5237596035003662,0.050000000745058,0.2299292683601379,291.57647705078125,291.1499938964844,258.7296447753906,258.0655212402344,279.1755065917969,291.5829467773437,291.4207458496094,1.0,0.1603967100381851,0.6374505758285522,0.6374505758285522,0.9998465180397034,1.0,-0.4904602766036987,0.1853559613227844,0.3051043152809143,0.0602976121008396,0.0,0.0,0.1410015672445297,29.5918083190918,25.0,-929.7106323242188,-4833.958984375,31.39923667907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332397460937,304.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19198.44921875,19080.0,0.0,0.0,0.1997522860765457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175488829612732,0.1175533905625343,-4.509382506512338e-06,0.0,0.0002027231821557,0.0,0.0,4.866255283355713,0.0,0.0,0.0,0.2805487811565399,4.0,0.0,1.0
455280,290.9040222167969,297.1499938964844,293.1499938964844,0.0099586648866534,-605.61083984375,302.2872619628906,0.5237596035003662,0.050000000745058,0.0460299775004386,291.2315368652344,297.1499938964844,293.1499938964844,0.0077795563265681,-546.9655151367188,300.7655639648437,0.5237596035003662,0.050000000745058,0.0484717823565006,290.82110595703125,297.1499938964844,293.1499938964844,0.0097519308328628,-465.4950256347656,302.1549987792969,0.5237596035003662,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116991838440299,-693.36279296875,303.2051086425781,0.5237596035003662,0.050000000745058,0.0484717823565006,291.58544921875,297.1499938964844,293.1499938964844,0.0059137353673577,-2108.737548828125,299.0521240234375,0.5237596035003662,0.050000000745058,0.2299292683601379,291.57647705078125,291.1499938964844,258.7296447753906,258.0655212402344,279.1755065917969,291.5829467773437,291.4207458496094,1.0,0.1603967100381851,0.6374505758285522,0.6374505758285522,0.9998465180397034,1.0,-0.4904602766036987,0.1853559613227844,0.3051043152809143,0.0602976121008396,0.0,0.0,0.1410015672445297,29.5918083190918,25.0,-929.7106323242188,-4833.958984375,31.39923667907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332397460937,304.378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19198.44921875,19080.0,0.0,0.0,0.1997522860765457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175488829612732,0.1175533905625343,-4.509382506512338e-06,0.0,0.0002027231821557,0.0,0.0,4.866255283355713,0.0,0.0,0.0,0.2805487811565399,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116422967985272,-667.7684936523438,302.95391845703125,0.5272060036659241,0.050000000745058,0.0459966696798801,291.24420166015625,297.1499938964844,293.1499938964844,0.0088263740763068,-603.848388671875,301.27911376953125,0.5272060036659241,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114489812403917,-515.1558837890625,302.8511047363281,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5916442871094,297.1499938964844,293.1499938964844,0.0143123967573046,-769.9404296875,304.0633850097656,0.5272060036659241,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065502622164785,-2326.284423828125,299.3702392578125,0.5272060036659241,0.050000000745058,0.2297628819942474,291.0946350097656,291.1499938964844,258.7329406738281,258.0629272460937,279.1741943359375,291.5980529785156,291.0184936523437,1.0,0.1585946083068847,0.6397995948791504,0.6397995948791504,0.9997975826263428,1.0,-0.4901053607463836,0.1853965818881988,0.3047087788581848,0.061392817646265,0.0,0.0,0.1840320229530334,28.710872650146484,25.0,-574.84619140625,-5293.333984375,30.632308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6991271972656,306.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19025.63671875,18000.0,0.0,0.0,0.1768665760755539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338968276977539,0.1339013278484344,-4.497879217524314e-06,0.0,0.0001794970885384,0.0,0.0,5.547842502593994,0.0,0.0,0.0,0.2672966718673706,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116422967985272,-667.7684936523438,302.95391845703125,0.5272060036659241,0.050000000745058,0.0459966696798801,291.24420166015625,297.1499938964844,293.1499938964844,0.0088263740763068,-603.848388671875,301.27911376953125,0.5272060036659241,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114489812403917,-515.1558837890625,302.8511047363281,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5916442871094,297.1499938964844,293.1499938964844,0.0143123967573046,-769.9404296875,304.0633850097656,0.5272060036659241,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065502622164785,-2326.284423828125,299.3702392578125,0.5272060036659241,0.050000000745058,0.2297628819942474,291.0946350097656,291.1499938964844,258.7329406738281,258.0629272460937,279.1741943359375,291.5980529785156,291.0184936523437,1.0,0.1585946083068847,0.6397995948791504,0.6397995948791504,0.9997975826263428,1.0,-0.4901053607463836,0.1853965818881988,0.3047087788581848,0.061392817646265,0.0,0.0,0.1840320229530334,28.710872650146484,25.0,-574.84619140625,-5293.333984375,30.632308959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6991271972656,306.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,19025.63671875,18000.0,0.0,0.0,0.1768665760755539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338968276977539,0.1339013278484344,-4.497879217524314e-06,0.0,0.0001794970885384,0.0,0.0,5.547842502593994,0.0,0.0,0.0,0.2672966718673706,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134383989498019,-717.101806640625,303.67462158203125,0.5385897159576416,0.050000000745058,0.0458977296948432,291.256591796875,297.1499938964844,293.1499938964844,0.0098643042147159,-649.1342163085938,301.8785705566406,0.5385897159576416,0.050000000745058,0.0483325198292732,290.8572082519531,297.1499938964844,293.1499938964844,0.0132820140570402,-554.9852905273438,303.6051330566406,0.5385897159576416,0.050000000745058,0.0356982350349426,290.6302490234375,297.1499938964844,293.1499938964844,0.0465287454426288,-1402.819091796875,304.0694274902344,0.6667060852050781,0.1034995391964912,0.0867481231689453,291.6151733398437,297.1499938964844,293.1499938964844,0.0071329362690448,-2497.256103515625,299.80535888671875,0.5385897159576416,0.050000000745058,0.2292686700820922,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1571960449219,291.61285400390625,290.8492431640625,1.0,0.1578246504068374,0.6398136019706726,0.6398136019706726,0.9997487664222716,1.0,-0.5351423621177673,0.202909305691719,0.3322330415248871,0.0678603872656822,0.0,0.0,0.2354369908571243,26.4164981842041,28.0,-277.5287780761719,-6021.666015625,32.762420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6338195800781,307.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.599609375,18000.0,0.0,0.0,0.1552169471979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579440385103225,0.1579483300447464,-4.294739937904524e-06,0.0,0.0001575254718773,0.0,0.0,6.292273998260498,0.0,0.0,0.0,0.2790126502513885,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134383989498019,-717.101806640625,303.67462158203125,0.5385897159576416,0.050000000745058,0.0458977296948432,291.256591796875,297.1499938964844,293.1499938964844,0.0098643042147159,-649.1342163085938,301.8785705566406,0.5385897159576416,0.050000000745058,0.0483325198292732,290.8572082519531,297.1499938964844,293.1499938964844,0.0132820140570402,-554.9852905273438,303.6051330566406,0.5385897159576416,0.050000000745058,0.0356982350349426,290.6302490234375,297.1499938964844,293.1499938964844,0.0465287454426288,-1402.819091796875,304.0694274902344,0.6667060852050781,0.1034995391964912,0.0867481231689453,291.6151733398437,297.1499938964844,293.1499938964844,0.0071329362690448,-2497.256103515625,299.80535888671875,0.5385897159576416,0.050000000745058,0.2292686700820922,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.1571960449219,291.61285400390625,290.8492431640625,1.0,0.1578246504068374,0.6398136019706726,0.6398136019706726,0.9997487664222716,1.0,-0.5351423621177673,0.202909305691719,0.3322330415248871,0.0678603872656822,0.0,0.0,0.2354369908571243,26.4164981842041,28.0,-277.5287780761719,-6021.666015625,32.762420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6338195800781,307.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.599609375,18000.0,0.0,0.0,0.1552169471979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579440385103225,0.1579483300447464,-4.294739937904524e-06,0.0,0.0001575254718773,0.0,0.0,6.292273998260498,0.0,0.0,0.0,0.2790126502513885,4.0,0.0,1.0
455580,290.9662170410156,297.1499938964844,293.1499938964844,0.0188310425728559,-852.8353881835938,304.12481689453125,0.5843755006790161,0.0689166635274887,0.0528526082634925,291.2698974609375,297.1499938964844,293.1499938964844,0.0109900292009115,-689.9865112304688,302.5013122558594,0.5512469410896301,0.050000000745058,0.0482333004474639,290.8774719238281,297.1499938964844,293.1499938964844,0.017537759616971,-639.57763671875,304.1261291503906,0.575928807258606,0.066705048084259,0.0396309792995452,290.7458190917969,297.1499938964844,293.1499938964844,0.080740250647068,-2053.9912109375,304.0398864746094,0.7741753458976746,0.1439899653196334,0.1280617266893386,291.6366271972656,297.1499938964844,293.1499938964844,0.0076995901763439,-2645.54931640625,300.2598571777344,0.5512469410896301,0.050000000745058,0.2287980169057846,290.7730712890625,291.1499938964844,258.7399597167969,258.0577392578125,279.1413269042969,291.63348388671875,290.76715087890625,1.0,0.1595441997051239,0.6382875442504883,0.6382875442504883,0.999699890613556,1.0,-0.5970919132232666,0.2269841432571411,0.3701077699661255,0.0762854069471359,0.0,0.0,0.2943817377090454,24.390872955322266,48.0,-74.32083129882812,-6963.4931640625,36.87615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8122863769531,308.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.013671875,18000.0,0.0,0.0,0.1388930827379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968093961477279,0.1968137323856353,-4.350303242972586e-06,0.0,0.0001409588148817,0.0,0.0,8.037714958190918,0.0,0.0,0.0,0.2856307327747345,4.0,0.0,1.0
455640,290.9662170410156,297.1499938964844,293.1499938964844,0.0188310425728559,-852.8353881835938,304.12481689453125,0.5843755006790161,0.0689166635274887,0.0528526082634925,291.2698974609375,297.1499938964844,293.1499938964844,0.0109900292009115,-689.9865112304688,302.5013122558594,0.5512469410896301,0.050000000745058,0.0482333004474639,290.8774719238281,297.1499938964844,293.1499938964844,0.017537759616971,-639.57763671875,304.1261291503906,0.575928807258606,0.066705048084259,0.0396309792995452,290.7458190917969,297.1499938964844,293.1499938964844,0.080740250647068,-2053.9912109375,304.0398864746094,0.7741753458976746,0.1439899653196334,0.1280617266893386,291.6366271972656,297.1499938964844,293.1499938964844,0.0076995901763439,-2645.54931640625,300.2598571777344,0.5512469410896301,0.050000000745058,0.2287980169057846,290.7730712890625,291.1499938964844,258.7399597167969,258.0577392578125,279.1413269042969,291.63348388671875,290.76715087890625,1.0,0.1595441997051239,0.6382875442504883,0.6382875442504883,0.999699890613556,1.0,-0.5970919132232666,0.2269841432571411,0.3701077699661255,0.0762854069471359,0.0,0.0,0.2943817377090454,24.390872955322266,48.0,-74.32083129882812,-6963.4931640625,36.87615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8122863769531,308.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.013671875,18000.0,0.0,0.0,0.1388930827379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968093961477279,0.1968137323856353,-4.350303242972586e-06,0.0,0.0001409588148817,0.0,0.0,8.037714958190918,0.0,0.0,0.0,0.2856307327747345,4.0,0.0,1.0
455700,291.0016784667969,297.1499938964844,293.1499938964844,0.0356637239456176,-1165.2276611328125,304.0986633300781,0.6575144529342651,0.089639313519001,0.0721465349197387,291.2776184082031,297.1499938964844,293.1499938964844,0.0115775410085916,-708.2368774414062,302.81549072265625,0.5588811039924622,0.050000000745058,0.0481798835098743,290.9056701660156,297.1499938964844,293.1499938964844,0.0341742448508739,-890.40576171875,304.10009765625,0.65484619140625,0.0899790823459625,0.0554442331194877,290.8146057128906,297.1499938964844,293.1499938964844,0.0944261029362678,-2324.921630859375,304.0350952148437,0.8165232539176941,0.1609341502189636,0.1448539942502975,291.6511535644531,297.1499938964844,293.1499938964844,0.0079642757773399,-2708.13134765625,300.487548828125,0.5588811039924622,0.050000000745058,0.2285446226596832,290.7598571777344,291.1499938964844,258.74169921875,258.0563659667969,279.12359619140625,291.6475830078125,290.7502746582031,1.0,0.1644242703914642,0.6356155872344971,0.6356155872344971,0.9996755123138428,1.0,-0.6590046882629395,0.2510468661785126,0.4079578220844269,0.0842425301671028,0.0,0.0,0.3216936290264129,23.54198837280273,48.0,-66.33936309814453,-7573.7294921875,42.65758514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6219482421875,308.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17800.779296875,18000.0,0.0,0.0,0.1336306631565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189534604549408,0.2189578562974929,-4.394903953652829e-06,0.0,0.0001356181310256,0.0,0.0,9.103816032409668,0.0,0.0,0.0,0.2898921966552734,4.0,0.0,1.0
455760,291.0548095703125,297.1499938964844,293.1499938964844,0.0519154258072376,-1435.9661865234375,304.0785522460937,0.7076470255851746,0.1064276546239852,0.0888273492455482,291.2862243652344,297.1499938964844,293.1499938964844,0.0122641967609524,-729.1871948242188,303.12335205078125,0.5590190887451172,0.050000000745058,0.0481787286698818,290.9506225585937,297.1499938964844,293.1499938964844,0.0533481761813163,-1135.8922119140625,304.0745544433594,0.7118598222732544,0.1095929816365242,0.070289172232151,290.8789367675781,297.1499938964844,293.1499938964844,0.1080343499779701,-2592.375244140625,304.0312194824219,0.8439857363700867,0.1778776943683624,0.1609045714139938,291.6691589355469,297.1499938964844,293.1499938964844,0.0082518570125103,-2778.0888671875,300.6943359375,0.5590190887451172,0.050000000745058,0.2285391390323639,290.71221923828125,291.1499938964844,258.74346923828125,258.05499267578125,279.1133728027344,291.6651306152344,290.68865966796875,1.0,0.1714700311422348,0.6329869031906128,0.6329869031906128,0.9996898770332336,1.0,-0.7160950303077698,0.2732455730438232,0.4428494274616241,0.0917604491114616,0.0,0.0,0.3553916215896606,24.00147819519043,36.0,-109.53218841552734,-8160.357421875,50.10343170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25372314453125,308.2456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17745.41015625,18000.0,0.0,0.0,0.1307114362716674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451124191284179,0.2451168596744537,-4.448650088306749e-06,0.0,0.0001326554920524,0.0,0.0,10.418964385986328,0.0,0.0,0.0,0.2952881753444671,4.0,0.0,1.0
455820,291.1751403808594,297.1499938964844,293.1499938964844,0.0771313160657882,-1883.58349609375,304.0609741210937,0.790227472782135,0.1351317316293716,0.1157986596226692,291.3068542480469,297.1499938964844,293.1499938964844,0.0137467356398701,-768.57861328125,303.7303466796875,0.5757554769515991,0.050000000745058,0.0480748303234577,291.0571594238281,297.1499938964844,293.1499938964844,0.0826906040310859,-1546.1005859375,304.051513671875,0.8051599264144897,0.1437388360500335,0.0951191708445549,291.0001525878906,297.1499938964844,293.1499938964844,0.1359073221683502,-3119.2666015625,304.02447509765625,0.9200400114059448,0.2108342796564102,0.1922819912433624,291.71368408203125,297.1499938964844,293.1499938964844,0.0088011249899864,-2903.853759765625,301.0753479003906,0.5757554769515991,0.050000000745058,0.2280462980270385,290.6054992675781,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091979980469,290.6017150878906,1.0,0.1780387163162231,0.6285120248794556,0.6285120248794556,0.9997187256813048,1.0,-0.8152064085006714,0.3118627667427063,0.5033436417579651,0.1056657955050468,0.0,0.0,0.4364264607429504,22.284269332885746,25.0,-60.28181457519531,-9411.8076171875,61.678340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07012939453125,308.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17490.2109375,18000.0,0.0,0.0,0.1323190778493881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270358443260193,0.3270404934883117,-4.6470763663819525e-06,0.0,0.0001342870382359,0.0,0.0,15.04631233215332,0.0,0.0,0.0,0.3144609332084656,4.0,0.0,1.0
455880,291.1751403808594,297.1499938964844,293.1499938964844,0.0771313160657882,-1883.58349609375,304.0609741210937,0.790227472782135,0.1351317316293716,0.1157986596226692,291.3068542480469,297.1499938964844,293.1499938964844,0.0137467356398701,-768.57861328125,303.7303466796875,0.5757554769515991,0.050000000745058,0.0480748303234577,291.0571594238281,297.1499938964844,293.1499938964844,0.0826906040310859,-1546.1005859375,304.051513671875,0.8051599264144897,0.1437388360500335,0.0951191708445549,291.0001525878906,297.1499938964844,293.1499938964844,0.1359073221683502,-3119.2666015625,304.02447509765625,0.9200400114059448,0.2108342796564102,0.1922819912433624,291.71368408203125,297.1499938964844,293.1499938964844,0.0088011249899864,-2903.853759765625,301.0753479003906,0.5757554769515991,0.050000000745058,0.2280462980270385,290.6054992675781,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7091979980469,290.6017150878906,1.0,0.1780387163162231,0.6285120248794556,0.6285120248794556,0.9997187256813048,1.0,-0.8152064085006714,0.3118627667427063,0.5033436417579651,0.1056657955050468,0.0,0.0,0.4364264607429504,22.284269332885746,25.0,-60.28181457519531,-9411.8076171875,61.678340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07012939453125,308.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17490.2109375,18000.0,0.0,0.0,0.1323190778493881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270358443260193,0.3270404934883117,-4.6470763663819525e-06,0.0,0.0001342870382359,0.0,0.0,15.04631233215332,0.0,0.0,0.0,0.3144609332084656,4.0,0.0,1.0
455940,291.2956848144531,297.1499938964844,293.1499938964844,0.0974573567509651,-2263.902587890625,304.05694580078125,0.8742509484291077,0.1607212871313095,0.1392319202423095,291.3321533203125,297.1499938964844,293.1499938964844,0.016901645809412,-851.8104858398438,304.13751220703125,0.6212031841278076,0.0628519430756568,0.0520912706851959,291.166748046875,297.1499938964844,293.1499938964844,0.1070700883865356,-1900.6690673828125,304.0438842773437,0.8976797461509705,0.1745394468307495,0.1170076951384544,291.1119384765625,297.1499938964844,293.1499938964844,0.1489361524581909,-3349.150146484375,304.0481262207031,0.985259175300598,0.2425847202539444,0.2059572786092758,291.76470947265625,297.1499938964844,293.1499938964844,0.0092764636501669,-2996.15234375,301.4479064941406,0.6037116050720215,0.050000000745058,0.2273612320423126,290.6047058105469,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.76031494140625,290.6049499511719,1.0,0.180855318903923,0.6255367398262024,0.6255367398262024,0.9997475147247314,1.0,-0.8902713060379028,0.3412190675735473,0.5490522384643555,0.1173457875847816,0.0,0.0,0.5094649791717529,19.38650703430176,45.0,1.12144136428833,-10359.341796875,69.41681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,307.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17268.005859375,18000.0,0.0,0.0,0.143505111336708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273131191730499,0.427318125963211,-5.026578492106637e-06,0.0,0.0001456394384149,0.0,0.0,22.304044723510746,0.0,0.0,0.0,0.343593567609787,4.0,0.0,1.0
456000,291.2956848144531,297.1499938964844,293.1499938964844,0.0974573567509651,-2263.902587890625,304.05694580078125,0.8742509484291077,0.1607212871313095,0.1392319202423095,291.3321533203125,297.1499938964844,293.1499938964844,0.016901645809412,-851.8104858398438,304.13751220703125,0.6212031841278076,0.0628519430756568,0.0520912706851959,291.166748046875,297.1499938964844,293.1499938964844,0.1070700883865356,-1900.6690673828125,304.0438842773437,0.8976797461509705,0.1745394468307495,0.1170076951384544,291.1119384765625,297.1499938964844,293.1499938964844,0.1489361524581909,-3349.150146484375,304.0481262207031,0.985259175300598,0.2425847202539444,0.2059572786092758,291.76470947265625,297.1499938964844,293.1499938964844,0.0092764636501669,-2996.15234375,301.4479064941406,0.6037116050720215,0.050000000745058,0.2273612320423126,290.6047058105469,291.1499938964844,258.75,258.0487060546875,279.1180725097656,291.76031494140625,290.6049499511719,1.0,0.180855318903923,0.6255367398262024,0.6255367398262024,0.9997475147247314,1.0,-0.8902713060379028,0.3412190675735473,0.5490522384643555,0.1173457875847816,0.0,0.0,0.5094649791717529,19.38650703430176,45.0,1.12144136428833,-10359.341796875,69.41681671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,307.6553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17268.005859375,18000.0,0.0,0.0,0.143505111336708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273131191730499,0.427318125963211,-5.026578492106637e-06,0.0,0.0001456394384149,0.0,0.0,22.304044723510746,0.0,0.0,0.0,0.343593567609787,4.0,0.0,1.0
456060,291.41217041015625,297.1499938964844,293.1499938964844,0.1163753420114517,-2610.7216796875,304.05645751953125,0.9235439896583556,0.1840800493955612,0.1606751531362533,291.39666748046875,297.1499938964844,293.1499938964844,0.0433950573205947,-1366.95556640625,304.0978088378906,0.7322496771812439,0.0959416776895523,0.0841934159398078,291.27392578125,297.1499938964844,293.1499938964844,0.1304976046085357,-2227.94775390625,304.0402526855469,0.9570104479789734,0.2030554711818695,0.1372841745615005,291.1641540527344,297.1499938964844,293.1499938964844,0.146257996559143,-3295.512451171875,304.0843811035156,0.9836381077766418,0.2835764288902282,0.2023985087871551,291.8173522949219,297.1499938964844,293.1499938964844,0.0097811520099639,-3088.112060546875,301.7991027832031,0.6062120795249939,0.050000000745058,0.2273046821355819,290.61639404296875,291.1499938964844,258.7528686523437,258.04498291015625,279.1180419921875,291.81329345703125,290.6104736328125,1.0,0.1931900680065155,0.6224451065063477,0.6224451065063477,0.9998301863670348,1.0,-0.9742665886878968,0.374401718378067,0.5998648405075073,0.1310682296752929,0.0,0.0,0.5793087482452393,19.996374130249023,63.0,-16.01032829284668,-11189.0615234375,85.65852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8388366699219,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6953125,18000.0,0.0,0.0,0.1619739383459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413997769355774,0.541405439376831,-5.635288289340679e-06,0.0,0.0001643829600652,0.0,0.0,33.419761657714844,0.0,0.0,0.0,0.3816237449645996,4.0,0.0,1.0
456120,291.41217041015625,297.1499938964844,293.1499938964844,0.1163753420114517,-2610.7216796875,304.05645751953125,0.9235439896583556,0.1840800493955612,0.1606751531362533,291.39666748046875,297.1499938964844,293.1499938964844,0.0433950573205947,-1366.95556640625,304.0978088378906,0.7322496771812439,0.0959416776895523,0.0841934159398078,291.27392578125,297.1499938964844,293.1499938964844,0.1304976046085357,-2227.94775390625,304.0402526855469,0.9570104479789734,0.2030554711818695,0.1372841745615005,291.1641540527344,297.1499938964844,293.1499938964844,0.146257996559143,-3295.512451171875,304.0843811035156,0.9836381077766418,0.2835764288902282,0.2023985087871551,291.8173522949219,297.1499938964844,293.1499938964844,0.0097811520099639,-3088.112060546875,301.7991027832031,0.6062120795249939,0.050000000745058,0.2273046821355819,290.61639404296875,291.1499938964844,258.7528686523437,258.04498291015625,279.1180419921875,291.81329345703125,290.6104736328125,1.0,0.1931900680065155,0.6224451065063477,0.6224451065063477,0.9998301863670348,1.0,-0.9742665886878968,0.374401718378067,0.5998648405075073,0.1310682296752929,0.0,0.0,0.5793087482452393,19.996374130249023,63.0,-16.01032829284668,-11189.0615234375,85.65852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8388366699219,306.8768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17046.6953125,18000.0,0.0,0.0,0.1619739383459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413997769355774,0.541405439376831,-5.635288289340679e-06,0.0,0.0001643829600652,0.0,0.0,33.419761657714844,0.0,0.0,0.0,0.3816237449645996,4.0,0.0,1.0
456180,291.5234680175781,297.1499938964844,293.1499938964844,0.1357165724039077,-2954.79638671875,304.0553894042969,0.9367651343345642,0.2055414319038391,0.1804272234439849,291.4920654296875,297.1499938964844,293.1499938964844,0.067323051393032,-1795.6297607421875,304.0760803222656,0.7769883275032043,0.1210547536611557,0.1094850003719329,291.3771667480469,297.1499938964844,293.1499938964844,0.1547306627035141,-2554.817626953125,304.03643798828125,0.9732088446617126,0.2296505272388458,0.1562229692935943,291.2246398925781,297.1499938964844,293.1499938964844,0.1697085052728653,-3716.72265625,304.0661315917969,0.9928860664367676,0.3216953575611114,0.2267922163009643,291.870849609375,297.1499938964844,293.1499938964844,0.0103985983878374,-3207.20458984375,302.1107482910156,0.5888357758522034,0.050000000745058,0.2277025431394577,290.51385498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1136779785156,291.8670654296875,290.4986267089844,1.0,0.2126159220933914,0.618598461151123,0.618598461151123,0.9999128580093384,1.0,-1.0808069705963137,0.4165912568569183,0.6642157435417175,0.1501149386167526,0.0,0.0,0.6699766516685486,23.40294075012207,81.0,-127.6015167236328,-12161.548828125,114.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177429199219,306.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16463.98828125,18000.0,0.0,0.0,0.1866898238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695622444152832,0.6956290602684021,-6.661744464508956e-06,0.0,0.0001894664455903,0.0,0.0,54.23293685913086,0.0,0.0,0.0,0.4400735199451446,4.0,0.0,1.0
456240,291.5234680175781,297.1499938964844,293.1499938964844,0.1357165724039077,-2954.79638671875,304.0553894042969,0.9367651343345642,0.2055414319038391,0.1804272234439849,291.4920654296875,297.1499938964844,293.1499938964844,0.067323051393032,-1795.6297607421875,304.0760803222656,0.7769883275032043,0.1210547536611557,0.1094850003719329,291.3771667480469,297.1499938964844,293.1499938964844,0.1547306627035141,-2554.817626953125,304.03643798828125,0.9732088446617126,0.2296505272388458,0.1562229692935943,291.2246398925781,297.1499938964844,293.1499938964844,0.1697085052728653,-3716.72265625,304.0661315917969,0.9928860664367676,0.3216953575611114,0.2267922163009643,291.870849609375,297.1499938964844,293.1499938964844,0.0103985983878374,-3207.20458984375,302.1107482910156,0.5888357758522034,0.050000000745058,0.2277025431394577,290.51385498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1136779785156,291.8670654296875,290.4986267089844,1.0,0.2126159220933914,0.618598461151123,0.618598461151123,0.9999128580093384,1.0,-1.0808069705963137,0.4165912568569183,0.6642157435417175,0.1501149386167526,0.0,0.0,0.6699766516685486,23.40294075012207,81.0,-127.6015167236328,-12161.548828125,114.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2177429199219,306.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,16463.98828125,18000.0,0.0,0.0,0.1866898238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695622444152832,0.6956290602684021,-6.661744464508956e-06,0.0,0.0001894664455903,0.0,0.0,54.23293685913086,0.0,0.0,0.0,0.4400735199451446,4.0,0.0,1.0
456300,291.5772399902344,297.1499938964844,293.1499938964844,0.1454358696937561,-3123.965576171875,304.054931640625,0.9315030574798584,0.2155838310718536,0.1897156238555908,291.54296875,297.1499938964844,293.1499938964844,0.0771571993827819,-1985.2271728515625,304.0716552734375,0.7850958108901978,0.1320616155862808,0.1204164177179336,291.4273681640625,297.1499938964844,293.1499938964844,0.1670334488153457,-2716.680908203125,304.03472900390625,0.970501184463501,0.2422485053539276,0.1652274876832962,291.2693176269531,297.1499938964844,293.1499938964844,0.188973844051361,-4054.8359375,304.0462951660156,0.997426450252533,0.3373237550258636,0.2464273124933242,291.8985595703125,297.1499938964844,293.1499938964844,0.0107402587309479,-3272.22265625,302.2550964355469,0.5742982029914856,0.050000000745058,0.2280780971050262,290.4398498535156,291.1499938964844,258.7563781738281,258.0385131835937,279.111572265625,291.8948974609375,290.4229431152344,1.0,0.2245643585920334,0.616517186164856,0.616517186164856,0.9999542236328124,1.0,-1.139898419380188,0.4400407671928406,0.6998577117919922,0.1615557521581649,0.0,0.0,0.7246646881103516,26.18719482421875,81.0,-170.0850067138672,-12697.5810546875,134.88307189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4322204589844,305.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16078.0380859375,18000.0,0.0,0.0,0.2012004852294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954049110412598,0.7954123616218567,-7.477917279175017e-06,0.0,0.0002041929110419,0.0,0.0,72.19583129882812,0.0,0.0,0.0,0.4814432561397552,4.0,0.0,1.0
456360,291.6298522949219,297.1499938964844,293.1499938964844,0.1551969349384308,-3291.611083984375,304.0544738769531,0.9200603365898132,0.2251704484224319,0.1986209750175476,291.5946350097656,297.1499938964844,293.1499938964844,0.0863052234053611,-2166.056396484375,304.0693054199219,0.7859722375869751,0.1422726660966873,0.1305634975433349,291.4767150878906,297.1499938964844,293.1499938964844,0.179471343755722,-2877.838623046875,304.0330810546875,0.9619889855384828,0.2543770372867584,0.1739255338907241,291.3240051269531,297.1499938964844,293.1499938964844,0.2118178158998489,-4446.89404296875,304.0235900878906,0.9990000128746032,0.3504118919372558,0.2689638137817383,291.9271850585937,297.1499938964844,293.1499938964844,0.0111061111092567,-3340.958251953125,302.3916931152344,0.5568081140518188,0.050000000745058,0.2285980731248855,290.3529052734375,291.1499938964844,258.75732421875,258.0360412597656,279.1090087890625,291.9236145019531,290.3339538574219,1.0,0.2377223372459411,0.6142770051956177,0.6142770051956177,0.9999633431434632,1.0,-1.200879454612732,0.4643242359161377,0.7365552186965942,0.1735770404338836,0.0,0.0,0.7864363193511963,29.81404685974121,99.0,-210.5657653808593,-13229.3994140625,159.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67529296875,305.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,15711.4794921875,18000.0,0.0,0.0,0.2169695049524307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907535970211029,0.907544493675232,-8.554578016628511e-06,0.0,0.0002201964671257,0.0,0.0,97.52599334716795,0.0,0.0,0.0,0.5304872393608093,4.0,0.0,1.0
456420,291.7318725585937,297.1499938964844,293.1499938964844,0.175022542476654,-3626.010009765625,304.0532531738281,0.8902363777160645,0.2429976612329483,0.2153015732765197,291.6990661621094,297.1499938964844,293.1499938964844,0.1035359948873519,-2508.853759765625,304.0675354003906,0.7748629450798035,0.1605100780725479,0.1488153636455536,291.5731201171875,297.1499938964844,293.1499938964844,0.2049583941698074,-3201.209716796875,304.029541015625,0.9331955909729004,0.2772253155708313,0.1904028356075287,291.45770263671875,297.1499938964844,293.1499938964844,0.2667958736419678,-5357.40478515625,303.973876953125,0.9990000128746032,0.36963951587677,0.3199584782123565,291.9876403808594,297.1499938964844,293.1499938964844,0.0119273858144879,-3492.421630859375,302.639892578125,0.5202212333679199,0.050000000745058,0.2300898283720016,290.1313171386719,291.1499938964844,258.7587280273437,258.0306396484375,279.10357666015625,291.9841613769531,290.10748291015625,1.0,0.2667980492115021,0.609367311000824,0.609367311000824,0.999981701374054,1.0,-1.3255844116210938,0.5142571926116943,0.8113272190093994,0.1983091086149215,0.0,0.0,0.936249315738678,39.663909912109375,102.0,-298.931396484375,-14204.3828125,221.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3031005859375,304.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,15382.7099609375,18000.0,0.0,0.0,0.2514108419418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451526880264282,1.145164132118225,-1.1442102731962224e-05,0.0,0.000255150051089,0.0,0.0,173.3250732421875,0.0,0.0,0.0,0.6399869918823242,4.0,0.0,1.0
