time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7318725585937,297.1499938964844,293.1499938964844,0.175022542476654,-3626.010009765625,304.0532531738281,0.8902363777160645,0.2429976612329483,0.2153015732765197,291.6990661621094,297.1499938964844,293.1499938964844,0.1035359948873519,-2508.853759765625,304.0675354003906,0.7748629450798035,0.1605100780725479,0.1488153636455536,291.5731201171875,297.1499938964844,293.1499938964844,0.2049583941698074,-3201.209716796875,304.029541015625,0.9331955909729004,0.2772253155708313,0.1904028356075287,291.45770263671875,297.1499938964844,293.1499938964844,0.2667958736419678,-5357.40478515625,303.973876953125,0.9990000128746032,0.36963951587677,0.3199584782123565,291.9876403808594,297.1499938964844,293.1499938964844,0.0119273858144879,-3492.421630859375,302.639892578125,0.5202212333679199,0.050000000745058,0.2300898283720016,290.1313171386719,291.1499938964844,258.7587280273437,258.0306396484375,279.10357666015625,291.9841613769531,290.10748291015625,1.0,0.2667980492115021,0.609367311000824,0.609367311000824,0.999981701374054,1.0,-1.3255844116210938,0.5142571926116943,0.8113272190093994,0.1983091086149215,0.0,0.0,0.936249315738678,39.663909912109375,102.0,-298.931396484375,-14204.3828125,221.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3031005859375,304.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,15382.7099609375,18000.0,0.0,0.0,0.2514108419418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1451526880264282,1.145164132118225,-1.1442102731962224e-05,0.0,0.000255150051089,0.0,0.0,173.3250732421875,0.0,0.0,0.0,0.6399869918823242,4.0,0.0,1.0
456540,291.8291931152344,297.1499938964844,293.1499938964844,0.1955146193504333,-3964.1298828125,304.05133056640625,0.8684360980987549,0.2591867744922638,0.2304849624633789,291.8041687011719,297.1499938964844,293.1499938964844,0.1201174780726432,-2830.7197265625,304.0674133300781,0.7641289830207825,0.1759664118289947,0.1643983870744705,291.6661376953125,297.1499938964844,293.1499938964844,0.2315723299980163,-3530.279296875,304.0253295898437,0.9104139804840088,0.2983135282993316,0.2056363224983215,291.60614013671875,297.1499938964844,293.1499938964844,0.3159416615962982,-6136.607421875,303.9527587890625,0.9940965175628662,0.3824094533920288,0.3595868647098541,292.0517883300781,297.1499938964844,293.1499938964844,0.0128641249611973,-3660.220947265625,302.855712890625,0.4949876964092254,0.050000000745058,0.2317570596933365,289.8359069824219,291.1499938964844,258.75946044921875,258.02447509765625,279.1075744628906,292.0484619140625,289.8070678710937,1.0,0.2921040058135986,0.6051614284515381,0.6051614284515381,1.0,1.0,-1.429652452468872,0.5561462044715881,0.8735062479972839,0.2192379683256149,0.0,0.0,1.0,50.302833557128906,105.0,-396.85150146484375,-14783.2490234375,288.4237670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.238037109375,303.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16555.7265625,19080.0,0.0,0.0,0.2877155244350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077683448791504,1.3077824115753174,-1.41295950015774e-05,0.0,0.0002919946855399,0.0,0.0,248.74658203125,0.0,0.0,0.0,0.7314925193786621,4.0,0.0,1.0
456600,291.8291931152344,297.1499938964844,293.1499938964844,0.1955146193504333,-3964.1298828125,304.05133056640625,0.8684360980987549,0.2591867744922638,0.2304849624633789,291.8041687011719,297.1499938964844,293.1499938964844,0.1201174780726432,-2830.7197265625,304.0674133300781,0.7641289830207825,0.1759664118289947,0.1643983870744705,291.6661376953125,297.1499938964844,293.1499938964844,0.2315723299980163,-3530.279296875,304.0253295898437,0.9104139804840088,0.2983135282993316,0.2056363224983215,291.60614013671875,297.1499938964844,293.1499938964844,0.3159416615962982,-6136.607421875,303.9527587890625,0.9940965175628662,0.3824094533920288,0.3595868647098541,292.0517883300781,297.1499938964844,293.1499938964844,0.0128641249611973,-3660.220947265625,302.855712890625,0.4949876964092254,0.050000000745058,0.2317570596933365,289.8359069824219,291.1499938964844,258.75946044921875,258.02447509765625,279.1075744628906,292.0484619140625,289.8070678710937,1.0,0.2921040058135986,0.6051614284515381,0.6051614284515381,1.0,1.0,-1.429652452468872,0.5561462044715881,0.8735062479972839,0.2192379683256149,0.0,0.0,1.0,50.302833557128906,105.0,-396.85150146484375,-14783.2490234375,288.4237670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.238037109375,303.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,16555.7265625,19080.0,0.0,0.0,0.2877155244350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077683448791504,1.3077824115753174,-1.41295950015774e-05,0.0,0.0002919946855399,0.0,0.0,248.74658203125,0.0,0.0,0.0,0.7314925193786621,4.0,0.0,1.0
456660,291.921630859375,297.1499938964844,293.1499938964844,0.215921401977539,-4292.8232421875,304.0502624511719,0.8503153920173645,0.2739033102989197,0.2443744838237762,291.9043273925781,297.1499938964844,293.1499938964844,0.1361565440893173,-3133.286376953125,304.0682373046875,0.7535926699638367,0.1897462606430053,0.1781452596187591,291.75543212890625,297.1499938964844,293.1499938964844,0.2584103345870971,-3853.16748046875,304.022216796875,0.8927031755447388,0.3177999556064605,0.2197712510824203,291.7192687988281,297.1499938964844,293.1499938964844,0.3429384529590606,-6533.71875,303.97320556640625,0.9703906178474426,0.3985106945037842,0.3739159107208252,292.1174011230469,297.1499938964844,293.1499938964844,0.0138845825567841,-3830.63232421875,303.05126953125,0.4739970564842224,0.050000000745058,0.2336432784795761,289.5289306640625,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.1141967773437,289.5048217773437,1.0,0.3131850659847259,0.6025553345680237,0.6025553345680237,1.0,1.0,-1.5000098943710327,0.5848255753517151,0.9151843786239624,0.2334627360105514,0.0,0.0,1.0,61.62794494628906,108.0,-407.8550109863281,-15099.6904296875,348.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6541442871094,303.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18479.326171875,19080.0,0.0,0.0,0.3225416243076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826292753219604,1.3826450109481812,-1.5787649317644536e-05,0.0,0.0003273387555964,0.0,0.0,293.8821716308594,0.0,0.0,0.0,0.7557777762413025,4.0,0.0,1.0
456720,291.921630859375,297.1499938964844,293.1499938964844,0.215921401977539,-4292.8232421875,304.0502624511719,0.8503153920173645,0.2739033102989197,0.2443744838237762,291.9043273925781,297.1499938964844,293.1499938964844,0.1361565440893173,-3133.286376953125,304.0682373046875,0.7535926699638367,0.1897462606430053,0.1781452596187591,291.75543212890625,297.1499938964844,293.1499938964844,0.2584103345870971,-3853.16748046875,304.022216796875,0.8927031755447388,0.3177999556064605,0.2197712510824203,291.7192687988281,297.1499938964844,293.1499938964844,0.3429384529590606,-6533.71875,303.97320556640625,0.9703906178474426,0.3985106945037842,0.3739159107208252,292.1174011230469,297.1499938964844,293.1499938964844,0.0138845825567841,-3830.63232421875,303.05126953125,0.4739970564842224,0.050000000745058,0.2336432784795761,289.5289306640625,291.1499938964844,258.75946044921875,258.0174865722656,279.11822509765625,292.1141967773437,289.5048217773437,1.0,0.3131850659847259,0.6025553345680237,0.6025553345680237,1.0,1.0,-1.5000098943710327,0.5848255753517151,0.9151843786239624,0.2334627360105514,0.0,0.0,1.0,61.62794494628906,108.0,-407.8550109863281,-15099.6904296875,348.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6541442871094,303.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18479.326171875,19080.0,0.0,0.0,0.3225416243076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826292753219604,1.3826450109481812,-1.5787649317644536e-05,0.0,0.0003273387555964,0.0,0.0,293.8821716308594,0.0,0.0,0.0,0.7557777762413025,4.0,0.0,1.0
456780,292.009033203125,297.1499938964844,293.1499938964844,0.2352325618267059,-4596.23583984375,304.0513916015625,0.8418516516685486,0.2872965633869171,0.2569552958011627,291.9975280761719,297.1499938964844,293.1499938964844,0.1515038460493087,-3414.95947265625,304.0699462890625,0.7503085732460022,0.2024018466472625,0.1906759738922119,291.8407897949219,297.1499938964844,293.1499938964844,0.2842589020729065,-4155.66259765625,304.0218200683594,0.885394811630249,0.335817813873291,0.2327905297279358,291.8095397949219,297.1499938964844,293.1499938964844,0.372020423412323,-6960.83984375,303.9835510253906,0.9582961201667786,0.4164377152919769,0.3909392356872558,292.1832275390625,297.1499938964844,293.1499938964844,0.0148747814819216,-3981.679443359375,303.23199462890625,0.4554744660854339,0.050000000745058,0.2351787239313125,289.26190185546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1802062988281,289.2445068359375,1.0,0.3311171233654022,0.6003820300102234,0.6003820300102234,1.0,1.0,-1.5680675506591797,0.6129251718521118,0.9551423192024232,0.2474378049373626,0.0,0.0,1.0,71.10486602783203,111.0,-359.7586975097656,-15499.1083984375,408.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5322265625,302.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3984375,19080.0,0.0,0.0,0.3541203141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398775339126587,1.3987915515899658,-1.61585230671335e-05,0.0,0.0003593871078919,0.0,0.0,304.29852294921875,0.0,0.0,0.0,0.7638778686523438,4.0,0.0,1.0
456840,292.009033203125,297.1499938964844,293.1499938964844,0.2352325618267059,-4596.23583984375,304.0513916015625,0.8418516516685486,0.2872965633869171,0.2569552958011627,291.9975280761719,297.1499938964844,293.1499938964844,0.1515038460493087,-3414.95947265625,304.0699462890625,0.7503085732460022,0.2024018466472625,0.1906759738922119,291.8407897949219,297.1499938964844,293.1499938964844,0.2842589020729065,-4155.66259765625,304.0218200683594,0.885394811630249,0.335817813873291,0.2327905297279358,291.8095397949219,297.1499938964844,293.1499938964844,0.372020423412323,-6960.83984375,303.9835510253906,0.9582961201667786,0.4164377152919769,0.3909392356872558,292.1832275390625,297.1499938964844,293.1499938964844,0.0148747814819216,-3981.679443359375,303.23199462890625,0.4554744660854339,0.050000000745058,0.2351787239313125,289.26190185546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1247863769531,292.1802062988281,289.2445068359375,1.0,0.3311171233654022,0.6003820300102234,0.6003820300102234,1.0,1.0,-1.5680675506591797,0.6129251718521118,0.9551423192024232,0.2474378049373626,0.0,0.0,1.0,71.10486602783203,111.0,-359.7586975097656,-15499.1083984375,408.6643371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5322265625,302.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18913.3984375,19080.0,0.0,0.0,0.3541203141212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398775339126587,1.3987915515899658,-1.61585230671335e-05,0.0,0.0003593871078919,0.0,0.0,304.29852294921875,0.0,0.0,0.0,0.7638778686523438,4.0,0.0,1.0
456900,292.0507507324219,297.1499938964844,293.1499938964844,0.2441332191228866,-4733.3369140625,304.0531616210937,0.83943772315979,0.293555200099945,0.2628170549869537,292.04156494140625,297.1499938964844,293.1499938964844,0.1586972028017044,-3544.2236328125,304.0714416503906,0.7499924898147583,0.20834781229496,0.1965506076812744,291.8818664550781,297.1499938964844,293.1499938964844,0.2963709235191345,-4294.38671875,304.02313232421875,0.8836893439292908,0.344332605600357,0.2389265745878219,291.85107421875,297.1499938964844,293.1499938964844,0.386015236377716,-7162.7431640625,303.9883728027344,0.9548404216766356,0.4252594113349914,0.3994436860084533,292.21551513671875,297.1499938964844,293.1499938964844,0.0153369847685098,-4046.0390625,303.3189697265625,0.44810551404953,0.050000000745058,0.2358455657958984,289.1603698730469,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.21258544921875,289.14703369140625,1.0,0.3391233682632446,0.5994266271591187,0.5994266271591187,1.0,1.0,-1.6005357503890991,0.6264269948005676,0.9741087555885316,0.2541665136814117,0.0,0.0,1.0,75.29894256591797,111.0,-311.3453369140625,-15751.6640625,437.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60601806640625,302.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18992.53515625,20160.0,0.0,0.0,0.3685555160045624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016987085342407,1.4017149209976196,-1.62261349032633e-05,0.0,0.0003740369866136,0.0,0.0,306.2104187011719,0.0,0.0,0.0,0.7803444862365723,4.0,0.0,1.0
456960,292.0911560058594,297.1499938964844,293.1499938964844,0.2521677315235138,-4855.15234375,304.0561828613281,0.8377878069877625,0.2995481789112091,0.2684217691421509,292.08404541015625,297.1499938964844,293.1499938964844,0.16531403362751,-3661.2412109375,304.0736999511719,0.7502008676528931,0.214046761393547,0.202178418636322,291.9218444824219,297.1499938964844,293.1499938964844,0.3074879050254822,-4419.6455078125,304.0260009765625,0.8828086853027344,0.3525489866733551,0.2448384165763855,291.8910217285156,297.1499938964844,293.1499938964844,0.3988624811172485,-7345.1337890625,303.99444580078125,0.9525108337402344,0.4338648915290832,0.4077637791633606,292.2470703125,297.1499938964844,293.1499938964844,0.0157512575387954,-4098.48876953125,303.4049072265625,0.4420287907123565,0.050000000745058,0.2364568561315536,289.0960693359375,291.1499938964844,258.7567749023437,258.00067138671875,279.1292419433594,292.2442626953125,289.08941650390625,1.0,0.3465851545333862,0.5985440611839294,0.5985440611839294,1.0,1.0,-1.6318424940109253,0.6394968032836914,0.9923457503318788,0.2606833875179291,0.0,0.0,1.0,79.18818664550781,114.0,-231.16116333007807,-16100.0009765625,466.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7395935058594,303.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,19776.255859375,20160.0,0.0,0.0,0.3821828365325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303267002105713,1.430343508720398,-1.689569944574032e-05,0.0,0.0003878669813275,0.0,0.0,325.35821533203125,0.0,0.0,0.0,0.7814474701881409,4.0,0.0,1.0
457020,292.1679382324219,297.1499938964844,293.1499938964844,0.2664985060691833,-5068.69921875,304.0635986328125,0.8360207676887512,0.3107965886592865,0.2789182960987091,292.1648254394531,297.1499938964844,293.1499938964844,0.1772838234901428,-3869.074462890625,304.0792236328125,0.7515414953231812,0.2246677875518798,0.2126848250627517,291.998291015625,297.1499938964844,293.1499938964844,0.3277422785758972,-4643.7158203125,304.0336303710937,0.882702648639679,0.3681580424308777,0.2560432553291321,291.9670715332031,297.1499938964844,293.1499938964844,0.4222151041030884,-7670.97607421875,304.00738525390625,0.9501535296440125,0.450338065624237,0.423698753118515,292.30712890625,297.1499938964844,293.1499938964844,0.0164985358715057,-4183.0439453125,303.5721435546875,0.4326505362987518,0.050000000745058,0.2375400960445404,289.0311584472656,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3046264648437,289.029296875,1.0,0.3601103723049164,0.5969516634941101,0.5969516634941101,1.0,1.0,-1.6909456253051758,0.6642853021621704,1.0266603231430054,0.2730428576469421,0.0,0.0,1.0,86.19185638427734,117.0,-112.7866668701172,-16745.537109375,522.6005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1532287597656,303.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96875,20160.0,0.0,0.0,0.4069154262542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406322479248,1.4404234886169434,-1.713467099762056e-05,0.0,0.0004129674343857,0.0,0.0,332.2853698730469,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457080,292.1679382324219,297.1499938964844,293.1499938964844,0.2664985060691833,-5068.69921875,304.0635986328125,0.8360207676887512,0.3107965886592865,0.2789182960987091,292.1648254394531,297.1499938964844,293.1499938964844,0.1772838234901428,-3869.074462890625,304.0792236328125,0.7515414953231812,0.2246677875518798,0.2126848250627517,291.998291015625,297.1499938964844,293.1499938964844,0.3277422785758972,-4643.7158203125,304.0336303710937,0.882702648639679,0.3681580424308777,0.2560432553291321,291.9670715332031,297.1499938964844,293.1499938964844,0.4222151041030884,-7670.97607421875,304.00738525390625,0.9501535296440125,0.450338065624237,0.423698753118515,292.30712890625,297.1499938964844,293.1499938964844,0.0164985358715057,-4183.0439453125,303.5721435546875,0.4326505362987518,0.050000000745058,0.2375400960445404,289.0311584472656,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3046264648437,289.029296875,1.0,0.3601103723049164,0.5969516634941101,0.5969516634941101,1.0,1.0,-1.6909456253051758,0.6642853021621704,1.0266603231430054,0.2730428576469421,0.0,0.0,1.0,86.19185638427734,117.0,-112.7866668701172,-16745.537109375,522.6005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1532287597656,303.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20055.96875,20160.0,0.0,0.0,0.4069154262542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406322479248,1.4404234886169434,-1.713467099762056e-05,0.0,0.0004129674343857,0.0,0.0,332.2853698730469,0.0,0.0,0.0,0.7864983677864075,4.0,0.0,1.0
457140,292.23944091796875,297.1499938964844,293.1499938964844,0.2786453068256378,-5245.77490234375,304.0721740722656,0.8355591297149658,0.3211747705936432,0.2885759770870209,292.2398376464844,297.1499938964844,293.1499938964844,0.1875683367252349,-4043.576171875,304.0856628417969,0.7535197734832764,0.2344056218862533,0.2222421318292617,292.06988525390625,297.1499938964844,293.1499938964844,0.3454820811748504,-4835.5888671875,304.0428771972656,0.8840104341506958,0.3828142881393432,0.2665306329727173,292.03826904296875,297.1499938964844,293.1499938964844,0.44247967004776,-7947.61474609375,304.0211486816406,0.9497947096824646,0.4658644199371338,0.4386948347091675,292.3618469238281,297.1499938964844,293.1499938964844,0.0171532351523637,-4245.24853515625,303.7356262207031,0.4257877767086029,0.050000000745058,0.2384722232818603,289.0333251953125,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35968017578125,289.0357971191406,1.0,0.3721054792404175,0.5955028533935547,0.5955028533935547,1.0,1.0,-1.7457337379455566,0.6873488426208496,1.058384895324707,0.284518301486969,0.0,0.0,1.0,92.34575653076172,120.0,-14.664225578308104,-17432.474609375,576.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6980895996094,303.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283913969993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347628273535,0.0,0.0,334.1791381835937,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.23944091796875,297.1499938964844,293.1499938964844,0.2786453068256378,-5245.77490234375,304.0721740722656,0.8355591297149658,0.3211747705936432,0.2885759770870209,292.2398376464844,297.1499938964844,293.1499938964844,0.1875683367252349,-4043.576171875,304.0856628417969,0.7535197734832764,0.2344056218862533,0.2222421318292617,292.06988525390625,297.1499938964844,293.1499938964844,0.3454820811748504,-4835.5888671875,304.0428771972656,0.8840104341506958,0.3828142881393432,0.2665306329727173,292.03826904296875,297.1499938964844,293.1499938964844,0.44247967004776,-7947.61474609375,304.0211486816406,0.9497947096824646,0.4658644199371338,0.4386948347091675,292.3618469238281,297.1499938964844,293.1499938964844,0.0171532351523637,-4245.24853515625,303.7356262207031,0.4257877767086029,0.050000000745058,0.2384722232818603,289.0333251953125,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35968017578125,289.0357971191406,1.0,0.3721054792404175,0.5955028533935547,0.5955028533935547,1.0,1.0,-1.7457337379455566,0.6873488426208496,1.058384895324707,0.284518301486969,0.0,0.0,1.0,92.34575653076172,120.0,-14.664225578308104,-17432.474609375,576.5095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6980895996094,303.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20132.09765625,21240.0,0.0,0.0,0.4283913969993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443137526512146,1.4431546926498413,-1.7199710782733746e-05,0.0,0.0004347628273535,0.0,0.0,334.1791381835937,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.305908203125,297.1499938964844,293.1499938964844,0.2882335186004638,-5381.90478515625,304.0821228027344,0.8358809947967529,0.3307566344738006,0.2974822521209717,292.3079528808594,297.1499938964844,293.1499938964844,0.1961922347545623,-4186.38818359375,304.0927124023437,0.7560949325561523,0.2436423599720001,0.2312370836734771,292.13671875,297.1499938964844,293.1499938964844,0.3602016866207123,-4990.9365234375,304.0540466308594,0.8861771821975708,0.3966191411018371,0.2763904333114624,292.10498046875,297.1499938964844,293.1499938964844,0.4589740037918091,-8167.11181640625,304.0365905761719,0.950671374797821,0.4804977476596832,0.4528106153011322,292.4110717773437,297.1499938964844,293.1499938964844,0.0176837649196386,-4282.30126953125,303.89617919921875,0.4205698668956756,0.050000000745058,0.2392821311950683,289.1132202148437,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4091796875,289.1194763183594,1.0,0.3829044997692108,0.5940980315208435,0.5940980315208435,1.0,1.0,-1.7969893217086792,0.7089329957962036,1.0880563259124756,0.2952198088169098,0.0,0.0,1.0,97.81214904785156,123.0,83.40003204345703,-18220.53515625,628.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799377441406,304.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4472216963768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.000453873159131,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.305908203125,297.1499938964844,293.1499938964844,0.2882335186004638,-5381.90478515625,304.0821228027344,0.8358809947967529,0.3307566344738006,0.2974822521209717,292.3079528808594,297.1499938964844,293.1499938964844,0.1961922347545623,-4186.38818359375,304.0927124023437,0.7560949325561523,0.2436423599720001,0.2312370836734771,292.13671875,297.1499938964844,293.1499938964844,0.3602016866207123,-4990.9365234375,304.0540466308594,0.8861771821975708,0.3966191411018371,0.2763904333114624,292.10498046875,297.1499938964844,293.1499938964844,0.4589740037918091,-8167.11181640625,304.0365905761719,0.950671374797821,0.4804977476596832,0.4528106153011322,292.4110717773437,297.1499938964844,293.1499938964844,0.0176837649196386,-4282.30126953125,303.89617919921875,0.4205698668956756,0.050000000745058,0.2392821311950683,289.1132202148437,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4091796875,289.1194763183594,1.0,0.3829044997692108,0.5940980315208435,0.5940980315208435,1.0,1.0,-1.7969893217086792,0.7089329957962036,1.0880563259124756,0.2952198088169098,0.0,0.0,1.0,97.81214904785156,123.0,83.40003204345703,-18220.53515625,628.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799377441406,304.330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.265625,21240.0,0.0,0.0,0.4472216963768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.000453873159131,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3677673339844,297.1499938964844,293.1499938964844,0.2965488731861114,-5498.5869140625,304.0908508300781,0.8365824818611145,0.3395938277244568,0.3056906759738922,292.369873046875,297.1499938964844,293.1499938964844,0.2040660679340362,-4315.1826171875,304.0986633300781,0.7589967250823975,0.2524164021015167,0.2397745251655578,292.1990661621094,297.1499938964844,293.1499938964844,0.3734636008739471,-5129.298828125,304.0639038085937,0.8887643814086914,0.4096429944038391,0.2856782376766205,292.1674499511719,297.1499938964844,293.1499938964844,0.4736795425415039,-8360.9599609375,304.0498352050781,0.9522055387496948,0.4943031966686249,0.4661077558994293,292.4551086425781,297.1499938964844,293.1499938964844,0.0181852579116821,-4312.5927734375,304.05194091796875,0.4164179563522339,0.050000000745058,0.2400009632110595,289.2077941894531,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534606933594,289.2146301269531,1.0,0.3927595615386963,0.5926749110221863,0.5926749110221863,1.0,1.0,-1.845080018043518,0.7291276454925537,1.1159523725509644,0.3051854968070984,0.0,0.0,1.0,102.75849151611328,126.0,120.94957733154295,-18921.25,679.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86920166015625,304.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.4636258482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806747436523438,1.480692744255066,-1.8106105926563032e-05,0.0,0.0004705213068518,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3677673339844,297.1499938964844,293.1499938964844,0.2965488731861114,-5498.5869140625,304.0908508300781,0.8365824818611145,0.3395938277244568,0.3056906759738922,292.369873046875,297.1499938964844,293.1499938964844,0.2040660679340362,-4315.1826171875,304.0986633300781,0.7589967250823975,0.2524164021015167,0.2397745251655578,292.1990661621094,297.1499938964844,293.1499938964844,0.3734636008739471,-5129.298828125,304.0639038085937,0.8887643814086914,0.4096429944038391,0.2856782376766205,292.1674499511719,297.1499938964844,293.1499938964844,0.4736795425415039,-8360.9599609375,304.0498352050781,0.9522055387496948,0.4943031966686249,0.4661077558994293,292.4551086425781,297.1499938964844,293.1499938964844,0.0181852579116821,-4312.5927734375,304.05194091796875,0.4164179563522339,0.050000000745058,0.2400009632110595,289.2077941894531,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4534606933594,289.2146301269531,1.0,0.3927595615386963,0.5926749110221863,0.5926749110221863,1.0,1.0,-1.845080018043518,0.7291276454925537,1.1159523725509644,0.3051854968070984,0.0,0.0,1.0,102.75849151611328,126.0,120.94957733154295,-18921.25,679.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86920166015625,304.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.0234375,21240.0,0.0,0.0,0.4636258482933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806747436523438,1.480692744255066,-1.8106105926563032e-05,0.0,0.0004705213068518,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.3970947265625,297.1499938964844,293.1499938964844,0.3002758622169494,-5550.45849609375,304.0948181152344,0.8369835615158081,0.3437415063381195,0.3095459938049316,292.3987731933594,297.1499938964844,293.1499938964844,0.2077363729476928,-4374.70751953125,304.101318359375,0.7604773044586182,0.2566213309764862,0.2438685894012451,292.2286376953125,297.1499938964844,293.1499938964844,0.3796050548553467,-5192.88525390625,304.068359375,0.8901160955429077,0.4158773720264435,0.2901219427585602,292.1971435546875,297.1499938964844,293.1499938964844,0.4804398715496063,-8449.533203125,304.05572509765625,0.9530919194221495,0.5009132623672485,0.4724707901477813,292.4753723144531,297.1499938964844,293.1499938964844,0.0184282418340444,-4325.8564453125,304.1280212402344,0.4146198034286499,0.050000000745058,0.2403348535299301,289.2584533691406,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.47381591796875,289.2653503417969,1.0,0.3973928689956665,0.5919520258903503,0.5919520258903503,1.0,1.0,-1.868003487586975,0.7387228608131409,1.1292805671691897,0.309901475906372,0.0,0.0,1.0,105.08219909667967,126.0,130.94766235351562,-19259.4453125,704.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1584167480469,305.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4710028767585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004780080344062,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.42559814453125,297.1499938964844,293.1499938964844,0.3033484518527984,-5592.31201171875,304.0992736816406,0.8388434052467346,0.3476848900318146,0.3131964206695556,292.42657470703125,297.1499938964844,293.1499938964844,0.2109535187482834,-4426.1025390625,304.1043395996094,0.7633316516876221,0.2606748938560486,0.2477987110614776,292.25738525390625,297.1499938964844,293.1499938964844,0.3849692642688751,-5247.59033203125,304.073486328125,0.893177330493927,0.4219059944152832,0.2944049537181854,292.2260437011719,297.1499938964844,293.1499938964844,0.4862563908100128,-8524.4326171875,304.06231689453125,0.9559312462806702,0.5073072910308838,0.4786071479320526,292.4948425292969,297.1499938964844,293.1499938964844,0.0193188451230525,-4422.82763671875,304.14581298828125,0.4188878238201141,0.0535137429833412,0.2469585388898849,289.3246154785156,291.1499938964844,258.7192077636719,257.9183959960937,279.1327209472656,292.4933166503906,289.3329162597656,1.0,0.4020936787128448,0.5909045934677124,0.5909045934677124,1.0,1.0,-1.897547006607056,0.7510843873023987,1.1464625597000122,0.3156675100326538,0.0,0.0,1.0,106.54254150390624,129.0,156.53919982910156,-19713.59765625,732.2106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4268493652344,305.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.642578125,22320.0,0.0,0.0,0.478028804063797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080748796463013,1.5080935955047607,-1.878241891972721e-05,0.0,0.0004851384728681,0.0,0.0,381.351318359375,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
457620,292.48004150390625,297.1499938964844,293.1499938964844,0.310334712266922,-5690.1474609375,304.1044311523437,0.8459374904632568,0.3549932241439819,0.3198507726192474,292.479248046875,297.1499938964844,293.1499938964844,0.2179405987262725,-4539.30126953125,304.1078186035156,0.7722243666648865,0.2683205306529999,0.2551014125347137,292.3129577636719,297.1499938964844,293.1499938964844,0.3968357443809509,-5370.6357421875,304.0790710449219,0.90317964553833,0.4332494735717773,0.302411824464798,292.28173828125,297.1499938964844,293.1499938964844,0.4994526207447052,-8698.630859375,304.0693664550781,0.9657222628593444,0.5194213390350342,0.4901297092437744,292.5398864746094,297.1499938964844,293.1499938964844,0.0253138300031423,-5024.8203125,304.1372985839844,0.4497523605823517,0.060998897999525,0.2819630205631256,289.386962890625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5381164550781,289.3890380859375,1.0,0.4125876426696777,0.5879903435707092,0.5879903435707092,1.0,1.0,-1.9797961711883545,0.7852461338043213,1.1945500373840332,0.3322000503540039,0.0,0.0,1.0,107.6445541381836,132.0,90.08129119873048,-20568.353515625,803.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8690490722656,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.68359375,22320.0,0.0,0.0,0.4915738701820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004988849977962,0.0,0.0,387.8234252929688,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457680,292.48004150390625,297.1499938964844,293.1499938964844,0.310334712266922,-5690.1474609375,304.1044311523437,0.8459374904632568,0.3549932241439819,0.3198507726192474,292.479248046875,297.1499938964844,293.1499938964844,0.2179405987262725,-4539.30126953125,304.1078186035156,0.7722243666648865,0.2683205306529999,0.2551014125347137,292.3129577636719,297.1499938964844,293.1499938964844,0.3968357443809509,-5370.6357421875,304.0790710449219,0.90317964553833,0.4332494735717773,0.302411824464798,292.28173828125,297.1499938964844,293.1499938964844,0.4994526207447052,-8698.630859375,304.0693664550781,0.9657222628593444,0.5194213390350342,0.4901297092437744,292.5398864746094,297.1499938964844,293.1499938964844,0.0253138300031423,-5024.8203125,304.1372985839844,0.4497523605823517,0.060998897999525,0.2819630205631256,289.386962890625,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5381164550781,289.3890380859375,1.0,0.4125876426696777,0.5879903435707092,0.5879903435707092,1.0,1.0,-1.9797961711883545,0.7852461338043213,1.1945500373840332,0.3322000503540039,0.0,0.0,1.0,107.6445541381836,132.0,90.08129119873048,-20568.353515625,803.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8690490722656,305.62872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.68359375,22320.0,0.0,0.0,0.4915738701820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004988849977962,0.0,0.0,387.8234252929688,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457740,292.5311279296875,297.1499938964844,293.1499938964844,0.3176512718200683,-5793.4423828125,304.1073913574219,0.849277675151825,0.3616055250167846,0.3259578943252563,292.5279846191406,297.1499938964844,293.1499938964844,0.2251863479614257,-4656.916015625,304.1098022460937,0.7774619460105896,0.2754221260547638,0.2619707584381103,292.366455078125,297.1499938964844,293.1499938964844,0.4089997112751007,-5496.9228515625,304.0824279785156,0.908842921257019,0.4436073005199432,0.3098011016845703,292.3346862792969,297.1499938964844,293.1499938964844,0.513312578201294,-8882.591796875,304.0730895996094,0.9705731272697448,0.5306803584098816,0.5009321570396423,292.5889892578125,297.1499938964844,293.1499938964844,0.0306888259947299,-5495.96923828125,304.1326904296875,0.4711348712444305,0.0665020942687988,0.30869922041893,289.4042358398437,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5872497558594,289.4049377441406,1.0,0.4231132864952087,0.5855603814125061,0.5855603814125061,1.0,1.0,-2.0493414402008057,0.8141099214553833,1.235231637954712,0.3461666405200958,0.0,0.0,1.0,110.52832794189452,135.0,38.99052810668945,-21257.01171875,874.5588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22076416015625,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5044552683830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005119579727761,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
457800,292.5311279296875,297.1499938964844,293.1499938964844,0.3176512718200683,-5793.4423828125,304.1073913574219,0.849277675151825,0.3616055250167846,0.3259578943252563,292.5279846191406,297.1499938964844,293.1499938964844,0.2251863479614257,-4656.916015625,304.1098022460937,0.7774619460105896,0.2754221260547638,0.2619707584381103,292.366455078125,297.1499938964844,293.1499938964844,0.4089997112751007,-5496.9228515625,304.0824279785156,0.908842921257019,0.4436073005199432,0.3098011016845703,292.3346862792969,297.1499938964844,293.1499938964844,0.513312578201294,-8882.591796875,304.0730895996094,0.9705731272697448,0.5306803584098816,0.5009321570396423,292.5889892578125,297.1499938964844,293.1499938964844,0.0306888259947299,-5495.96923828125,304.1326904296875,0.4711348712444305,0.0665020942687988,0.30869922041893,289.4042358398437,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5872497558594,289.4049377441406,1.0,0.4231132864952087,0.5855603814125061,0.5855603814125061,1.0,1.0,-2.0493414402008057,0.8141099214553833,1.235231637954712,0.3461666405200958,0.0,0.0,1.0,110.52832794189452,135.0,38.99052810668945,-21257.01171875,874.5588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.22076416015625,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5044552683830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005119579727761,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
457860,292.5792541503906,297.1499938964844,293.1499938964844,0.3239039778709411,-5880.5498046875,304.11114501953125,0.8503671288490295,0.3675217032432556,0.331474095582962,292.573486328125,297.1499938964844,293.1499938964844,0.231673464179039,-4760.93603515625,304.11236572265625,0.780439555644989,0.2819516956806183,0.2683416903018951,292.4176940917969,297.1499938964844,293.1499938964844,0.4197433590888977,-5606.9267578125,304.08697509765625,0.9118164777755736,0.4530664086341858,0.3165714144706726,292.3851928710937,297.1499938964844,293.1499938964844,0.5256741046905518,-9044.462890625,304.0780639648437,0.9727669954299928,0.5410924553871155,0.5109687447547913,292.6370849609375,297.1499938964844,293.1499938964844,0.035161443054676,-5864.43896484375,304.13104248046875,0.4819823801517486,0.0709640085697174,0.3301220238208771,289.43524169921875,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.6354675292969,289.4361267089844,1.0,0.4332352578639984,0.5835122466087341,0.5835122466087341,1.0,1.0,-2.1095359325408936,0.8391094207763672,1.2704263925552368,0.3582295775413513,0.0,0.0,1.0,114.29427337646484,138.0,36.40079498291016,-21940.822265625,943.8378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168691873550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005245564971119,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.5792541503906,297.1499938964844,293.1499938964844,0.3239039778709411,-5880.5498046875,304.11114501953125,0.8503671288490295,0.3675217032432556,0.331474095582962,292.573486328125,297.1499938964844,293.1499938964844,0.231673464179039,-4760.93603515625,304.11236572265625,0.780439555644989,0.2819516956806183,0.2683416903018951,292.4176940917969,297.1499938964844,293.1499938964844,0.4197433590888977,-5606.9267578125,304.08697509765625,0.9118164777755736,0.4530664086341858,0.3165714144706726,292.3851928710937,297.1499938964844,293.1499938964844,0.5256741046905518,-9044.462890625,304.0780639648437,0.9727669954299928,0.5410924553871155,0.5109687447547913,292.6370849609375,297.1499938964844,293.1499938964844,0.035161443054676,-5864.43896484375,304.13104248046875,0.4819823801517486,0.0709640085697174,0.3301220238208771,289.43524169921875,291.1499938964844,258.65966796875,257.81402587890625,279.1283264160156,292.6354675292969,289.4361267089844,1.0,0.4332352578639984,0.5835122466087341,0.5835122466087341,1.0,1.0,-2.1095359325408936,0.8391094207763672,1.2704263925552368,0.3582295775413513,0.0,0.0,1.0,114.29427337646484,138.0,36.40079498291016,-21940.822265625,943.8378295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4945068359375,306.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168691873550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005245564971119,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.6243591308594,297.1499938964844,293.1499938964844,0.3301883935928345,-5968.51806640625,304.11358642578125,0.8503198623657227,0.3728286027908325,0.3364405035972595,292.61590576171875,297.1499938964844,293.1499938964844,0.2381563186645507,-4864.87353515625,304.11407470703125,0.7822060585021973,0.2879550158977508,0.2742199301719665,292.4660949707031,297.1499938964844,293.1499938964844,0.4305546581745147,-5717.689453125,304.0899658203125,0.9133621454238892,0.4618026614189148,0.322821706533432,292.4329833984375,297.1499938964844,293.1499938964844,0.5382750630378723,-9209.83203125,304.0810241699219,0.9737114906311036,0.550775945186615,0.5203061699867249,292.6822204589844,297.1499938964844,293.1499938964844,0.039168644696474,-6188.802734375,304.1307067871094,0.4889445304870605,0.0747995898127555,0.3484527170658111,289.4384765625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807556152344,289.4385070800781,1.0,0.4428086280822754,0.5817196369171143,0.5817196369171143,1.0,1.0,-2.1633012294769287,0.8614388704299927,1.3018624782562256,0.3689844608306885,0.0,0.0,1.0,118.38475799560548,141.0,11.001630783081056,-22465.4921875,1011.2608642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5285639762878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005364252137951,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.6243591308594,297.1499938964844,293.1499938964844,0.3301883935928345,-5968.51806640625,304.11358642578125,0.8503198623657227,0.3728286027908325,0.3364405035972595,292.61590576171875,297.1499938964844,293.1499938964844,0.2381563186645507,-4864.87353515625,304.11407470703125,0.7822060585021973,0.2879550158977508,0.2742199301719665,292.4660949707031,297.1499938964844,293.1499938964844,0.4305546581745147,-5717.689453125,304.0899658203125,0.9133621454238892,0.4618026614189148,0.322821706533432,292.4329833984375,297.1499938964844,293.1499938964844,0.5382750630378723,-9209.83203125,304.0810241699219,0.9737114906311036,0.550775945186615,0.5203061699867249,292.6822204589844,297.1499938964844,293.1499938964844,0.039168644696474,-6188.802734375,304.1307067871094,0.4889445304870605,0.0747995898127555,0.3484527170658111,289.4384765625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6807556152344,289.4385070800781,1.0,0.4428086280822754,0.5817196369171143,0.5817196369171143,1.0,1.0,-2.1633012294769287,0.8614388704299927,1.3018624782562256,0.3689844608306885,0.0,0.0,1.0,118.38475799560548,141.0,11.001630783081056,-22465.4921875,1011.2608642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73779296875,306.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5285639762878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005364252137951,0.0,0.0,417.63818359375,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.64581298828125,297.1499938964844,293.1499938964844,0.3332070708274841,-6010.68359375,304.1147155761719,0.8500533103942871,0.3752750158309936,0.3387369513511657,292.635986328125,297.1499938964844,293.1499938964844,0.2412962466478347,-4915.03076171875,304.1148986816406,0.78281170129776,0.2907759547233581,0.276987224817276,292.4891357421875,297.1499938964844,293.1499938964844,0.4358300864696502,-5771.53857421875,304.0912780761719,0.9138271808624268,0.4659367501735687,0.3257802724838257,292.455810546875,297.1499938964844,293.1499938964844,0.5444573760032654,-9290.6826171875,304.0823059082031,0.9739309549331664,0.5553746223449707,0.5247429013252258,292.7034912109375,297.1499938964844,293.1499938964844,0.0410177335143089,-6337.98291015625,304.130859375,0.4917197823524475,0.0765453279018402,0.3567905128002167,289.43621826171875,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.7021179199219,289.4360656738281,1.0,0.447379469871521,0.5808916091918945,0.5808916091918945,1.0,1.0,-2.188281774520874,0.8718047142028809,1.3164770603179932,0.3739700615406036,0.0,0.0,1.0,120.46756744384766,141.0,2.5191774368286133,-22707.34765625,1044.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8542175292969,306.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5341068506240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005420505185611,0.0,0.0,418.1974487304688,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.66656494140625,297.1499938964844,293.1499938964844,0.3356042504310608,-6043.3916015625,304.1167907714844,0.8496707081794739,0.3775851428508758,0.3409138023853302,292.6553649902344,297.1499938964844,293.1499938964844,0.2439762651920318,-4957.158203125,304.1164245605469,0.7832793593406677,0.2934808731079101,0.2796454727649688,292.511474609375,297.1499938964844,293.1499938964844,0.4403236806392669,-5816.59423828125,304.09381103515625,0.9141460657119752,0.4699206352233886,0.3286353051662445,292.4779663085937,297.1499938964844,293.1499938964844,0.5497013330459595,-9357.908203125,304.0851135253906,0.974034309387207,0.5598136186599731,0.529032289981842,292.7239074707031,297.1499938964844,293.1499938964844,0.0426807254552841,-6470.96630859375,304.1313171386719,0.4941770732402801,0.078194111585617,0.36467245221138,289.45184326171875,291.1499938964844,258.6081237792969,257.7265319824219,279.1327819824219,292.7225952148437,289.4534606933594,1.0,0.4518068432807922,0.5800995826721191,0.5800995826721191,1.0,1.0,-2.212139129638672,0.8816941976547241,1.3304449319839478,0.3787216246128082,0.0,0.0,1.0,122.55440521240234,144.0,24.02641868591309,-23027.875,1076.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9546203613281,306.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395914912223816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005476168007589,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.70611572265625,297.1499938964844,293.1499938964844,0.3406197428703308,-6112.6591796875,304.1194763183594,0.84861159324646,0.3818120956420898,0.344908744096756,292.6921081542969,297.1499938964844,293.1499938964844,0.2494867593050003,-5044.23095703125,304.118408203125,0.7838642597198486,0.2985581755638122,0.2846430540084839,292.55401611328125,297.1499938964844,293.1499938964844,0.4496753215789795,-5911.01806640625,304.096923828125,0.9144226908683776,0.4774715006351471,0.3340453803539276,292.5203552246094,297.1499938964844,293.1499938964844,0.5606825947761536,-9499.8984375,304.0884094238281,0.9739554524421692,0.5682405829429626,0.5371740460395813,292.7621459960937,297.1499938964844,293.1499938964844,0.0458435080945491,-6726.67529296875,304.1322937011719,0.4983411729335785,0.0812303274869918,0.3792226016521454,289.4589538574219,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7609558105469,289.45904541015625,1.0,0.4602367877960205,0.5786067247390747,0.5786067247390747,1.0,1.0,-2.2566978931427,0.9001247882843018,1.3565729856491089,0.3875595331192016,0.0,0.0,1.0,126.7135009765625,147.0,9.908162117004396,-23473.568359375,1139.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14215087890625,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5501198768615723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005583017482422,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
