time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.70611572265625,297.1499938964844,293.1499938964844,0.3406197428703308,-6112.6591796875,304.1194763183594,0.84861159324646,0.3818120956420898,0.344908744096756,292.6921081542969,297.1499938964844,293.1499938964844,0.2494867593050003,-5044.23095703125,304.118408203125,0.7838642597198486,0.2985581755638122,0.2846430540084839,292.55401611328125,297.1499938964844,293.1499938964844,0.4496753215789795,-5911.01806640625,304.096923828125,0.9144226908683776,0.4774715006351471,0.3340453803539276,292.5203552246094,297.1499938964844,293.1499938964844,0.5606825947761536,-9499.8984375,304.0884094238281,0.9739554524421692,0.5682405829429626,0.5371740460395813,292.7621459960937,297.1499938964844,293.1499938964844,0.0458435080945491,-6726.67529296875,304.1322937011719,0.4983411729335785,0.0812303274869918,0.3792226016521454,289.4589538574219,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7609558105469,289.45904541015625,1.0,0.4602367877960205,0.5786067247390747,0.5786067247390747,1.0,1.0,-2.2566978931427,0.9001247882843018,1.3565729856491089,0.3875595331192016,0.0,0.0,1.0,126.7135009765625,147.0,9.908162117004396,-23473.568359375,1139.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14215087890625,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5501198768615723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005583017482422,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430725097656,297.1499938964844,293.1499938964844,0.3453687727451324,-6178.21875,304.1217346191406,0.8472618460655212,0.3855542838573456,0.3484636545181274,292.7262878417969,297.1499938964844,293.1499938964844,0.2547810077667236,-5127.6513671875,304.1201171875,0.7840805053710938,0.3032175898551941,0.2892415225505829,292.5937194824219,297.1499938964844,293.1499938964844,0.4588044583797455,-6002.95849609375,304.0993957519531,0.9143481254577636,0.484512984752655,0.3390954732894897,292.5601501464844,297.1499938964844,293.1499938964844,0.571452260017395,-9638.826171875,304.0909729003906,0.9736059904098512,0.5761194229125977,0.544791579246521,292.7971496582031,297.1499938964844,293.1499938964844,0.0487139746546745,-6961.396484375,304.1333923339844,0.5017066597938538,0.0839520692825317,0.392322689294815,289.4552307128906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.4551086425781,1.0,0.4681244492530823,0.5772119164466858,0.5772119164466858,1.0,1.0,-2.297446250915528,0.9169148802757264,1.3805313110351562,0.3955852687358856,0.0,0.0,1.0,130.81886291503906,150.0,-1.3038805723190308,-23872.646484375,1200.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285827636719,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5599098801612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682373302988,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430725097656,297.1499938964844,293.1499938964844,0.3453687727451324,-6178.21875,304.1217346191406,0.8472618460655212,0.3855542838573456,0.3484636545181274,292.7262878417969,297.1499938964844,293.1499938964844,0.2547810077667236,-5127.6513671875,304.1201171875,0.7840805053710938,0.3032175898551941,0.2892415225505829,292.5937194824219,297.1499938964844,293.1499938964844,0.4588044583797455,-6002.95849609375,304.0993957519531,0.9143481254577636,0.484512984752655,0.3390954732894897,292.5601501464844,297.1499938964844,293.1499938964844,0.571452260017395,-9638.826171875,304.0909729003906,0.9736059904098512,0.5761194229125977,0.544791579246521,292.7971496582031,297.1499938964844,293.1499938964844,0.0487139746546745,-6961.396484375,304.1333923339844,0.5017066597938538,0.0839520692825317,0.392322689294815,289.4552307128906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.4551086425781,1.0,0.4681244492530823,0.5772119164466858,0.5772119164466858,1.0,1.0,-2.297446250915528,0.9169148802757264,1.3805313110351562,0.3955852687358856,0.0,0.0,1.0,130.81886291503906,150.0,-1.3038805723190308,-23872.646484375,1200.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3285827636719,306.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5599098801612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682373302988,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7778015136719,297.1499938964844,293.1499938964844,0.3488407433032989,-6224.873046875,304.12530517578125,0.8456495404243469,0.3888224363327026,0.3515961170196533,292.7582397460937,297.1499938964844,293.1499938964844,0.2591122388839721,-5194.71630859375,304.1228332519531,0.7839650511741638,0.3074753284454345,0.2934604287147522,292.6309509277344,297.1499938964844,293.1499938964844,0.4663752019405365,-6077.802734375,304.10357666015625,0.9139556288719176,0.4910552203655243,0.3437998592853546,292.59765625,297.1499938964844,293.1499938964844,0.5803650617599487,-9751.4697265625,304.095703125,0.9730076193809508,0.5834552049636841,0.5519028306007385,292.8291931152344,297.1499938964844,293.1499938964844,0.0511355474591255,-7159.5625,304.1348876953125,0.5043982863426208,0.0863889902830123,0.4041239023208618,289.4793701171875,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.4799499511719,1.0,0.4755033552646637,0.5759009718894958,0.5759009718894958,1.0,1.0,-2.334649085998535,0.9321715235710144,1.4024776220321655,0.4028526544570923,0.0,0.0,1.0,134.86915588378906,153.0,19.27875709533692,-24342.78515625,1259.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4840087890625,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693245530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777920596301,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7778015136719,297.1499938964844,293.1499938964844,0.3488407433032989,-6224.873046875,304.12530517578125,0.8456495404243469,0.3888224363327026,0.3515961170196533,292.7582397460937,297.1499938964844,293.1499938964844,0.2591122388839721,-5194.71630859375,304.1228332519531,0.7839650511741638,0.3074753284454345,0.2934604287147522,292.6309509277344,297.1499938964844,293.1499938964844,0.4663752019405365,-6077.802734375,304.10357666015625,0.9139556288719176,0.4910552203655243,0.3437998592853546,292.59765625,297.1499938964844,293.1499938964844,0.5803650617599487,-9751.4697265625,304.095703125,0.9730076193809508,0.5834552049636841,0.5519028306007385,292.8291931152344,297.1499938964844,293.1499938964844,0.0511355474591255,-7159.5625,304.1348876953125,0.5043982863426208,0.0863889902830123,0.4041239023208618,289.4793701171875,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.4799499511719,1.0,0.4755033552646637,0.5759009718894958,0.5759009718894958,1.0,1.0,-2.334649085998535,0.9321715235710144,1.4024776220321655,0.4028526544570923,0.0,0.0,1.0,134.86915588378906,153.0,19.27875709533692,-24342.78515625,1259.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4840087890625,306.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5693245530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777920596301,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81036376953125,297.1499938964844,293.1499938964844,0.3523508906364441,-6272.681640625,304.127685546875,0.8438008427619934,0.3916470110416412,0.3543238639831543,292.7880554199219,297.1499938964844,293.1499938964844,0.263454407453537,-5262.2880859375,304.1246337890625,0.7835450172424316,0.3113476932048797,0.2973118424415588,292.665771484375,297.1499938964844,293.1499938964844,0.4741117060184479,-6154.76513671875,304.10614013671875,0.9132794141769408,0.4971363842487335,0.3481755256652832,292.6329345703125,297.1499938964844,293.1499938964844,0.5895221829414368,-9868.0986328125,304.0985412597656,0.972180962562561,0.5902897715568542,0.5585297346115112,292.8585510253906,297.1499938964844,293.1499938964844,0.053375456482172,-7345.955078125,304.1361999511719,0.5064855813980103,0.0885585695505142,0.4147070348262787,289.4830322265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.48321533203125,1.0,0.4823967814445495,0.5746668577194214,0.5746668577194214,1.0,1.0,-2.368485450744629,0.945972204208374,1.4225132465362549,0.4093993604183197,0.0,0.0,1.0,138.86154174804688,156.0,8.209117889404297,-24686.140625,1315.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6390075683594,307.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781292915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867277504876,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.81036376953125,297.1499938964844,293.1499938964844,0.3523508906364441,-6272.681640625,304.127685546875,0.8438008427619934,0.3916470110416412,0.3543238639831543,292.7880554199219,297.1499938964844,293.1499938964844,0.263454407453537,-5262.2880859375,304.1246337890625,0.7835450172424316,0.3113476932048797,0.2973118424415588,292.665771484375,297.1499938964844,293.1499938964844,0.4741117060184479,-6154.76513671875,304.10614013671875,0.9132794141769408,0.4971363842487335,0.3481755256652832,292.6329345703125,297.1499938964844,293.1499938964844,0.5895221829414368,-9868.0986328125,304.0985412597656,0.972180962562561,0.5902897715568542,0.5585297346115112,292.8585510253906,297.1499938964844,293.1499938964844,0.053375456482172,-7345.955078125,304.1361999511719,0.5064855813980103,0.0885585695505142,0.4147070348262787,289.4830322265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.48321533203125,1.0,0.4823967814445495,0.5746668577194214,0.5746668577194214,1.0,1.0,-2.368485450744629,0.945972204208374,1.4225132465362549,0.4093993604183197,0.0,0.0,1.0,138.86154174804688,156.0,8.209117889404297,-24686.140625,1315.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6390075683594,307.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781292915344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867277504876,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258972167969,297.1499938964844,293.1499938964844,0.3539597988128662,-6294.54296875,304.1288146972656,0.8427982926368713,0.3928987383842468,0.3555439114570617,292.8022766113281,297.1499938964844,293.1499938964844,0.2655077576637268,-5294.15380859375,304.1255187988281,0.7832310199737549,0.3131437599658966,0.2991049289703369,292.682373046875,297.1499938964844,293.1499938964844,0.4778352379798889,-6191.70263671875,304.1073303222656,0.9128499031066896,0.5000129342079163,0.3502487242221832,292.6497802734375,297.1499938964844,293.1499938964844,0.5939412117004395,-9924.22265625,304.099853515625,0.9716928005218506,0.5935295820236206,0.5616755485534668,292.872314453125,297.1499938964844,293.1499938964844,0.0544032528996467,-7432.16552734375,304.1368408203125,0.5073241591453552,0.0895495042204856,0.4195705354213714,289.4835205078125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714904785156,289.48370361328125,1.0,0.4856712222099304,0.5740767121315002,0.5740767121315002,1.0,1.0,-2.384218454360962,0.952360451221466,1.4318580627441406,0.4124199151992798,0.0,0.0,1.0,140.8352813720703,156.0,5.131927490234375,-24847.447265625,1342.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7189636230469,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822715759277344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909316241741,0.0,0.0,477.5389709472656,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409729003906,297.1499938964844,293.1499938964844,0.3548921346664428,-6306.31494140625,304.1309814453125,0.8417432308197021,0.3940426409244537,0.3566693961620331,292.8160095214844,297.1499938964844,293.1499938964844,0.2670448422431946,-5317.2998046875,304.1271667480469,0.782848596572876,0.3148472309112549,0.3008114397525787,292.6984558105469,297.1499938964844,293.1499938964844,0.4806883037090301,-6219.13916015625,304.10992431640625,0.9123589396476746,0.5027760863304138,0.3522461652755737,292.66619873046875,297.1499938964844,293.1499938964844,0.5973086357116699,-9965.5107421875,304.1028747558594,0.9711524844169616,0.5966452956199646,0.5647100806236267,292.8854675292969,297.1499938964844,293.1499938964844,0.0552620701491832,-7503.13818359375,304.1376647949219,0.5080342292785645,0.0904805809259414,0.4241634011268616,289.5038757324219,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8847045898437,289.5055847167969,1.0,0.4888353645801544,0.5735043883323669,0.5735043883323669,1.0,1.0,-2.399184465408325,0.9584180116653442,1.440766453742981,0.4152780771255493,0.0,0.0,1.0,142.7958526611328,159.0,30.737680435180664,-25095.134765625,1368.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7861022949219,307.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.314453125,26640.0,0.0,0.0,0.5863931775093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249682074761949e-05,0.0,0.0005951145431026,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86968994140625,297.1499938964844,293.1499938964844,0.3571100234985351,-6335.78759765625,304.13360595703125,0.8394853472709656,0.3960486054420471,0.3586511611938476,292.8421936035156,297.1499938964844,293.1499938964844,0.2703701555728912,-5368.27392578125,304.12921142578125,0.781886875629425,0.3179978430271148,0.303973913192749,292.72918701171875,297.1499938964844,293.1499938964844,0.4869170784950256,-6280.2080078125,304.11285400390625,0.9111900329589844,0.5079806447029114,0.3560100793838501,292.6976318359375,297.1499938964844,293.1499938964844,0.6046993732452393,-10058.2080078125,304.1062316894531,0.9699053168296814,0.6025236248970032,0.5704359412193298,292.9101867675781,297.1499938964844,293.1499938964844,0.0569400526583194,-7644.33984375,304.13897705078125,0.5090870261192322,0.0921699330210685,0.4325639009475708,289.519775390625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90948486328125,289.5203552246094,1.0,0.4948420822620392,0.5724139213562012,0.5724139213562012,1.0,1.0,-2.4268593788146973,0.9695649147033693,1.457294464111328,0.4205183386802673,0.0,0.0,1.0,146.68031311035156,162.0,21.71904754638672,-25399.25390625,1418.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91705322265625,307.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594278872013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006031175144016,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86968994140625,297.1499938964844,293.1499938964844,0.3571100234985351,-6335.78759765625,304.13360595703125,0.8394853472709656,0.3960486054420471,0.3586511611938476,292.8421936035156,297.1499938964844,293.1499938964844,0.2703701555728912,-5368.27392578125,304.12921142578125,0.781886875629425,0.3179978430271148,0.303973913192749,292.72918701171875,297.1499938964844,293.1499938964844,0.4869170784950256,-6280.2080078125,304.11285400390625,0.9111900329589844,0.5079806447029114,0.3560100793838501,292.6976318359375,297.1499938964844,293.1499938964844,0.6046993732452393,-10058.2080078125,304.1062316894531,0.9699053168296814,0.6025236248970032,0.5704359412193298,292.9101867675781,297.1499938964844,293.1499938964844,0.0569400526583194,-7644.33984375,304.13897705078125,0.5090870261192322,0.0921699330210685,0.4325639009475708,289.519775390625,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90948486328125,289.5203552246094,1.0,0.4948420822620392,0.5724139213562012,0.5724139213562012,1.0,1.0,-2.4268593788146973,0.9695649147033693,1.457294464111328,0.4205183386802673,0.0,0.0,1.0,146.68031311035156,162.0,21.71904754638672,-25399.25390625,1418.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91705322265625,307.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594278872013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006031175144016,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962707519531,297.1499938964844,293.1499938964844,0.3591468930244446,-6363.0078125,304.1356506347656,0.8371179699897766,0.3977531492710113,0.3603484332561493,292.8665771484375,297.1499938964844,293.1499938964844,0.273514062166214,-5416.4921875,304.1308898925781,0.7807371020317078,0.3208508193492889,0.306845486164093,292.7580261230469,297.1499938964844,293.1499938964844,0.492920845746994,-6339.0859375,304.115234375,0.9098492860794068,0.512790858745575,0.359496533870697,292.7272644042969,297.1499938964844,293.1499938964844,0.6118519306182861,-10147.98828125,304.10888671875,0.9684987664222716,0.6079743504524231,0.5757541656494141,292.932861328125,297.1499938964844,293.1499938964844,0.0584378316998481,-7771.59765625,304.14013671875,0.5097143054008484,0.0936450287699699,0.4399826824665069,289.5281677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9322204589844,289.5286560058594,1.0,0.5004489421844482,0.57138991355896,0.57138991355896,1.0,1.0,-2.451841115951538,0.97955983877182,1.4722813367843628,0.4251923859119415,0.0,0.0,1.0,150.4984130859375,165.0,14.497285842895508,-25671.416015625,1466.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567626953125,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015352010726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104817730374,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962707519531,297.1499938964844,293.1499938964844,0.3591468930244446,-6363.0078125,304.1356506347656,0.8371179699897766,0.3977531492710113,0.3603484332561493,292.8665771484375,297.1499938964844,293.1499938964844,0.273514062166214,-5416.4921875,304.1308898925781,0.7807371020317078,0.3208508193492889,0.306845486164093,292.7580261230469,297.1499938964844,293.1499938964844,0.492920845746994,-6339.0859375,304.115234375,0.9098492860794068,0.512790858745575,0.359496533870697,292.7272644042969,297.1499938964844,293.1499938964844,0.6118519306182861,-10147.98828125,304.10888671875,0.9684987664222716,0.6079743504524231,0.5757541656494141,292.932861328125,297.1499938964844,293.1499938964844,0.0584378316998481,-7771.59765625,304.14013671875,0.5097143054008484,0.0936450287699699,0.4399826824665069,289.5281677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9322204589844,289.5286560058594,1.0,0.5004489421844482,0.57138991355896,0.57138991355896,1.0,1.0,-2.451841115951538,0.97955983877182,1.4722813367843628,0.4251923859119415,0.0,0.0,1.0,150.4984130859375,165.0,14.497285842895508,-25671.416015625,1466.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567626953125,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015352010726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104817730374,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209899902344,297.1499938964844,293.1499938964844,0.3600448071956634,-6373.64306640625,304.1388854980469,0.8346529603004456,0.3991678655147552,0.36178919672966,292.8892822265625,297.1499938964844,293.1499938964844,0.2757431268692016,-5449.634765625,304.1335144042969,0.7794192433357239,0.32342529296875,0.309453547000885,292.7852478027344,297.1499938964844,293.1499938964844,0.4973534643650055,-6381.2724609375,304.1193542480469,0.9083389043807985,0.5172014236450195,0.3627082705497741,292.75537109375,297.1499938964844,293.1499938964844,0.617120623588562,-10211.94921875,304.1137084960937,0.9669216871261596,0.6129869222640991,0.5806671380996704,292.95367431640625,297.1499938964844,293.1499938964844,0.0595841109752655,-7867.50244140625,304.1415100097656,0.5099613666534424,0.094923123717308,0.4465037584304809,289.5648803710937,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530944824219,289.56597900390625,1.0,0.5056862235069275,0.5704323649406433,0.5704323649406433,1.0,1.0,-2.4743032455444336,0.9884840846061708,1.4858191013336182,0.4293448328971863,0.0,0.0,1.0,154.259765625,168.0,35.971893310546875,-26025.279296875,1511.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17169189453125,307.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085250973701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175755988806,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209899902344,297.1499938964844,293.1499938964844,0.3600448071956634,-6373.64306640625,304.1388854980469,0.8346529603004456,0.3991678655147552,0.36178919672966,292.8892822265625,297.1499938964844,293.1499938964844,0.2757431268692016,-5449.634765625,304.1335144042969,0.7794192433357239,0.32342529296875,0.309453547000885,292.7852478027344,297.1499938964844,293.1499938964844,0.4973534643650055,-6381.2724609375,304.1193542480469,0.9083389043807985,0.5172014236450195,0.3627082705497741,292.75537109375,297.1499938964844,293.1499938964844,0.617120623588562,-10211.94921875,304.1137084960937,0.9669216871261596,0.6129869222640991,0.5806671380996704,292.95367431640625,297.1499938964844,293.1499938964844,0.0595841109752655,-7867.50244140625,304.1415100097656,0.5099613666534424,0.094923123717308,0.4465037584304809,289.5648803710937,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530944824219,289.56597900390625,1.0,0.5056862235069275,0.5704323649406433,0.5704323649406433,1.0,1.0,-2.4743032455444336,0.9884840846061708,1.4858191013336182,0.4293448328971863,0.0,0.0,1.0,154.259765625,168.0,35.971893310546875,-26025.279296875,1511.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17169189453125,307.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085250973701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175755988806,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440612792969,297.1499938964844,293.1499938964844,0.3611662685871124,-6388.18798828125,304.1407165527344,0.832085132598877,0.4002926051616668,0.3629739582538605,292.9105224609375,297.1499938964844,293.1499938964844,0.2781068384647369,-5485.474609375,304.13507080078125,0.7779372930526733,0.3257231414318084,0.3118031620979309,292.81085205078125,297.1499938964844,293.1499938964844,0.5020735263824463,-6427.0732421875,304.1216735839844,0.906679391860962,0.52125084400177,0.3656611144542694,292.7818908691406,297.1499938964844,293.1499938964844,0.6227611303329468,-10281.9912109375,304.11639404296875,0.9651774764060974,0.6176040172576904,0.5851956009864807,292.9727783203125,297.1499938964844,293.1499938964844,0.060662318021059,-7959.37353515625,304.1425476074219,0.5098654627799988,0.0960183218121528,0.4521898925304413,289.5811767578125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9722595214844,289.5819396972656,1.0,0.5105761885643005,0.5695433020591736,0.5695433020591736,1.0,1.0,-2.4943714141845703,0.9964008331298828,1.4979705810546875,0.4330088496208191,0.0,0.0,1.0,157.96990966796875,171.0,25.765453338623047,-26260.705078125,1553.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914428710937,307.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.615003228187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241500377655,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459240,292.9440612792969,297.1499938964844,293.1499938964844,0.3611662685871124,-6388.18798828125,304.1407165527344,0.832085132598877,0.4002926051616668,0.3629739582538605,292.9105224609375,297.1499938964844,293.1499938964844,0.2781068384647369,-5485.474609375,304.13507080078125,0.7779372930526733,0.3257231414318084,0.3118031620979309,292.81085205078125,297.1499938964844,293.1499938964844,0.5020735263824463,-6427.0732421875,304.1216735839844,0.906679391860962,0.52125084400177,0.3656611144542694,292.7818908691406,297.1499938964844,293.1499938964844,0.6227611303329468,-10281.9912109375,304.11639404296875,0.9651774764060974,0.6176040172576904,0.5851956009864807,292.9727783203125,297.1499938964844,293.1499938964844,0.060662318021059,-7959.37353515625,304.1425476074219,0.5098654627799988,0.0960183218121528,0.4521898925304413,289.5811767578125,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9722595214844,289.5819396972656,1.0,0.5105761885643005,0.5695433020591736,0.5695433020591736,1.0,1.0,-2.4943714141845703,0.9964008331298828,1.4979705810546875,0.4330088496208191,0.0,0.0,1.0,157.96990966796875,171.0,25.765453338623047,-26260.705078125,1553.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914428710937,307.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.615003228187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241500377655,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459300,292.9551086425781,297.1499938964844,293.1499938964844,0.3616176247596741,-6393.97607421875,304.1415710449219,0.8307491540908813,0.400724709033966,0.363457441329956,292.9206848144531,297.1499938964844,293.1499938964844,0.2791930437088012,-5501.91259765625,304.13580322265625,0.7771257758140564,0.3267560601234436,0.3128733932971954,292.82305908203125,297.1499938964844,293.1499938964844,0.5043133497238159,-6448.783203125,304.1227722167969,0.9057993292808532,0.5231457352638245,0.3670474588871002,292.7945861816406,297.1499938964844,293.1499938964844,0.6254463195800781,-10315.3037109375,304.1176147460937,0.9642435312271118,0.619771420955658,0.5873273611068726,292.98175048828125,297.1499938964844,293.1499938964844,0.0611452460289001,-8000.66064453125,304.1430053710937,0.5096989870071411,0.0965018197894096,0.4547411799430847,289.58819580078125,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9812316894531,289.5889587402344,1.0,0.5128968954086304,0.569125771522522,0.569125771522522,1.0,1.0,-2.503531217575073,0.9999943971633912,1.503536820411682,0.4346662759780884,0.0,0.0,1.0,159.80941772460938,171.0,22.99518775939941,-26371.236328125,1573.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3551025390625,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6180185675621033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006272102473303,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659729003906,297.1499938964844,293.1499938964844,0.3614053130149841,-6389.91650390625,304.1434936523437,0.8293687701225281,0.4010646343231201,0.363861083984375,292.9306335449219,297.1499938964844,293.1499938964844,0.2797575891017914,-5509.67333984375,304.1373596191406,0.7762605547904968,0.3277090191841125,0.3138700723648071,292.8349609375,297.1499938964844,293.1499938964844,0.5056741833686829,-6461.0517578125,304.125244140625,0.9048837423324584,0.5249500870704651,0.3683745265007019,292.8069763183594,297.1499938964844,293.1499938964844,0.6270695328712463,-10333.86328125,304.1205749511719,0.9632630944252014,0.621839165687561,0.5893717408180237,292.9903564453125,297.1499938964844,293.1499938964844,0.0614784099161624,-8027.66357421875,304.1436767578125,0.509458601474762,0.0969452038407325,0.4571128189563751,289.6148376464844,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9898681640625,289.616943359375,1.0,0.5151385068893433,0.5687273740768433,0.5687273740768433,1.0,1.0,-2.512114763259888,1.003349781036377,1.5087651014328003,0.4362109005451202,0.0,0.0,1.0,161.64244079589844,174.0,47.7721061706543,-26568.82421875,1592.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4065246582031,307.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210407614707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006302774418145,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867553710937,297.1499938964844,293.1499938964844,0.361436665058136,-6389.19091796875,304.1455993652344,0.8264824748039246,0.4015063941478729,0.3644402027130127,292.9497375488281,297.1499938964844,293.1499938964844,0.2812218964099884,-5531.283203125,304.1390991210937,0.774375855922699,0.3293917775154114,0.3156459927558899,292.8577575683594,297.1499938964844,293.1499938964844,0.5090742707252502,-6493.4853515625,304.1278076171875,0.9029510021209716,0.5283041596412659,0.3708441853523254,292.830810546875,297.1499938964844,293.1499938964844,0.6311479210853577,-10383.615234375,304.12353515625,0.9611548185348512,0.6256940364837646,0.593184769153595,293.0064697265625,297.1499938964844,293.1499938964844,0.0621852315962314,-8087.21875,304.14459228515625,0.508766233921051,0.0977149233222007,0.4613264203071594,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00604248046875,289.6430969238281,1.0,0.5193862318992615,0.5679915547370911,0.5679915547370911,1.0,1.0,-2.527557373046875,1.0093542337417605,1.5182031393051147,0.4389660060405731,0.0,0.0,1.0,165.28785705566406,177.0,38.12004089355469,-26777.1640625,1629.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.508544921875,307.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267926692962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006361149135045,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867553710937,297.1499938964844,293.1499938964844,0.361436665058136,-6389.19091796875,304.1455993652344,0.8264824748039246,0.4015063941478729,0.3644402027130127,292.9497375488281,297.1499938964844,293.1499938964844,0.2812218964099884,-5531.283203125,304.1390991210937,0.774375855922699,0.3293917775154114,0.3156459927558899,292.8577575683594,297.1499938964844,293.1499938964844,0.5090742707252502,-6493.4853515625,304.1278076171875,0.9029510021209716,0.5283041596412659,0.3708441853523254,292.830810546875,297.1499938964844,293.1499938964844,0.6311479210853577,-10383.615234375,304.12353515625,0.9611548185348512,0.6256940364837646,0.593184769153595,293.0064697265625,297.1499938964844,293.1499938964844,0.0621852315962314,-8087.21875,304.14459228515625,0.508766233921051,0.0977149233222007,0.4613264203071594,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00604248046875,289.6430969238281,1.0,0.5193862318992615,0.5679915547370911,0.5679915547370911,1.0,1.0,-2.527557373046875,1.0093542337417605,1.5182031393051147,0.4389660060405731,0.0,0.0,1.0,165.28785705566406,177.0,38.12004089355469,-26777.1640625,1629.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.508544921875,307.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267926692962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006361149135045,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063781738281,297.1499938964844,293.1499938964844,0.3613225817680359,-6386.708984375,304.1472473144531,0.8234837651252747,0.4016662836074829,0.3647635877132416,292.9678039550781,297.1499938964844,293.1499938964844,0.2825281322002411,-5550.62646484375,304.1405639648437,0.7723386287689209,0.3307984173297882,0.3171587586402893,292.8791809082031,297.1499938964844,293.1499938964844,0.512338399887085,-6524.7958984375,304.1297607421875,0.9009333848953248,0.5313602089881897,0.3731007874011993,292.85333251953125,297.1499938964844,293.1499938964844,0.6350798010826111,-10431.90234375,304.12579345703125,0.9589092135429382,0.6292123794555664,0.5966799855232239,293.02130126953125,297.1499938964844,293.1499938964844,0.0627924650907516,-8138.69287109375,304.1453857421875,0.5078399181365967,0.0983411744236946,0.4648833572864532,289.6620788574219,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6630859375,1.0,0.5233402848243713,0.5673360824584961,0.5673360824584961,1.0,1.0,-2.540949821472168,1.0145304203033447,1.5264194011688232,0.4413338899612427,0.0,0.0,1.0,168.8883819580078,180.0,30.84547615051269,-26960.05859375,1663.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6214294433594,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6320052146911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006414050003513,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063781738281,297.1499938964844,293.1499938964844,0.3613225817680359,-6386.708984375,304.1472473144531,0.8234837651252747,0.4016662836074829,0.3647635877132416,292.9678039550781,297.1499938964844,293.1499938964844,0.2825281322002411,-5550.62646484375,304.1405639648437,0.7723386287689209,0.3307984173297882,0.3171587586402893,292.8791809082031,297.1499938964844,293.1499938964844,0.512338399887085,-6524.7958984375,304.1297607421875,0.9009333848953248,0.5313602089881897,0.3731007874011993,292.85333251953125,297.1499938964844,293.1499938964844,0.6350798010826111,-10431.90234375,304.12579345703125,0.9589092135429382,0.6292123794555664,0.5966799855232239,293.02130126953125,297.1499938964844,293.1499938964844,0.0627924650907516,-8138.69287109375,304.1453857421875,0.5078399181365967,0.0983411744236946,0.4648833572864532,289.6620788574219,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6630859375,1.0,0.5233402848243713,0.5673360824584961,0.5673360824584961,1.0,1.0,-2.540949821472168,1.0145304203033447,1.5264194011688232,0.4413338899612427,0.0,0.0,1.0,168.8883819580078,180.0,30.84547615051269,-26960.05859375,1663.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6214294433594,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6320052146911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006414050003513,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249938964844,297.1499938964844,293.1499938964844,0.3601099252700805,-6368.23828125,304.1501159667969,0.8203510642051697,0.4015295803546905,0.3648285269737243,292.9849853515625,297.1499938964844,293.1499938964844,0.2829358577728271,-5555.3564453125,304.1429748535156,0.7701501846313477,0.3319317400455475,0.3184169828891754,292.8993225097656,297.1499938964844,293.1499938964844,0.5141698718070984,-6541.103515625,304.13336181640625,0.8988114595413208,0.5341416597366333,0.3751673400402069,292.8749389648437,297.1499938964844,293.1499938964844,0.6372122764587402,-10455.8515625,304.1302185058594,0.9564955234527588,0.6323485970497131,0.5998300313949585,293.0349426269531,297.1499938964844,293.1499938964844,0.0631240382790565,-8164.376953125,304.1463623046875,0.5067074298858643,0.0988368988037109,0.4678484201431274,289.7090759277344,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7105712890625,1.0,0.527019739151001,0.5667612552642822,0.5667612552642822,1.0,1.0,-2.5523719787597656,1.018917441368103,1.533454418182373,0.4433378577232361,0.0,0.0,1.0,172.4552001953125,183.0,50.68184280395508,-27225.9453125,1695.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117614746094,308.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370326280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.000646507134661,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249938964844,297.1499938964844,293.1499938964844,0.3601099252700805,-6368.23828125,304.1501159667969,0.8203510642051697,0.4015295803546905,0.3648285269737243,292.9849853515625,297.1499938964844,293.1499938964844,0.2829358577728271,-5555.3564453125,304.1429748535156,0.7701501846313477,0.3319317400455475,0.3184169828891754,292.8993225097656,297.1499938964844,293.1499938964844,0.5141698718070984,-6541.103515625,304.13336181640625,0.8988114595413208,0.5341416597366333,0.3751673400402069,292.8749389648437,297.1499938964844,293.1499938964844,0.6372122764587402,-10455.8515625,304.1302185058594,0.9564955234527588,0.6323485970497131,0.5998300313949585,293.0349426269531,297.1499938964844,293.1499938964844,0.0631240382790565,-8164.376953125,304.1463623046875,0.5067074298858643,0.0988368988037109,0.4678484201431274,289.7090759277344,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7105712890625,1.0,0.527019739151001,0.5667612552642822,0.5667612552642822,1.0,1.0,-2.5523719787597656,1.018917441368103,1.533454418182373,0.4433378577232361,0.0,0.0,1.0,172.4552001953125,183.0,50.68184280395508,-27225.9453125,1695.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117614746094,308.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370326280593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.540802779549267e-05,0.0,0.000646507134661,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.04266357421875,297.1499938964844,293.1499938964844,0.3591338396072387,-6353.82275390625,304.1517028808594,0.8170740604400635,0.401111751794815,0.3646376430988312,293.0014038085937,297.1499938964844,293.1499938964844,0.283485859632492,-5562.9482421875,304.1444091796875,0.7678099274635315,0.3327844738960266,0.3194121420383453,292.91815185546875,297.1499938964844,293.1499938964844,0.5164352059364319,-6562.58056640625,304.1351013183594,0.8965955376625061,0.536666989326477,0.377051830291748,292.8954162597656,297.1499938964844,293.1499938964844,0.6398200392723083,-10487.3408203125,304.1324462890625,0.953927993774414,0.6351636648178101,0.602660059928894,293.0474548339844,297.1499938964844,293.1499938964844,0.0634581893682479,-8191.7421875,304.1470031738281,0.5053954720497131,0.099212422966957,0.4702658355236053,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0469055175781,289.7369689941406,1.0,0.5304378271102905,0.566277027130127,0.566277027130127,1.0,1.0,-2.5619091987609863,1.022567629814148,1.5393415689468384,0.4450085461139679,0.0,0.0,1.0,175.9884490966797,186.0,40.435646057128906,-27379.828125,1724.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416226625442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511654355563,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.04266357421875,297.1499938964844,293.1499938964844,0.3591338396072387,-6353.82275390625,304.1517028808594,0.8170740604400635,0.401111751794815,0.3646376430988312,293.0014038085937,297.1499938964844,293.1499938964844,0.283485859632492,-5562.9482421875,304.1444091796875,0.7678099274635315,0.3327844738960266,0.3194121420383453,292.91815185546875,297.1499938964844,293.1499938964844,0.5164352059364319,-6562.58056640625,304.1351013183594,0.8965955376625061,0.536666989326477,0.377051830291748,292.8954162597656,297.1499938964844,293.1499938964844,0.6398200392723083,-10487.3408203125,304.1324462890625,0.953927993774414,0.6351636648178101,0.602660059928894,293.0474548339844,297.1499938964844,293.1499938964844,0.0634581893682479,-8191.7421875,304.1470031738281,0.5053954720497131,0.099212422966957,0.4702658355236053,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0469055175781,289.7369689941406,1.0,0.5304378271102905,0.566277027130127,0.566277027130127,1.0,1.0,-2.5619091987609863,1.022567629814148,1.5393415689468384,0.4450085461139679,0.0,0.0,1.0,175.9884490966797,186.0,40.435646057128906,-27379.828125,1724.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416226625442505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511654355563,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511779785156,297.1499938964844,293.1499938964844,0.3585569262504577,-6345.41552734375,304.1524353027344,0.8153805136680603,0.4007976651191711,0.3644492328166961,293.0093078613281,297.1499938964844,293.1499938964844,0.2836715579032898,-5565.39208984375,304.14508056640625,0.7665878534317017,0.3331070840358734,0.3198119103908539,292.9271545410156,297.1499938964844,293.1499938964844,0.5174883008003235,-6572.56884765625,304.1358947753906,0.8954592943191528,0.5378363728523254,0.3779296875,292.9052124023437,297.1499938964844,293.1499938964844,0.6410217881202698,-10501.8603515625,304.1334533691406,0.9525991082191468,0.6364613771438599,0.6039712429046631,293.0533142089844,297.1499938964844,293.1499938964844,0.0635922402143478,-8202.61328125,304.1473083496094,0.5046824216842651,0.0993587449193,0.4712847173213959,289.748046875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528564453125,289.749267578125,1.0,0.5320541262626648,0.5660726428031921,0.5660726428031921,1.0,1.0,-2.5660183429718018,1.0241429805755615,1.5418753623962402,0.4457353055477142,0.0,0.0,1.0,177.7409210205078,186.0,37.68307113647461,-27451.53125,1737.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86163330078125,308.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437225937843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514644221402705e-05,0.0,0.000653296650853,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0595092773437,297.1499938964844,293.1499938964844,0.35736283659935,-6327.81591796875,304.1541748046875,0.8136439919471741,0.4004096686840057,0.3641985356807709,293.0171203613281,297.1499938964844,293.1499938964844,0.2833543121814728,-5559.5068359375,304.14654541015625,0.7653310894966125,0.3333588242530823,0.3201480209827423,292.9359130859375,297.1499938964844,293.1499938964844,0.5176969766616821,-6573.53564453125,304.1380920410156,0.8943021297454834,0.5389386415481567,0.3787646293640136,292.914794921875,297.1499938964844,293.1499938964844,0.641197144985199,-10502.1982421875,304.1361389160156,0.951238214969635,0.6376805305480957,0.6052147746086121,293.0589294433594,297.1499938964844,293.1499938964844,0.0635929480195045,-8200.4931640625,304.1477966308594,0.5039358139038086,0.0994797796010971,0.4721899032592773,289.7792358398437,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585327148437,289.7816162109375,1.0,0.5336127281188965,0.5658913850784302,0.5658913850784302,1.0,1.0,-2.569706916809082,1.0255582332611084,1.544148564338684,0.4463926255702972,0.0,0.0,1.0,179.48655700683594,189.0,61.1134147644043,-27608.1953125,1750.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9027404785156,308.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458455920219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.000655451149214,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
460020,293.0757141113281,297.1499938964844,293.1499938964844,0.3554832637310028,-6300.7138671875,304.1558837890625,0.810012936592102,0.3994191288948059,0.363499641418457,293.0323181152344,297.1499938964844,293.1499938964844,0.283089131116867,-5554.3583984375,304.14813232421875,0.7626982927322388,0.3336453735828399,0.3206145167350769,292.95269775390625,297.1499938964844,293.1499938964844,0.5189157128334045,-6584.6015625,304.1400146484375,0.8919129967689514,0.5409597158432007,0.3802991807460785,292.9332275390625,297.1499938964844,293.1499938964844,0.6425009369850159,-10517.1005859375,304.1385498046875,0.9484039545059204,0.6399015784263611,0.6074853539466858,293.0694885253906,297.1499938964844,293.1499938964844,0.0636838898062706,-8206.0361328125,304.1483764648437,0.5023435354232788,0.0996488556265831,0.4736690521240234,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693664550781,289.8167419433594,1.0,0.5365564823150635,0.5656120181083679,0.5656120181083679,1.0,1.0,-2.5757784843444824,1.0279065370559692,1.5478719472885132,0.4475032091140747,0.0,0.0,1.0,182.9621124267578,192.0,50.943267822265625,-27742.296875,1774.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9852905273437,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498467922210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595118902623,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
