time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0757141113281,297.1499938964844,293.1499938964844,0.3554832637310028,-6300.7138671875,304.1558837890625,0.810012936592102,0.3994191288948059,0.363499641418457,293.0323181152344,297.1499938964844,293.1499938964844,0.283089131116867,-5554.3583984375,304.14813232421875,0.7626982927322388,0.3336453735828399,0.3206145167350769,292.95269775390625,297.1499938964844,293.1499938964844,0.5189157128334045,-6584.6015625,304.1400146484375,0.8919129967689514,0.5409597158432007,0.3802991807460785,292.9332275390625,297.1499938964844,293.1499938964844,0.6425009369850159,-10517.1005859375,304.1385498046875,0.9484039545059204,0.6399015784263611,0.6074853539466858,293.0694885253906,297.1499938964844,293.1499938964844,0.0636838898062706,-8206.0361328125,304.1483764648437,0.5023435354232788,0.0996488556265831,0.4736690521240234,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693664550781,289.8167419433594,1.0,0.5365564823150635,0.5656120181083679,0.5656120181083679,1.0,1.0,-2.5757784843444824,1.0279065370559692,1.5478719472885132,0.4475032091140747,0.0,0.0,1.0,182.9621124267578,192.0,50.943267822265625,-27742.296875,1774.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9852905273437,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498467922210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006595118902623,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3534865081310272,-6272.17138671875,304.1572570800781,0.806174099445343,0.3981600403785705,0.362559825181961,293.04693603515625,297.1499938964844,293.1499938964844,0.2826724648475647,-5547.056640625,304.1494445800781,0.7599382996559143,0.3336561918258667,0.3208198845386505,292.9684143066406,297.1499938964844,293.1499938964844,0.5201069712638855,-6595.65478515625,304.141357421875,0.8894705772399902,0.5427671670913696,0.3816830813884735,292.9505615234375,297.1499938964844,293.1499938964844,0.6437621712684631,-10531.935546875,304.1402587890625,0.9454731941223145,0.6418732404708862,0.6095173954963684,293.0791320800781,297.1499938964844,293.1499938964844,0.0637301951646804,-8208.10546875,304.1488342285156,0.500649094581604,0.099729984998703,0.4747444689273834,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07965087890625,289.8458251953125,1.0,0.5392841100692749,0.5654478669166565,0.5654478669166565,1.0,1.0,-2.580293893814087,1.0297008752822876,1.550593018531799,0.4483899176120758,0.0,0.0,1.0,186.40342712402344,195.0,43.59845733642578,-27855.568359375,1796.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07928466796875,308.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533787846565247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630964344367,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3534865081310272,-6272.17138671875,304.1572570800781,0.806174099445343,0.3981600403785705,0.362559825181961,293.04693603515625,297.1499938964844,293.1499938964844,0.2826724648475647,-5547.056640625,304.1494445800781,0.7599382996559143,0.3336561918258667,0.3208198845386505,292.9684143066406,297.1499938964844,293.1499938964844,0.5201069712638855,-6595.65478515625,304.141357421875,0.8894705772399902,0.5427671670913696,0.3816830813884735,292.9505615234375,297.1499938964844,293.1499938964844,0.6437621712684631,-10531.935546875,304.1402587890625,0.9454731941223145,0.6418732404708862,0.6095173954963684,293.0791320800781,297.1499938964844,293.1499938964844,0.0637301951646804,-8208.10546875,304.1488342285156,0.500649094581604,0.099729984998703,0.4747444689273834,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07965087890625,289.8458251953125,1.0,0.5392841100692749,0.5654478669166565,0.5654478669166565,1.0,1.0,-2.580293893814087,1.0297008752822876,1.550593018531799,0.4483899176120758,0.0,0.0,1.0,186.40342712402344,195.0,43.59845733642578,-27855.568359375,1796.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07928466796875,308.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533787846565247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630964344367,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.10614013671875,297.1499938964844,293.1499938964844,0.350487470626831,-6228.88720703125,304.1597595214844,0.8021200299263,0.3966209292411804,0.361374944448471,293.0611267089844,297.1499938964844,293.1499938964844,0.2813996374607086,-5525.83447265625,304.1517028808594,0.7570471167564392,0.3333909511566162,0.3207680881023407,292.9836120605469,297.1499938964844,293.1499938964844,0.5199565887451172,-6592.6572265625,304.1444091796875,0.886942982673645,0.5442900061607361,0.382892370223999,292.9670715332031,297.1499938964844,293.1499938964844,0.6434242129325867,-10525.1884765625,304.1439514160156,0.9424286484718324,0.6435773372650146,0.61130690574646,293.08795166015625,297.1499938964844,293.1499938964844,0.0635599419474601,-8189.51708984375,304.1495056152344,0.4988646507263183,0.0997324660420417,0.4754652976989746,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.90057373046875,1.0,0.5418087840080261,0.5653606057167053,0.5653606057167053,1.0,1.0,-2.5832788944244385,1.0309123992919922,1.5523664951324463,0.4490203261375427,0.0,0.0,1.0,189.82403564453125,198.0,61.64464569091797,-28050.125,1815.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15234375,308.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.576171875,32040.0,0.0,0.0,0.656782865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167840242385864,1.8168113231658936,-2.7259149646852165e-05,0.0,0.0006665511173196,0.0,0.0,666.7581176757812,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
460320,293.10614013671875,297.1499938964844,293.1499938964844,0.350487470626831,-6228.88720703125,304.1597595214844,0.8021200299263,0.3966209292411804,0.361374944448471,293.0611267089844,297.1499938964844,293.1499938964844,0.2813996374607086,-5525.83447265625,304.1517028808594,0.7570471167564392,0.3333909511566162,0.3207680881023407,292.9836120605469,297.1499938964844,293.1499938964844,0.5199565887451172,-6592.6572265625,304.1444091796875,0.886942982673645,0.5442900061607361,0.382892370223999,292.9670715332031,297.1499938964844,293.1499938964844,0.6434242129325867,-10525.1884765625,304.1439514160156,0.9424286484718324,0.6435773372650146,0.61130690574646,293.08795166015625,297.1499938964844,293.1499938964844,0.0635599419474601,-8189.51708984375,304.1495056152344,0.4988646507263183,0.0997324660420417,0.4754652976989746,289.8987731933594,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.90057373046875,1.0,0.5418087840080261,0.5653606057167053,0.5653606057167053,1.0,1.0,-2.5832788944244385,1.0309123992919922,1.5523664951324463,0.4490203261375427,0.0,0.0,1.0,189.82403564453125,198.0,61.64464569091797,-28050.125,1815.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15234375,308.46221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.576171875,32040.0,0.0,0.0,0.656782865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167840242385864,1.8168113231658936,-2.7259149646852165e-05,0.0,0.0006665511173196,0.0,0.0,666.7581176757812,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
460380,293.1204833984375,297.1499938964844,293.1499938964844,0.3477491736412048,-6189.8984375,304.1610717773437,0.7979331016540527,0.3948231339454651,0.3599531948566437,293.0748596191406,297.1499938964844,293.1499938964844,0.2802841067314148,-5507.67333984375,304.1529846191406,0.7540310025215149,0.3328584134578705,0.3204626142978668,292.998291015625,297.1499938964844,293.1499938964844,0.5202084183692932,-6594.41552734375,304.1458435058594,0.8842999339103699,0.545523464679718,0.3838877975940704,292.9826354980469,297.1499938964844,293.1499938964844,0.6436927318572998,-10527.6357421875,304.1455078125,0.9392806887626648,0.6450532674789429,0.6128705143928528,293.0960693359375,297.1499938964844,293.1499938964844,0.0634385421872139,-8176.60205078125,304.1498718261719,0.4969996809959411,0.0996624156832695,0.475858211517334,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.93487548828125,1.0,0.5441362857818604,0.5653913021087646,0.5653913021087646,1.0,1.0,-2.584751844406128,1.0315876007080078,1.55316424369812,0.4494329690933227,0.0,0.0,1.0,193.2255401611328,201.0,51.46368789672852,-28139.36328125,1832.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2329406738281,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32009.998046875,32040.0,0.0,0.0,0.6598097681999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197261095047,1.8197534084320068,-2.7347507057129405e-05,0.0,0.0006696230266243,0.0,0.0,670.0025634765625,0.0,0.0,0.0,0.9934291243553162,4.0,0.0,1.0
460440,293.1204833984375,297.1499938964844,293.1499938964844,0.3477491736412048,-6189.8984375,304.1610717773437,0.7979331016540527,0.3948231339454651,0.3599531948566437,293.0748596191406,297.1499938964844,293.1499938964844,0.2802841067314148,-5507.67333984375,304.1529846191406,0.7540310025215149,0.3328584134578705,0.3204626142978668,292.998291015625,297.1499938964844,293.1499938964844,0.5202084183692932,-6594.41552734375,304.1458435058594,0.8842999339103699,0.545523464679718,0.3838877975940704,292.9826354980469,297.1499938964844,293.1499938964844,0.6436927318572998,-10527.6357421875,304.1455078125,0.9392806887626648,0.6450532674789429,0.6128705143928528,293.0960693359375,297.1499938964844,293.1499938964844,0.0634385421872139,-8176.60205078125,304.1498718261719,0.4969996809959411,0.0996624156832695,0.475858211517334,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.93487548828125,1.0,0.5441362857818604,0.5653913021087646,0.5653913021087646,1.0,1.0,-2.584751844406128,1.0315876007080078,1.55316424369812,0.4494329690933227,0.0,0.0,1.0,193.2255401611328,201.0,51.46368789672852,-28139.36328125,1832.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2329406738281,308.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,32009.998046875,32040.0,0.0,0.0,0.6598097681999207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197261095047,1.8197534084320068,-2.7347507057129405e-05,0.0,0.0006696230266243,0.0,0.0,670.0025634765625,0.0,0.0,0.0,0.9934291243553162,4.0,0.0,1.0
460500,293.12744140625,297.1499938964844,293.1499938964844,0.3463050127029419,-6169.35693359375,304.16168212890625,0.7957996726036072,0.3938285708427429,0.3591571748256683,293.0815734863281,297.1499938964844,293.1499938964844,0.2796432375907898,-5497.3251953125,304.1535949707031,0.7524831891059875,0.3324920237064361,0.3202157616615295,293.0053405761719,297.1499938964844,293.1499938964844,0.520261824131012,-6594.61181640625,304.146484375,0.882957398891449,0.546057403087616,0.3843248784542084,292.9900817871094,297.1499938964844,293.1499938964844,0.6437632441520691,-10528.1162109375,304.1462097167969,0.9376818537712096,0.6457105278968811,0.6135768890380859,293.0998229980469,297.1499938964844,293.1499938964844,0.0633605420589447,-8168.69482421875,304.1500244140625,0.4960438311100006,0.0996028855443,0.4759414196014404,289.9496154785156,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.951171875,1.0,0.5452300906181335,0.5654557943344116,0.5654557943344116,1.0,1.0,-2.5849733352661133,1.031757116317749,1.5532160997390747,0.4495790600776672,0.0,0.0,1.0,194.91476440429688,201.0,48.80438232421875,-28180.080078125,1840.4862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.277587890625,308.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.634765625,33120.0,0.0,0.0,0.6611505150794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820170521736145,1.820197820663452,-2.736086571530905e-05,0.0,0.0006709837471134,0.0,0.0,670.4935302734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.344513863325119,-6143.60986328125,304.1628112792969,0.7936409115791321,0.3927703201770782,0.3583062291145324,293.0881652832031,297.1499938964844,293.1499938964844,0.2787066698074341,-5482.087890625,304.1546630859375,0.7509109377861023,0.3320607841014862,0.319909006357193,293.0122375488281,297.1499938964844,293.1499938964844,0.5198339223861694,-6589.69189453125,304.1479187011719,0.8816047310829163,0.5465388298034668,0.3847269117832184,292.9973449707031,297.1499938964844,293.1499938964844,0.643258273601532,-10520.6708984375,304.1477966308594,0.9360671043395996,0.6463115811347961,0.6142341494560242,293.1034545898437,297.1499938964844,293.1499938964844,0.0632098466157913,-8153.7294921875,304.1502990722656,0.4950755536556244,0.0995291769504547,0.4759600460529327,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781494140625,1.0,0.5462813973426819,0.565554678440094,0.565554678440094,1.0,1.0,-2.5848779678344727,1.031827449798584,1.5530506372451782,0.4496920704841614,0.0,0.0,1.0,196.5977478027344,204.0,60.00625991821289,-28260.373046875,1847.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31695556640625,308.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.298828125,33120.0,0.0,0.0,0.6624615788459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713422241504304e-05,0.0,0.0006723143160343,0.0,0.0,683.4946899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.341243177652359,-6097.06884765625,304.1640014648437,0.7892464995384216,0.3904798924922943,0.3564377129077911,293.1011047363281,297.1499938964844,293.1499938964844,0.2770418226718902,-5455.40966796875,304.1558837890625,0.7476881146430969,0.3310020864009857,0.319108784198761,293.025390625,297.1499938964844,293.1499938964844,0.519521176815033,-6586.0048828125,304.14910888671875,0.8788681030273438,0.5473601818084717,0.3854262232780456,293.01123046875,297.1499938964844,293.1499938964844,0.6429149508476257,-10515.5869140625,304.14910888671875,0.932786226272583,0.6473578214645386,0.6153940558433533,293.1101989746094,297.1499938964844,293.1499938964844,0.0629793033003807,-8131.31396484375,304.15057373046875,0.4931012988090515,0.099340446293354,0.4758115112781524,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094970703125,290.0126342773437,1.0,0.5482574105262756,0.5658624768257141,0.5658624768257141,1.0,1.0,-2.583728075027466,1.031674027442932,1.552053928375244,0.4498224258422851,0.0,0.0,1.0,199.9459991455078,207.0,51.529258728027344,-28324.49609375,1860.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,308.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647710204124451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746580475009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.341243177652359,-6097.06884765625,304.1640014648437,0.7892464995384216,0.3904798924922943,0.3564377129077911,293.1011047363281,297.1499938964844,293.1499938964844,0.2770418226718902,-5455.40966796875,304.1558837890625,0.7476881146430969,0.3310020864009857,0.319108784198761,293.025390625,297.1499938964844,293.1499938964844,0.519521176815033,-6586.0048828125,304.14910888671875,0.8788681030273438,0.5473601818084717,0.3854262232780456,293.01123046875,297.1499938964844,293.1499938964844,0.6429149508476257,-10515.5869140625,304.14910888671875,0.932786226272583,0.6473578214645386,0.6153940558433533,293.1101989746094,297.1499938964844,293.1499938964844,0.0629793033003807,-8131.31396484375,304.15057373046875,0.4931012988090515,0.099340446293354,0.4758115112781524,290.010986328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094970703125,290.0126342773437,1.0,0.5482574105262756,0.5658624768257141,0.5658624768257141,1.0,1.0,-2.583728075027466,1.031674027442932,1.552053928375244,0.4498224258422851,0.0,0.0,1.0,199.9459991455078,207.0,51.529258728027344,-28324.49609375,1860.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,308.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647710204124451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746580475009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1600036621094,297.1499938964844,293.1499938964844,0.3377664983272552,-6047.54150390625,304.1651306152344,0.7848042845726013,0.3880120515823364,0.3544023633003235,293.1136779785156,297.1499938964844,293.1499938964844,0.2751069664955139,-5424.4814453125,304.1571350097656,0.7443770170211792,0.3296907842159271,0.3180689215660095,293.0377502441406,297.1499938964844,293.1499938964844,0.5189656615257263,-6579.91748046875,304.1503295898437,0.8761156797409058,0.5480098128318787,0.3860052824020386,293.0243530273437,297.1499938964844,293.1499938964844,0.6422898173332214,-10506.8994140625,304.15045166015625,0.9294698238372804,0.6482129096984863,0.6163737773895264,293.1163635253906,297.1499938964844,293.1499938964844,0.0626964792609214,-8104.3154296875,304.1508483886719,0.4910775125026703,0.0990967527031898,0.4754150807857513,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500771403312683,0.5663222074508667,0.5663222074508667,1.0,1.0,-2.581430673599243,1.031192660331726,1.5502378940582275,0.449858695268631,0.0,0.0,1.0,203.2639312744141,210.0,50.15383529663086,-28387.033203125,1871.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49493408203125,308.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666482090950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765631842426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1600036621094,297.1499938964844,293.1499938964844,0.3377664983272552,-6047.54150390625,304.1651306152344,0.7848042845726013,0.3880120515823364,0.3544023633003235,293.1136779785156,297.1499938964844,293.1499938964844,0.2751069664955139,-5424.4814453125,304.1571350097656,0.7443770170211792,0.3296907842159271,0.3180689215660095,293.0377502441406,297.1499938964844,293.1499938964844,0.5189656615257263,-6579.91748046875,304.1503295898437,0.8761156797409058,0.5480098128318787,0.3860052824020386,293.0243530273437,297.1499938964844,293.1499938964844,0.6422898173332214,-10506.8994140625,304.15045166015625,0.9294698238372804,0.6482129096984863,0.6163737773895264,293.1163635253906,297.1499938964844,293.1499938964844,0.0626964792609214,-8104.3154296875,304.1508483886719,0.4910775125026703,0.0990967527031898,0.4754150807857513,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0479736328125,1.0,0.5500771403312683,0.5663222074508667,0.5663222074508667,1.0,1.0,-2.581430673599243,1.031192660331726,1.5502378940582275,0.449858695268631,0.0,0.0,1.0,203.2639312744141,210.0,50.15383529663086,-28387.033203125,1871.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49493408203125,308.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666482090950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765631842426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339365720748901,-5992.798828125,304.1664733886719,0.7801270484924316,0.3851593434810638,0.3521045744419098,293.1268920898437,297.1499938964844,293.1499938964844,0.2727699875831604,-5387.1240234375,304.1586608886719,0.7408038973808289,0.327936440706253,0.3166937530040741,293.0501403808594,297.1499938964844,293.1499938964844,0.5180168747901917,-6569.822265625,304.1518249511719,0.8731747269630432,0.5483430624008179,0.3864097893238067,293.0375061035156,297.1499938964844,293.1499938964844,0.6412116885185242,-10492.2392578125,304.152099609375,0.9259194135665894,0.6487283706665039,0.6170974969863892,293.1228332519531,297.1499938964844,293.1499938964844,0.0622763223946094,-8065.1513671875,304.1512756347656,0.4887714982032776,0.098639003932476,0.474376231431961,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.08575439453125,1.0,0.5517114996910095,0.5669851899147034,0.5669851899147034,1.0,1.0,-2.577127695083618,1.030052900314331,1.547074794769287,0.4496847689151764,0.0,0.0,1.0,206.6687927246093,213.0,52.48499298095703,-28437.982421875,1880.5628662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897827148437,308.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681300401687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067806703737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339365720748901,-5992.798828125,304.1664733886719,0.7801270484924316,0.3851593434810638,0.3521045744419098,293.1268920898437,297.1499938964844,293.1499938964844,0.2727699875831604,-5387.1240234375,304.1586608886719,0.7408038973808289,0.327936440706253,0.3166937530040741,293.0501403808594,297.1499938964844,293.1499938964844,0.5180168747901917,-6569.822265625,304.1518249511719,0.8731747269630432,0.5483430624008179,0.3864097893238067,293.0375061035156,297.1499938964844,293.1499938964844,0.6412116885185242,-10492.2392578125,304.152099609375,0.9259194135665894,0.6487283706665039,0.6170974969863892,293.1228332519531,297.1499938964844,293.1499938964844,0.0622763223946094,-8065.1513671875,304.1512756347656,0.4887714982032776,0.098639003932476,0.474376231431961,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.08575439453125,1.0,0.5517114996910095,0.5669851899147034,0.5669851899147034,1.0,1.0,-2.577127695083618,1.030052900314331,1.547074794769287,0.4496847689151764,0.0,0.0,1.0,206.6687927246093,213.0,52.48499298095703,-28437.982421875,1880.5628662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897827148437,308.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681300401687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067806703737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3294878900051117,-5928.89599609375,304.1683959960937,0.7750076651573181,0.3818360567092895,0.34937384724617,293.14117431640625,297.1499938964844,293.1499938964844,0.269772857427597,-5339.13623046875,304.1607666015625,0.7367551326751709,0.3256242871284485,0.3147915303707123,293.0625915527344,297.1499938964844,293.1499938964844,0.5164490342140198,-6553.3671875,304.1538391113281,0.8699011206626892,0.5483447909355164,0.3865737915039062,293.05084228515625,297.1499938964844,293.1499938964844,0.6394112706184387,-10467.9775390625,304.1544189453125,0.9219690561294556,0.6488763689994812,0.6174654960632324,293.1297912597656,297.1499938964844,293.1499938964844,0.061585858464241,-8002.10791015625,304.1520080566406,0.4858780801296234,0.0979123786091804,0.4720931947231293,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.1289367675781,1.0,0.5530595779418945,0.567901074886322,0.567901074886322,1.0,1.0,-2.5694596767425537,1.0277109146118164,1.5417487621307373,0.4490307867527008,0.0,0.0,1.0,210.2356109619141,216.0,58.54511260986328,-28468.787109375,1884.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875915527344,308.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691954135894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791483028791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3294878900051117,-5928.89599609375,304.1683959960937,0.7750076651573181,0.3818360567092895,0.34937384724617,293.14117431640625,297.1499938964844,293.1499938964844,0.269772857427597,-5339.13623046875,304.1607666015625,0.7367551326751709,0.3256242871284485,0.3147915303707123,293.0625915527344,297.1499938964844,293.1499938964844,0.5164490342140198,-6553.3671875,304.1538391113281,0.8699011206626892,0.5483447909355164,0.3865737915039062,293.05084228515625,297.1499938964844,293.1499938964844,0.6394112706184387,-10467.9775390625,304.1544189453125,0.9219690561294556,0.6488763689994812,0.6174654960632324,293.1297912597656,297.1499938964844,293.1499938964844,0.061585858464241,-8002.10791015625,304.1520080566406,0.4858780801296234,0.0979123786091804,0.4720931947231293,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.1289367675781,1.0,0.5530595779418945,0.567901074886322,0.567901074886322,1.0,1.0,-2.5694596767425537,1.0277109146118164,1.5417487621307373,0.4490307867527008,0.0,0.0,1.0,210.2356109619141,216.0,58.54511260986328,-28468.787109375,1884.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875915527344,308.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691954135894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791483028791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270869553089142,-5894.3330078125,304.1694030761719,0.7723869681358337,0.3800697326660156,0.3478966951370239,293.1484069824219,297.1499938964844,293.1499938964844,0.2680647671222687,-5311.77392578125,304.16192626953125,0.7346339225769043,0.3243145644664764,0.3136802017688751,293.06866455078125,297.1499938964844,293.1499938964844,0.5154648423194885,-6543.1181640625,304.1549072265625,0.8682289123535156,0.5482568740844727,0.3865895569324493,293.0573425292969,297.1499938964844,293.1499938964844,0.6382690668106079,-10452.69921875,304.1556701660156,0.9199535846710204,0.6488484740257263,0.6175472140312195,293.1332702636719,297.1499938964844,293.1499938964844,0.0611654035747051,-7963.998046875,304.15240478515625,0.4842886924743652,0.0974837765097618,0.4706233143806457,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.1524963378906,1.0,0.5536286234855652,0.5684402585029602,0.5684402585029602,1.0,1.0,-2.5647013187408447,1.0262213945388794,1.538479924201965,0.448577880859375,0.0,0.0,1.0,212.0170440673828,216.0,61.91856384277344,-28478.947265625,1885.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,309.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695669293403625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795253138989,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246079087257385,-5858.60791015625,304.1703796386719,0.7697665691375732,0.378258615732193,0.346373587846756,293.1555480957031,297.1499938964844,293.1499938964844,0.2662527561187744,-5282.73974609375,304.1630554199219,0.7324820160865784,0.3229310214519501,0.3124907314777374,293.0746154785156,297.1499938964844,293.1499938964844,0.514370858669281,-6531.77490234375,304.156005859375,0.866560161113739,0.5481211543083191,0.3865701258182525,293.0637512207031,297.1499938964844,293.1499938964844,0.6369923949241638,-10435.7001953125,304.156982421875,0.9179469347000122,0.6487650871276855,0.6175739765167236,293.1366882324219,297.1499938964844,293.1499938964844,0.0607081912457942,-7922.71337890625,304.1528015136719,0.4826289415359497,0.0970236510038375,0.4689967632293701,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541371703147888,0.5690256357192993,0.5690256357192993,1.0,1.0,-2.559497356414795,1.024584412574768,1.5349128246307373,0.4480692148208618,0.0,0.0,1.0,213.7803955078125,219.0,65.12409973144531,-28486.43359375,1885.4818115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,309.0714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698359847068787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797983660362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194648325443268,-5784.37841796875,304.1721496582031,0.7645623087882996,0.3745206892490387,0.3432159721851349,293.1693725585937,297.1499938964844,293.1499938964844,0.262382447719574,-5220.69775390625,304.1651306152344,0.7281201481819153,0.3199833035469055,0.3099256753921509,293.08599853515625,297.1499938964844,293.1499938964844,0.5118927359580994,-6506.228515625,304.1581420898437,0.863254964351654,0.5477188229560852,0.3864357769489288,293.0761108398437,297.1499938964844,293.1499938964844,0.6340806484222412,-10397.1806640625,304.15948486328125,0.91399747133255,0.6484457850456238,0.617477536201477,293.1432800292969,297.1499938964844,293.1499938964844,0.0597019307315349,-7832.33642578125,304.1535339355469,0.4790982604026794,0.0960240811109542,0.4653520286083221,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549908876419067,0.5703229904174805,0.5703229904174805,1.0,1.0,-2.5479660034179688,1.0209450721740725,1.5270209312438965,0.4469158053398132,0.0,0.0,1.0,217.24099731445312,222.0,70.53958892822266,-28493.703125,1883.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,309.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700694561004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800353294238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194648325443268,-5784.37841796875,304.1721496582031,0.7645623087882996,0.3745206892490387,0.3432159721851349,293.1693725585937,297.1499938964844,293.1499938964844,0.262382447719574,-5220.69775390625,304.1651306152344,0.7281201481819153,0.3199833035469055,0.3099256753921509,293.08599853515625,297.1499938964844,293.1499938964844,0.5118927359580994,-6506.228515625,304.1581420898437,0.863254964351654,0.5477188229560852,0.3864357769489288,293.0761108398437,297.1499938964844,293.1499938964844,0.6340806484222412,-10397.1806640625,304.15948486328125,0.91399747133255,0.6484457850456238,0.617477536201477,293.1432800292969,297.1499938964844,293.1499938964844,0.0597019307315349,-7832.33642578125,304.1535339355469,0.4790982604026794,0.0960240811109542,0.4653520286083221,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.5549908876419067,0.5703229904174805,0.5703229904174805,1.0,1.0,-2.5479660034179688,1.0209450721740725,1.5270209312438965,0.4469158053398132,0.0,0.0,1.0,217.24099731445312,222.0,70.53958892822266,-28493.703125,1883.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,309.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700694561004639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800353294238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141320645809173,-5707.23583984375,304.17364501953125,0.7594244480133057,0.3706453740596771,0.3399299085140228,293.1825256347656,297.1499938964844,293.1499938964844,0.2582540810108185,-5154.447265625,304.1669616699219,0.7236799597740173,0.3168247044086456,0.3071527183055877,293.09674072265625,297.1499938964844,293.1499938964844,0.5090944766998291,-6477.55517578125,304.1600646972656,0.8600021004676819,0.5471602082252502,0.3861884772777557,293.0877990722656,297.1499938964844,293.1499938964844,0.6307697296142578,-10353.6865234375,304.1618347167969,0.910162627696991,0.6479436755180359,0.6172031760215759,293.14947509765625,297.1499938964844,293.1499938964844,0.0586002171039581,-7734.05322265625,304.1542053222656,0.4752484560012817,0.0949403494596481,0.461294949054718,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556600689888,0.5717718005180359,0.5717718005180359,1.0,1.0,-2.535185575485229,1.0169023275375366,1.5182832479476929,0.4456112682819366,0.0,0.0,1.0,220.6194610595703,225.0,74.44656372070312,-28490.568359375,1879.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,309.27105712890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715179085731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815053056925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141320645809173,-5707.23583984375,304.17364501953125,0.7594244480133057,0.3706453740596771,0.3399299085140228,293.1825256347656,297.1499938964844,293.1499938964844,0.2582540810108185,-5154.447265625,304.1669616699219,0.7236799597740173,0.3168247044086456,0.3071527183055877,293.09674072265625,297.1499938964844,293.1499938964844,0.5090944766998291,-6477.55517578125,304.1600646972656,0.8600021004676819,0.5471602082252502,0.3861884772777557,293.0877990722656,297.1499938964844,293.1499938964844,0.6307697296142578,-10353.6865234375,304.1618347167969,0.910162627696991,0.6479436755180359,0.6172031760215759,293.14947509765625,297.1499938964844,293.1499938964844,0.0586002171039581,-7734.05322265625,304.1542053222656,0.4752484560012817,0.0949403494596481,0.461294949054718,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556600689888,0.5717718005180359,0.5717718005180359,1.0,1.0,-2.535185575485229,1.0169023275375366,1.5182832479476929,0.4456112682819366,0.0,0.0,1.0,220.6194610595703,225.0,74.44656372070312,-28490.568359375,1879.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,309.27105712890625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715179085731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815053056925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085511922836303,-5626.17626953125,304.1750793457031,0.7543550133705139,0.3666452467441559,0.3365289866924286,293.1949768066406,297.1499938964844,293.1499938964844,0.253833532333374,-5083.28857421875,304.1686706542969,0.7191221117973328,0.3134768307209015,0.3041965663433075,293.1068420410156,297.1499938964844,293.1499938964844,0.505868136882782,-6444.5390625,304.162109375,0.8567980527877808,0.5464603304862976,0.3858409821987152,293.0988464355469,297.1499938964844,293.1499938964844,0.626927375793457,-10303.291015625,304.164306640625,0.906462788581848,0.6472755074501038,0.6167700290679932,293.1552124023437,297.1499938964844,293.1499938964844,0.0574014782905578,-7627.6171875,304.15478515625,0.4709872901439667,0.0937891155481338,0.4569139182567596,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436279296875,1.0,0.5561781525611877,0.5733567476272583,0.5733567476272583,1.0,1.0,-2.52134656906128,1.0125157833099363,1.5088306665420532,0.4441738426685333,0.0,0.0,1.0,223.93310546875,228.0,82.0784912109375,-28497.357421875,1873.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,309.3902893066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713616251945496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813466898165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085511922836303,-5626.17626953125,304.1750793457031,0.7543550133705139,0.3666452467441559,0.3365289866924286,293.1949768066406,297.1499938964844,293.1499938964844,0.253833532333374,-5083.28857421875,304.1686706542969,0.7191221117973328,0.3134768307209015,0.3041965663433075,293.1068420410156,297.1499938964844,293.1499938964844,0.505868136882782,-6444.5390625,304.162109375,0.8567980527877808,0.5464603304862976,0.3858409821987152,293.0988464355469,297.1499938964844,293.1499938964844,0.626927375793457,-10303.291015625,304.164306640625,0.906462788581848,0.6472755074501038,0.6167700290679932,293.1552124023437,297.1499938964844,293.1499938964844,0.0574014782905578,-7627.6171875,304.15478515625,0.4709872901439667,0.0937891155481338,0.4569139182567596,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436279296875,1.0,0.5561781525611877,0.5733567476272583,0.5733567476272583,1.0,1.0,-2.52134656906128,1.0125157833099363,1.5088306665420532,0.4441738426685333,0.0,0.0,1.0,223.93310546875,228.0,82.0784912109375,-28497.357421875,1873.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,309.3902893066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713616251945496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813466898165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435302734375,297.1499938964844,293.1499938964844,0.302816778421402,-5542.6064453125,304.17626953125,0.7493480443954468,0.3625281155109405,0.3330200612545013,293.2067565917969,297.1499938964844,293.1499938964844,0.2492043077945709,-5008.57421875,304.170166015625,0.7143765687942505,0.309948205947876,0.3010666668415069,293.1163330078125,297.1499938964844,293.1499938964844,0.5023468136787415,-6408.61865234375,304.1639099121094,0.8536330461502075,0.5456271171569824,0.3853984773159027,293.1093139648437,297.1499938964844,293.1499938964844,0.6227117776870728,-10248.224609375,304.1665344238281,0.9029138088226318,0.6464495658874512,0.6161854267120361,293.1605224609375,297.1499938964844,293.1499938964844,0.056132823228836,-7515.65966796875,304.1553039550781,0.4661697745323181,0.0925790444016456,0.4522558152675628,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4065856933594,1.0,0.5565667152404785,0.5750683546066284,0.5750683546066284,1.0,1.0,-2.506540060043335,1.0078084468841553,1.4987317323684692,0.4426062405109405,0.0,0.0,1.0,227.1981506347656,231.0,86.17709350585938,-28490.353515625,1865.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,309.50396728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708084940910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807853351347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435302734375,297.1499938964844,293.1499938964844,0.302816778421402,-5542.6064453125,304.17626953125,0.7493480443954468,0.3625281155109405,0.3330200612545013,293.2067565917969,297.1499938964844,293.1499938964844,0.2492043077945709,-5008.57421875,304.170166015625,0.7143765687942505,0.309948205947876,0.3010666668415069,293.1163330078125,297.1499938964844,293.1499938964844,0.5023468136787415,-6408.61865234375,304.1639099121094,0.8536330461502075,0.5456271171569824,0.3853984773159027,293.1093139648437,297.1499938964844,293.1499938964844,0.6227117776870728,-10248.224609375,304.1665344238281,0.9029138088226318,0.6464495658874512,0.6161854267120361,293.1605224609375,297.1499938964844,293.1499938964844,0.056132823228836,-7515.65966796875,304.1553039550781,0.4661697745323181,0.0925790444016456,0.4522558152675628,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4065856933594,1.0,0.5565667152404785,0.5750683546066284,0.5750683546066284,1.0,1.0,-2.506540060043335,1.0078084468841553,1.4987317323684692,0.4426062405109405,0.0,0.0,1.0,227.1981506347656,231.0,86.17709350585938,-28490.353515625,1865.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22119140625,309.50396728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708084940910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807853351347,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999188601970672,-5500.2734375,304.1767578125,0.7468672394752502,0.3604289293289184,0.3312281370162964,293.2123718261719,297.1499938964844,293.1499938964844,0.2468340694904327,-4970.24462890625,304.1708068847656,0.7119057774543762,0.3081187307834625,0.2994391918182373,293.120849609375,297.1499938964844,293.1499938964844,0.5005158185958862,-6389.98681640625,304.1647033691406,0.852064311504364,0.5451643466949463,0.385144293308258,293.1142883300781,297.1499938964844,293.1499938964844,0.6205129623413086,-10219.5947265625,304.1675109863281,0.9011864066123962,0.6459818482398987,0.6158403754234314,293.1630249023437,297.1499938964844,293.1499938964844,0.0554790757596492,-7458.26318359375,304.155517578125,0.4634940326213836,0.0919539853930473,0.4498330056667328,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.438232421875,1.0,0.5567178130149841,0.5759690999984741,0.5759690999984741,1.0,1.0,-2.4988012313842773,1.0053415298461914,1.4934598207473757,0.4417746067047119,0.0,0.0,1.0,228.8157501220703,231.0,87.13151550292969,-28481.623046875,1860.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,309.55841064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751947402954102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852368242107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969081699848175,-5456.10205078125,304.1773681640625,0.7444015145301819,0.3583051562309265,0.3294138312339782,293.2178649902344,297.1499938964844,293.1499938964844,0.2443519681692123,-4929.9453125,304.1715393066406,0.7093528509140015,0.3062491416931152,0.2977734804153442,293.1252136230469,297.1499938964844,293.1499938964844,0.4984855949878692,-6369.2265625,304.1657409667969,0.8505051732063293,0.5446727871894836,0.3848704099655151,293.1191711425781,297.1499938964844,293.1499938964844,0.6180689930915833,-10187.591796875,304.1687927246094,0.8994631767272949,0.6454797983169556,0.6154636740684509,293.1654052734375,297.1499938964844,293.1499938964844,0.0547917410731315,-7397.91650390625,304.15576171875,0.4606816172599792,0.0913171172142028,0.4473556876182556,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.4744873046875,1.0,0.556844174861908,0.576897919178009,0.576897919178009,1.0,1.0,-2.4908626079559326,1.0028064250946045,1.4880560636520386,0.4409133493900299,0.0,0.0,1.0,230.4253387451172,234.0,95.02767944335938,-28500.96484375,1856.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,309.64422607421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.67525315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852960796095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2906260788440704,-5363.49462890625,304.1787109375,0.7395046353340149,0.3539826571941376,0.3257170617580414,293.2284240722656,297.1499938964844,293.1499938964844,0.239117830991745,-4844.58544921875,304.1730651855469,0.7040404677391052,0.3023881018161773,0.2943260073661804,293.1336364746094,297.1499938964844,293.1499938964844,0.493928849697113,-6322.53955078125,304.1680603027344,0.8474056124687195,0.5435960292816162,0.3842581510543823,293.1285095214844,297.1499938964844,293.1499938964844,0.6125625371932983,-10115.34375,304.17169189453125,0.8960187435150146,0.644363284111023,0.6146059632301331,293.1699523925781,297.1499938964844,293.1499938964844,0.0533352121710777,-7270.30859375,304.1562805175781,0.4550721645355224,0.0900089591741561,0.4422424733638763,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.5554504394531,1.0,0.5570250153541565,0.578839123249054,0.578839123249054,1.0,1.0,-2.474370241165161,0.997521162033081,1.47684907913208,0.4390947222709656,0.0,0.0,1.0,233.62643432617188,222.0,107.70328521728516,-28524.66796875,1845.9154052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,309.8075561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749558448791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684994389303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
