time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2906260788440704,-5363.49462890625,304.1787109375,0.7395046353340149,0.3539826571941376,0.3257170617580414,293.2284240722656,297.1499938964844,293.1499938964844,0.239117830991745,-4844.58544921875,304.1730651855469,0.7040404677391052,0.3023881018161773,0.2943260073661804,293.1336364746094,297.1499938964844,293.1499938964844,0.493928849697113,-6322.53955078125,304.1680603027344,0.8474056124687195,0.5435960292816162,0.3842581510543823,293.1285095214844,297.1499938964844,293.1499938964844,0.6125625371932983,-10115.34375,304.17169189453125,0.8960187435150146,0.644363284111023,0.6146059632301331,293.1699523925781,297.1499938964844,293.1499938964844,0.0533352121710777,-7270.30859375,304.1562805175781,0.4550721645355224,0.0900089591741561,0.4422424733638763,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.5554504394531,1.0,0.5570250153541565,0.578839123249054,0.578839123249054,1.0,1.0,-2.474370241165161,0.997521162033081,1.47684907913208,0.4390947222709656,0.0,0.0,1.0,233.62643432617188,222.0,107.70328521728516,-28524.66796875,1845.9154052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,309.8075561523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749558448791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684994389303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2840408086776733,-5265.9130859375,304.1801147460937,0.7381443977355957,0.3496323227882385,0.3217380344867706,293.2381896972656,297.1499938964844,293.1499938964844,0.2335251420736313,-4752.951171875,304.1746826171875,0.7023854851722717,0.29842010140419,0.2905127704143524,293.14129638671875,297.1499938964844,293.1499938964844,0.4888798296451568,-6270.7705078125,304.17047119140625,0.8485352396965027,0.5424569249153137,0.3834060430526733,293.1371459960937,297.1499938964844,293.1499938964844,0.6064776182174683,-10035.46875,304.1745910644531,0.8973773121833801,0.6431559324264526,0.6133988499641418,293.1738586425781,297.1499938964844,293.1499938964844,0.0516287013888359,-7122.31982421875,304.1570129394531,0.4529849290847778,0.0887073799967765,0.4359027743339538,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526280403137207,0.580950140953064,0.580950140953064,1.0,1.0,-2.454920768737793,0.9910367727279664,1.463883876800537,0.4367393851280212,0.0,0.0,1.0,230.535888671875,210.0,114.66609191894533,-28514.03125,1805.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789696216583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689067877829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2840408086776733,-5265.9130859375,304.1801147460937,0.7381443977355957,0.3496323227882385,0.3217380344867706,293.2381896972656,297.1499938964844,293.1499938964844,0.2335251420736313,-4752.951171875,304.1746826171875,0.7023854851722717,0.29842010140419,0.2905127704143524,293.14129638671875,297.1499938964844,293.1499938964844,0.4888798296451568,-6270.7705078125,304.17047119140625,0.8485352396965027,0.5424569249153137,0.3834060430526733,293.1371459960937,297.1499938964844,293.1499938964844,0.6064776182174683,-10035.46875,304.1745910644531,0.8973773121833801,0.6431559324264526,0.6133988499641418,293.1738586425781,297.1499938964844,293.1499938964844,0.0516287013888359,-7122.31982421875,304.1570129394531,0.4529849290847778,0.0887073799967765,0.4359027743339538,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.5526280403137207,0.580950140953064,0.580950140953064,1.0,1.0,-2.454920768737793,0.9910367727279664,1.463883876800537,0.4367393851280212,0.0,0.0,1.0,230.535888671875,210.0,114.66609191894533,-28514.03125,1805.038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,309.9610290527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789696216583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689067877829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2770514190196991,-5161.57177734375,304.1817321777344,0.7390278577804565,0.3453059494495392,0.3176352679729461,293.2470397949219,297.1499938964844,293.1499938964844,0.2275058478116989,-4653.62060546875,304.176513671875,0.703062891960144,0.2943922877311706,0.2864878475666046,293.1481018066406,297.1499938964844,293.1499938964844,0.4830359220504761,-6210.578125,304.17340087890625,0.8524077534675598,0.5412942171096802,0.3824261724948883,293.1449890136719,297.1499938964844,293.1499938964844,0.5994085669517517,-9942.2119140625,304.1781921386719,0.90182226896286,0.6418926119804382,0.6119885444641113,293.177001953125,297.1499938964844,293.1499938964844,0.0497502647340297,-6960.15966796875,304.1578063964844,0.4532175362110138,0.0874624848365783,0.4290796518325805,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458940267562866,0.5831831097602844,0.5831831097602844,1.0,1.0,-2.4340877532958984,0.9840111136436462,1.450076699256897,0.4341000020503998,0.0,0.0,1.0,223.5854339599609,198.0,133.1809844970703,-28543.810546875,1746.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678744375705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888392963446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2770514190196991,-5161.57177734375,304.1817321777344,0.7390278577804565,0.3453059494495392,0.3176352679729461,293.2470397949219,297.1499938964844,293.1499938964844,0.2275058478116989,-4653.62060546875,304.176513671875,0.703062891960144,0.2943922877311706,0.2864878475666046,293.1481018066406,297.1499938964844,293.1499938964844,0.4830359220504761,-6210.578125,304.17340087890625,0.8524077534675598,0.5412942171096802,0.3824261724948883,293.1449890136719,297.1499938964844,293.1499938964844,0.5994085669517517,-9942.2119140625,304.1781921386719,0.90182226896286,0.6418926119804382,0.6119885444641113,293.177001953125,297.1499938964844,293.1499938964844,0.0497502647340297,-6960.15966796875,304.1578063964844,0.4532175362110138,0.0874624848365783,0.4290796518325805,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458940267562866,0.5831831097602844,0.5831831097602844,1.0,1.0,-2.4340877532958984,0.9840111136436462,1.450076699256897,0.4341000020503998,0.0,0.0,1.0,223.5854339599609,198.0,133.1809844970703,-28543.810546875,1746.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,310.171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678744375705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888392963446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699392437934875,-5054.83740234375,304.1829833984375,0.7412976622581482,0.340989887714386,0.3134663701057434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213155627250671,-4550.92529296875,304.177978515625,0.7051473259925842,0.2903017997741699,0.2823231518268585,293.1542358398437,297.1499938964844,293.1499938964844,0.4768067896366119,-6146.4580078125,304.17596435546875,0.8580538034439087,0.5400948524475098,0.3813619017601013,293.15216064453125,297.1499938964844,293.1499938964844,0.5918379426002502,-9842.482421875,304.181396484375,0.9083754420280457,0.6405640244483948,0.6104359030723572,293.1795349121094,297.1499938964844,293.1499938964844,0.0478164032101631,-6794.201171875,304.1584167480469,0.4549395442008972,0.0862666517496109,0.4221058785915375,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421630859375,1.0,0.5377442836761475,0.5855160355567932,0.5855160355567932,1.0,1.0,-2.4125542640686035,0.976715326309204,1.4358389377593994,0.4313194155693054,0.0,0.0,1.0,214.5644989013672,186.0,141.5007781982422,-28550.271484375,1679.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920715332031,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778751015663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879570428282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699392437934875,-5054.83740234375,304.1829833984375,0.7412976622581482,0.340989887714386,0.3134663701057434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213155627250671,-4550.92529296875,304.177978515625,0.7051473259925842,0.2903017997741699,0.2823231518268585,293.1542358398437,297.1499938964844,293.1499938964844,0.4768067896366119,-6146.4580078125,304.17596435546875,0.8580538034439087,0.5400948524475098,0.3813619017601013,293.15216064453125,297.1499938964844,293.1499938964844,0.5918379426002502,-9842.482421875,304.181396484375,0.9083754420280457,0.6405640244483948,0.6104359030723572,293.1795349121094,297.1499938964844,293.1499938964844,0.0478164032101631,-6794.201171875,304.1584167480469,0.4549395442008972,0.0862666517496109,0.4221058785915375,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421630859375,1.0,0.5377442836761475,0.5855160355567932,0.5855160355567932,1.0,1.0,-2.4125542640686035,0.976715326309204,1.4358389377593994,0.4313194155693054,0.0,0.0,1.0,214.5644989013672,186.0,141.5007781982422,-28550.271484375,1679.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0920715332031,310.3670349121094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778751015663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879570428282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.266410231590271,-5001.69921875,304.18341064453125,0.7428231239318848,0.3388344943523407,0.3113671243190765,293.2588195800781,297.1499938964844,293.1499938964844,0.2182196378707885,-4499.3857421875,304.1784973144531,0.7065697908401489,0.2882324755191803,0.2801999151706695,293.1570739746094,297.1499938964844,293.1499938964844,0.4736678898334503,-6114.1923828125,304.17694091796875,0.8613999485969543,0.5394824743270874,0.3808073103427887,293.1554870605469,297.1499938964844,293.1499938964844,0.5880113840103149,-9792.1875,304.1826171875,0.9124026298522948,0.639878511428833,0.6096206903457642,293.1806030273437,297.1499938964844,293.1499938964844,0.046850748360157,-6711.73779296875,304.1586608886719,0.4562272429466247,0.0856824070215225,0.4185996651649475,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.8937072753906,1.0,0.533321738243103,0.5867149829864502,0.5867149829864502,1.0,1.0,-2.4016237258911133,0.9730035662651062,1.4286201000213623,0.4298928081989288,0.0,0.0,1.0,209.58726501464844,186.0,142.5108642578125,-28545.2734375,1644.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1825866699219,310.45819091796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820313930511475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921751773916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628257870674133,-4947.5029296875,304.183837890625,0.744570255279541,0.3366799652576446,0.3092612028121948,293.2624206542969,297.1499938964844,293.1499938964844,0.2150642424821853,-4446.640625,304.1790771484375,0.7081984281539917,0.2861467599868774,0.278053343296051,293.1597900390625,297.1499938964844,293.1499938964844,0.4703847169876098,-6080.34423828125,304.1780090332031,0.8650525212287903,0.5388603806495667,0.3802407681941986,293.1587219238281,297.1499938964844,293.1499938964844,0.5840027332305908,-9739.337890625,304.1839904785156,0.9168726801872252,0.639178454875946,0.608784556388855,293.1815490722656,297.1499938964844,293.1499938964844,0.0458694696426391,-6627.99609375,304.15887451171875,0.4577582776546478,0.0851048529148101,0.4150893688201904,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237854003906,290.94903564453125,1.0,0.5287295579910278,0.5879337787628174,0.5879337787628174,1.0,1.0,-2.390612840652466,0.9692595601081848,1.4213533401489258,0.4284464120864868,0.0,0.0,1.0,204.40513610839844,174.0,149.4540557861328,-28565.650390625,1608.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3051147460937,310.578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818184852600098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919591105543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.255550742149353,-4836.9111328125,304.1846618652344,0.7486811280250549,0.3323697447776794,0.3050330877304077,293.2691955566406,297.1499938964844,293.1499938964844,0.2086279690265655,-4338.46044921875,304.1800842285156,0.7119318246841431,0.2819230258464813,0.2736944556236267,293.1648864746094,297.1499938964844,293.1499938964844,0.4634670615196228,-6008.85595703125,304.18017578125,0.8732187747955322,0.5375764966011047,0.3790696263313293,293.164794921875,297.1499938964844,293.1499938964844,0.5755352973937988,-9627.4609375,304.1867370605469,0.9269684553146362,0.6377223134040833,0.6070460081100464,293.1832275390625,297.1499938964844,293.1499938964844,0.0438768453896045,-6458.14013671875,304.1592102050781,0.461494505405426,0.0839643478393554,0.4080646932125091,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297058105469,291.0661926269531,1.0,0.5191411972045898,0.5904284715652466,0.5904284715652466,1.0,1.0,-2.368362665176392,0.9616755247116088,1.4066872596740725,0.4254940748214721,0.0,0.0,1.0,193.616928100586,162.0,159.00863647460938,-28586.4609375,1535.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318908691406,310.8021240234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808643937110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909907679073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.255550742149353,-4836.9111328125,304.1846618652344,0.7486811280250549,0.3323697447776794,0.3050330877304077,293.2691955566406,297.1499938964844,293.1499938964844,0.2086279690265655,-4338.46044921875,304.1800842285156,0.7119318246841431,0.2819230258464813,0.2736944556236267,293.1648864746094,297.1499938964844,293.1499938964844,0.4634670615196228,-6008.85595703125,304.18017578125,0.8732187747955322,0.5375764966011047,0.3790696263313293,293.164794921875,297.1499938964844,293.1499938964844,0.5755352973937988,-9627.4609375,304.1867370605469,0.9269684553146362,0.6377223134040833,0.6070460081100464,293.1832275390625,297.1499938964844,293.1499938964844,0.0438768453896045,-6458.14013671875,304.1592102050781,0.461494505405426,0.0839643478393554,0.4080646932125091,291.06024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297058105469,291.0661926269531,1.0,0.5191411972045898,0.5904284715652466,0.5904284715652466,1.0,1.0,-2.368362665176392,0.9616755247116088,1.4066872596740725,0.4254940748214721,0.0,0.0,1.0,193.616928100586,162.0,159.00863647460938,-28586.4609375,1535.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5318908691406,310.8021240234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808643937110901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909907679073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484397739171981,-4728.263671875,304.1849670410156,0.7535975575447083,0.3280649781227112,0.3007945120334625,293.27545166015625,297.1499938964844,293.1499938964844,0.2022772282361984,-4231.1357421875,304.1806335449219,0.716170608997345,0.2776336371898651,0.2692584097385406,293.1695861816406,297.1499938964844,293.1499938964844,0.4566107988357544,-5938.04638671875,304.1815185546875,0.882500946521759,0.5362478494644165,0.3778556585311889,293.1704406738281,297.1499938964844,293.1499938964844,0.5671153664588928,-9516.392578125,304.1885070800781,0.9383188486099244,0.6362036466598511,0.6052317023277283,293.1846618652344,297.1499938964844,293.1499938964844,0.0419177561998367,-6291.67822265625,304.159423828125,0.4659630060195923,0.0828364118933677,0.4010401964187622,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.1802062988281,1.0,0.5091380476951599,0.5929924845695496,0.5929924845695496,1.0,1.0,-2.345865488052368,0.9539795517921448,1.3918858766555786,0.4224672317504883,0.0,0.0,0.9949175119400024,182.4818115234375,150.0,158.40313720703125,-28579.82421875,1462.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,311.0022888183594,278.1499938964844,0.0,18000.0,315.2300109863281,32500.640625,36000.0,0.0,0.0,0.6841263175010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.831633448600769,-2.772186962829437e-05,0.0,0.0006943012122064,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484397739171981,-4728.263671875,304.1849670410156,0.7535975575447083,0.3280649781227112,0.3007945120334625,293.27545166015625,297.1499938964844,293.1499938964844,0.2022772282361984,-4231.1357421875,304.1806335449219,0.716170608997345,0.2776336371898651,0.2692584097385406,293.1695861816406,297.1499938964844,293.1499938964844,0.4566107988357544,-5938.04638671875,304.1815185546875,0.882500946521759,0.5362478494644165,0.3778556585311889,293.1704406738281,297.1499938964844,293.1499938964844,0.5671153664588928,-9516.392578125,304.1885070800781,0.9383188486099244,0.6362036466598511,0.6052317023277283,293.1846618652344,297.1499938964844,293.1499938964844,0.0419177561998367,-6291.67822265625,304.159423828125,0.4659630060195923,0.0828364118933677,0.4010401964187622,291.1744384765625,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.1802062988281,1.0,0.5091380476951599,0.5929924845695496,0.5929924845695496,1.0,1.0,-2.345865488052368,0.9539795517921448,1.3918858766555786,0.4224672317504883,0.0,0.0,0.9949175119400024,182.4818115234375,150.0,158.40313720703125,-28579.82421875,1462.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,311.0022888183594,278.1499938964844,0.0,18000.0,315.2300109863281,32500.640625,36000.0,0.0,0.0,0.6841263175010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316057920455933,1.831633448600769,-2.772186962829437e-05,0.0,0.0006943012122064,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413328140974044,-4618.87548828125,304.1851501464844,0.7593685984611511,0.3237702548503876,0.296557068824768,293.28125,297.1499938964844,293.1499938964844,0.1958846002817154,-4122.28271484375,304.1810913085937,0.7209131717681885,0.2732837796211242,0.2647566497325897,293.1739196777344,297.1499938964844,293.1499938964844,0.4495289027690887,-5864.599609375,304.1828308105469,0.8929198384284973,0.5348752737045288,0.376606822013855,293.1756591796875,297.1499938964844,293.1499938964844,0.55840003490448,-9400.9560546875,304.1902160644531,0.950586199760437,0.634625256061554,0.6033554673194885,293.18585205078125,297.1499938964844,293.1499938964844,0.0399549417197704,-6124.634765625,304.1595458984375,0.4706841111183166,0.0817155167460441,0.3940175175666809,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.2999267578125,1.0,0.4988101422786712,0.5956186056137085,0.5956186056137085,1.0,1.0,-2.3231770992279053,0.9461861848831176,1.3769909143447876,0.4193717241287231,0.0,0.0,0.9679402112960817,171.1612091064453,138.0,165.33290100097656,-28597.19140625,1389.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98175048828125,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33408.9921875,36000.0,0.0,0.0,0.6831120848655701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828167200088501,1.828195095062256,-2.7850874175783247e-05,0.0,0.0006932719261385,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413328140974044,-4618.87548828125,304.1851501464844,0.7593685984611511,0.3237702548503876,0.296557068824768,293.28125,297.1499938964844,293.1499938964844,0.1958846002817154,-4122.28271484375,304.1810913085937,0.7209131717681885,0.2732837796211242,0.2647566497325897,293.1739196777344,297.1499938964844,293.1499938964844,0.4495289027690887,-5864.599609375,304.1828308105469,0.8929198384284973,0.5348752737045288,0.376606822013855,293.1756591796875,297.1499938964844,293.1499938964844,0.55840003490448,-9400.9560546875,304.1902160644531,0.950586199760437,0.634625256061554,0.6033554673194885,293.18585205078125,297.1499938964844,293.1499938964844,0.0399549417197704,-6124.634765625,304.1595458984375,0.4706841111183166,0.0817155167460441,0.3940175175666809,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.2999267578125,1.0,0.4988101422786712,0.5956186056137085,0.5956186056137085,1.0,1.0,-2.3231770992279053,0.9461861848831176,1.3769909143447876,0.4193717241287231,0.0,0.0,0.9679402112960817,171.1612091064453,138.0,165.33290100097656,-28597.19140625,1389.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98175048828125,311.2431945800781,278.1499938964844,0.0,18000.0,315.2300109863281,33408.9921875,36000.0,0.0,0.0,0.6831120848655701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828167200088501,1.828195095062256,-2.7850874175783247e-05,0.0,0.0006932719261385,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344188839197158,-4511.849609375,304.1849365234375,0.7661024332046509,0.3194881081581116,0.2923257350921631,293.2865905761719,297.1499938964844,293.1499938964844,0.1896082162857055,-4014.74853515625,304.18115234375,0.7262418866157532,0.2688758075237274,0.2601949870586395,293.17791748046875,297.1499938964844,293.1499938964844,0.4425529837608337,-5792.19091796875,304.1835021972656,0.9045575857162476,0.5334569811820984,0.3753222227096557,293.1805419921875,297.1499938964844,293.1499938964844,0.5497940182685852,-9286.947265625,304.1911315917969,0.9634345173835754,0.6329857707023621,0.6014160513877869,293.1868896484375,297.1499938964844,293.1499938964844,0.0380377806723117,-5961.1611328125,304.1595458984375,0.4755927324295044,0.0805984809994697,0.3869965076446533,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.415771484375,1.0,0.4882004261016845,0.5983016490936279,0.5983016490936279,1.0,1.0,-2.300307512283325,0.9382920265197754,1.3620154857635498,0.4162053167819977,0.0,0.0,0.9254385232925416,159.74453735351562,126.0,161.50868225097656,-28574.126953125,1317.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2078552246094,311.4566955566406,278.1499938964844,0.0,18000.0,315.2300109863281,35407.90234375,36000.0,0.0,0.0,0.6813844442367554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205512762069704,1.820579409599304,-2.813418177538552e-05,0.0,0.0006915185367688,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344188839197158,-4511.849609375,304.1849365234375,0.7661024332046509,0.3194881081581116,0.2923257350921631,293.2865905761719,297.1499938964844,293.1499938964844,0.1896082162857055,-4014.74853515625,304.18115234375,0.7262418866157532,0.2688758075237274,0.2601949870586395,293.17791748046875,297.1499938964844,293.1499938964844,0.4425529837608337,-5792.19091796875,304.1835021972656,0.9045575857162476,0.5334569811820984,0.3753222227096557,293.1805419921875,297.1499938964844,293.1499938964844,0.5497940182685852,-9286.947265625,304.1911315917969,0.9634345173835754,0.6329857707023621,0.6014160513877869,293.1868896484375,297.1499938964844,293.1499938964844,0.0380377806723117,-5961.1611328125,304.1595458984375,0.4755927324295044,0.0805984809994697,0.3869965076446533,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.415771484375,1.0,0.4882004261016845,0.5983016490936279,0.5983016490936279,1.0,1.0,-2.300307512283325,0.9382920265197754,1.3620154857635498,0.4162053167819977,0.0,0.0,0.9254385232925416,159.74453735351562,126.0,161.50868225097656,-28574.126953125,1317.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2078552246094,311.4566955566406,278.1499938964844,0.0,18000.0,315.2300109863281,35407.90234375,36000.0,0.0,0.0,0.6813844442367554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205512762069704,1.820579409599304,-2.813418177538552e-05,0.0,0.0006915185367688,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311524301767349,-4461.19482421875,304.1845092773437,0.7698814868927002,0.3173534274101257,0.2902143895626068,293.2890930175781,297.1499938964844,293.1499938964844,0.1866092085838318,-3963.240478515625,304.1809387207031,0.7291745543479919,0.2666510045528412,0.2578932344913482,293.1797790527344,297.1499938964844,293.1499938964844,0.4393293261528015,-5758.86962890625,304.1832580566406,0.9112150073051452,0.5327351689338684,0.3746694326400757,293.1828308105469,297.1499938964844,293.1499938964844,0.5458076000213623,-9234.423828125,304.1908569335937,0.9699777364730836,0.6321488618850708,0.600427508354187,293.1873474121094,297.1499938964844,293.1499938964844,0.0371253453195095,-5883.3828125,304.15948486328125,0.4781350195407867,0.0800409615039825,0.3834867477416992,291.461669921875,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4656982421875,1.0,0.4827971458435058,0.599662184715271,0.599662184715271,1.0,1.0,-2.288818597793579,0.934310495853424,1.3545081615447998,0.4145969450473785,0.0,0.0,0.8993896245956421,154.01589965820312,126.0,146.3622589111328,-28492.43359375,1281.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3158264160156,311.5339660644531,278.1499938964844,0.0,18000.0,315.7099914550781,36431.8671875,36000.0,0.0,0.0,0.6850410103797913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001772165298462,1.800205111503601,-2.791779115796089e-05,0.0,0.0006952295661903,0.0,0.0,667.4829711914062,0.0,0.0,0.0,0.9900243282318116,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284070253372192,-4419.017578125,304.1832275390625,0.7739717364311218,0.3152273893356323,0.288108080625534,293.29150390625,297.1499938964844,293.1499938964844,0.1840194463729858,-3919.095458984375,304.1800231933594,0.7323237657546997,0.2644144892692566,0.2555788457393646,293.1815185546875,297.1499938964844,293.1499938964844,0.4370307326316833,-5735.8095703125,304.1813659667969,0.9185975790023804,0.5320160984992981,0.3740140795707702,293.1849670410156,297.1499938964844,293.1499938964844,0.5429485440254211,-9198.0595703125,304.1886291503906,0.9765509963035583,0.6313144564628601,0.5994338989257812,293.1877746582031,297.1499938964844,293.1499938964844,0.0363363809883594,-5817.09326171875,304.1591796875,0.4807589054107666,0.0794841796159744,0.3799781799316406,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2502136230469,291.4914855957031,1.0,0.4773311913013458,0.6010328531265259,0.6010328531265259,1.0,1.0,-2.277312994003296,0.9303122758865356,1.3470008373260498,0.4129739999771118,0.0,0.0,0.8739121556282043,148.27830505371094,114.0,110.22409057617188,-28356.9765625,1246.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4755249023437,311.61883544921875,278.1499938964844,0.0,18000.0,315.7099914550781,36890.609375,36000.0,0.0,0.0,0.6840767860412598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7566062211990356,1.7566332817077637,-2.708046667976305e-05,0.0,0.0006942509789951,0.0,0.0,628.1051635742188,0.0,0.0,0.0,0.9693942666053772,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237839251756668,-4348.548828125,304.1798400878906,0.7832246422767639,0.3110023736953735,0.2839190065860748,293.2960510253906,297.1499938964844,293.1499938964844,0.1794944852590561,-3842.388427734375,304.17755126953125,0.7394258975982666,0.2599078714847564,0.2509167790412903,293.1845703125,297.1499938964844,293.1499938964844,0.4340110719203949,-5706.7822265625,304.1759033203125,0.9351977705955504,0.5305966734886169,0.3727146685123443,293.1886901855469,297.1499938964844,293.1499938964844,0.5391755104064941,-9152.4130859375,304.1819763183594,0.9896411895751952,0.6296693086624146,0.5974651575088501,293.18853759765625,297.1499938964844,293.1499938964844,0.0349569246172905,-5702.76171875,304.1584167480469,0.4863649308681488,0.0783730521798133,0.3729660212993622,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662170708179474,0.603797197341919,0.603797197341919,1.0,1.0,-2.2543320655822754,0.9222947955131532,1.332037329673767,0.4096994698047638,0.0,0.0,0.824969470500946,136.7819366455078,102.0,38.811283111572266,-27998.591796875,1175.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8575134277344,311.7879333496094,278.1499938964844,0.0,18000.0,315.7099914550781,37311.53125,36000.0,0.0,0.0,0.6804553866386414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433793306350708,1.6434041261672974,-2.483793286955916e-05,0.0,0.0006905756890773,0.0,0.0,531.2295532226562,0.0,0.0,0.0,0.9161410331726074,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237839251756668,-4348.548828125,304.1798400878906,0.7832246422767639,0.3110023736953735,0.2839190065860748,293.2960510253906,297.1499938964844,293.1499938964844,0.1794944852590561,-3842.388427734375,304.17755126953125,0.7394258975982666,0.2599078714847564,0.2509167790412903,293.1845703125,297.1499938964844,293.1499938964844,0.4340110719203949,-5706.7822265625,304.1759033203125,0.9351977705955504,0.5305966734886169,0.3727146685123443,293.1886901855469,297.1499938964844,293.1499938964844,0.5391755104064941,-9152.4130859375,304.1819763183594,0.9896411895751952,0.6296693086624146,0.5974651575088501,293.18853759765625,297.1499938964844,293.1499938964844,0.0349569246172905,-5702.76171875,304.1584167480469,0.4863649308681488,0.0783730521798133,0.3729660212993622,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662170708179474,0.603797197341919,0.603797197341919,1.0,1.0,-2.2543320655822754,0.9222947955131532,1.332037329673767,0.4096994698047638,0.0,0.0,0.824969470500946,136.7819366455078,102.0,38.811283111572266,-27998.591796875,1175.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8575134277344,311.7879333496094,278.1499938964844,0.0,18000.0,315.7099914550781,37311.53125,36000.0,0.0,0.0,0.6804553866386414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433793306350708,1.6434041261672974,-2.483793286955916e-05,0.0,0.0006905756890773,0.0,0.0,531.2295532226562,0.0,0.0,0.0,0.9161410331726074,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200115174055099,-4291.58056640625,304.1761779785156,0.7932531237602234,0.3068185150623321,0.2797824144363403,293.3002014160156,297.1499938964844,293.1499938964844,0.17559415102005,-3776.643310546875,304.17486572265625,0.7471336126327515,0.2553677558898926,0.2462373673915863,293.1871643066406,297.1499938964844,293.1499938964844,0.4325813055038452,-5694.650390625,304.169677734375,0.952416718006134,0.5291973352432251,0.3714441955089569,293.1909484863281,297.1499938964844,293.1499938964844,0.5338515043258667,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282258033752441,0.5913900136947632,293.1890869140625,297.1499938964844,293.1499938964844,0.0337859690189361,-5607.35205078125,304.1575622558594,0.4921899139881134,0.0772804841399192,0.3660995066165924,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.25811767578125,291.4814147949219,1.0,0.4547040164470672,0.6067524552345276,0.6067524552345276,1.0,1.0,-2.227247714996338,0.9124398231506348,1.314808011054993,0.4057020545005798,0.0,0.0,0.7818200588226318,125.78820037841795,105.0,-12.97105598449707,-27554.609375,1104.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155822753906,311.9795837402344,278.1499938964844,0.0,18000.0,315.2300109863281,37386.59375,36000.0,0.0,0.0,0.6695884466171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517844557762146,1.517867088317871,-2.244508141302504e-05,0.0,0.0006795471417717,0.0,0.0,435.8452758789063,0.0,0.0,0.0,0.8580445647239685,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200115174055099,-4291.58056640625,304.1761779785156,0.7932531237602234,0.3068185150623321,0.2797824144363403,293.3002014160156,297.1499938964844,293.1499938964844,0.17559415102005,-3776.643310546875,304.17486572265625,0.7471336126327515,0.2553677558898926,0.2462373673915863,293.1871643066406,297.1499938964844,293.1499938964844,0.4325813055038452,-5694.650390625,304.169677734375,0.952416718006134,0.5291973352432251,0.3714441955089569,293.1909484863281,297.1499938964844,293.1499938964844,0.5338515043258667,-9078.8251953125,304.1810302734375,0.9990000128746032,0.6282258033752441,0.5913900136947632,293.1890869140625,297.1499938964844,293.1499938964844,0.0337859690189361,-5607.35205078125,304.1575622558594,0.4921899139881134,0.0772804841399192,0.3660995066165924,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.25811767578125,291.4814147949219,1.0,0.4547040164470672,0.6067524552345276,0.6067524552345276,1.0,1.0,-2.227247714996338,0.9124398231506348,1.314808011054993,0.4057020545005798,0.0,0.0,0.7818200588226318,125.78820037841795,105.0,-12.97105598449707,-27554.609375,1104.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155822753906,311.9795837402344,278.1499938964844,0.0,18000.0,315.2300109863281,37386.59375,36000.0,0.0,0.0,0.6695884466171265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517844557762146,1.517867088317871,-2.244508141302504e-05,0.0,0.0006795471417717,0.0,0.0,435.8452758789063,0.0,0.0,0.0,0.8580445647239685,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267650365829,-4242.0283203125,304.1729431152344,0.7954529523849487,0.302587628364563,0.2758791446685791,293.3042907714844,297.1499938964844,293.1499938964844,0.1720682680606842,-3717.14306640625,304.1724548339844,0.74802166223526,0.2507334053516388,0.2417522370815277,293.1898193359375,297.1499938964844,293.1499938964844,0.4319442212581634,-5690.48388671875,304.1641540527344,0.9589599967002868,0.5277188420295715,0.370334655046463,293.17791748046875,297.1499938964844,293.1499938964844,0.5212008357048035,-8907.75,304.19097900390625,0.9990000128746032,0.6298010349273682,0.578488826751709,293.18975830078125,297.1499938964844,293.1499938964844,0.0328898169100284,-5535.0166015625,304.1565246582031,0.4933294355869293,0.0761598423123359,0.3604327142238617,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2588195800781,291.4463806152344,1.0,0.4471589922904968,0.6099430918693542,0.6099430918693542,1.0,1.0,-2.192965269088745,0.8995019793510437,1.2934633493423462,0.3998471796512604,0.0,0.0,0.7437569499015808,120.74675750732422,108.0,-43.68365859985352,-26996.228515625,1049.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.774658203125,312.1497497558594,278.1499938964844,0.0,18000.0,315.2300109863281,37320.57421875,36000.0,0.0,0.0,0.6597541570663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940644264221191,1.3940846920013428,-2.0241403035470285e-05,0.0,0.0006695666234008,0.0,0.0,354.201171875,0.0,0.0,0.0,0.8018251657485962,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167267650365829,-4242.0283203125,304.1729431152344,0.7954529523849487,0.302587628364563,0.2758791446685791,293.3042907714844,297.1499938964844,293.1499938964844,0.1720682680606842,-3717.14306640625,304.1724548339844,0.74802166223526,0.2507334053516388,0.2417522370815277,293.1898193359375,297.1499938964844,293.1499938964844,0.4319442212581634,-5690.48388671875,304.1641540527344,0.9589599967002868,0.5277188420295715,0.370334655046463,293.17791748046875,297.1499938964844,293.1499938964844,0.5212008357048035,-8907.75,304.19097900390625,0.9990000128746032,0.6298010349273682,0.578488826751709,293.18975830078125,297.1499938964844,293.1499938964844,0.0328898169100284,-5535.0166015625,304.1565246582031,0.4933294355869293,0.0761598423123359,0.3604327142238617,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2588195800781,291.4463806152344,1.0,0.4471589922904968,0.6099430918693542,0.6099430918693542,1.0,1.0,-2.192965269088745,0.8995019793510437,1.2934633493423462,0.3998471796512604,0.0,0.0,0.7437569499015808,120.74675750732422,108.0,-43.68365859985352,-26996.228515625,1049.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.774658203125,312.1497497558594,278.1499938964844,0.0,18000.0,315.2300109863281,37320.57421875,36000.0,0.0,0.0,0.6597541570663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940644264221191,1.3940846920013428,-2.0241403035470285e-05,0.0,0.0006695666234008,0.0,0.0,354.201171875,0.0,0.0,0.0,0.8018251657485962,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137922048568725,-4197.8916015625,304.1701965332031,0.7943563461303711,0.2982478439807892,0.2719514966011047,293.3087463378906,297.1499938964844,293.1499938964844,0.1687601059675216,-3661.31787109375,304.1705017089844,0.7459450364112854,0.2459223568439483,0.2371848970651626,293.19287109375,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.8740234375,304.1593017578125,0.9613710045814514,0.526094377040863,0.3691809475421905,293.1627502441406,297.1499938964844,293.1499938964844,0.5164393782615662,-8848.16796875,304.1850280761719,0.9990000128746032,0.6321795582771301,0.5725492238998413,293.1907958984375,297.1499938964844,293.1499938964844,0.0320618003606796,-5469.03125,304.1557312011719,0.4923309087753296,0.0749381557106971,0.3547009527683258,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3940124511719,1.0,0.4422682821750641,0.6129136085510254,0.6129136085510254,1.0,1.0,-2.1673519611358643,0.8902234435081482,1.2771284580230713,0.3958453834056854,0.0,0.0,0.7142295837402344,118.18672943115234,111.0,-65.1258544921875,-26545.455078125,1014.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25396728515625,312.3345642089844,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.64781653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887628078460691,1.2887812852859497,-1.8471371731720865e-05,0.0,0.0006574514554813,0.0,0.0,293.54217529296875,0.0,0.0,0.0,0.7549809813499451,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137922048568725,-4197.8916015625,304.1701965332031,0.7943563461303711,0.2982478439807892,0.2719514966011047,293.3087463378906,297.1499938964844,293.1499938964844,0.1687601059675216,-3661.31787109375,304.1705017089844,0.7459450364112854,0.2459223568439483,0.2371848970651626,293.19287109375,297.1499938964844,293.1499938964844,0.4320526421070099,-5693.8740234375,304.1593017578125,0.9613710045814514,0.526094377040863,0.3691809475421905,293.1627502441406,297.1499938964844,293.1499938964844,0.5164393782615662,-8848.16796875,304.1850280761719,0.9990000128746032,0.6321795582771301,0.5725492238998413,293.1907958984375,297.1499938964844,293.1499938964844,0.0320618003606796,-5469.03125,304.1557312011719,0.4923309087753296,0.0749381557106971,0.3547009527683258,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3940124511719,1.0,0.4422682821750641,0.6129136085510254,0.6129136085510254,1.0,1.0,-2.1673519611358643,0.8902234435081482,1.2771284580230713,0.3958453834056854,0.0,0.0,0.7142295837402344,118.18672943115234,111.0,-65.1258544921875,-26545.455078125,1014.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25396728515625,312.3345642089844,278.1499938964844,0.0,18000.0,315.2300109863281,37079.51953125,36000.0,0.0,0.0,0.64781653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887628078460691,1.2887812852859497,-1.8471371731720865e-05,0.0,0.0006574514554813,0.0,0.0,293.54217529296875,0.0,0.0,0.0,0.7549809813499451,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123304307460785,-4175.7705078125,304.169189453125,0.7928716540336609,0.2960180044174194,0.2699701189994812,293.3111877441406,297.1499938964844,293.1499938964844,0.1670823097229004,-3632.84033203125,304.1698303222656,0.7440620064735413,0.2434305101633072,0.234856903553009,293.1944580078125,297.1499938964844,293.1499938964844,0.4321625232696533,-5695.93603515625,304.15740966796875,0.9614582061767578,0.5252397656440735,0.3685906231403351,293.1575927734375,297.1499938964844,293.1499938964844,0.5160329341888428,-8846.392578125,304.17938232421875,0.9990000128746032,0.6330307126045227,0.571483850479126,293.19140625,297.1499938964844,293.1499938964844,0.0316496938467025,-5436.0498046875,304.15545654296875,0.4912347495555877,0.0743032842874527,0.3518268167972564,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405707418918609,0.6143383979797363,0.6143383979797363,1.0,1.0,-2.156733512878418,0.8865023851394653,1.270231008529663,0.3942970037460327,0.0,0.0,0.7022543549537659,117.55968475341795,111.0,-69.74534606933594,-26354.515625,1001.5745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4796447753906,312.42315673828125,278.1499938964844,0.0,18000.0,314.75,36946.58984375,36000.0,0.0,0.0,0.6364819407463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244858741760254,1.244876503944397,-1.7765829397831112e-05,0.0,0.0006459482829086,0.0,0.0,270.5502319335937,0.0,0.0,0.0,0.7357321381568909,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108779102563858,-4153.7568359375,304.1683349609375,0.7908505201339722,0.2937311828136444,0.2679493427276611,293.3138732910156,297.1499938964844,293.1499938964844,0.1653887182474136,-3604.0322265625,304.1693115234375,0.7416960597038269,0.2408607602119445,0.2324702143669128,293.1960754394531,297.1499938964844,293.1499938964844,0.4323693811893463,-5698.9619140625,304.1556701660156,0.9609410166740416,0.5243589282035828,0.3679903745651245,293.1547546386719,297.1499938964844,293.1499938964844,0.5168182849884033,-8861.3017578125,304.1725769042969,0.9990000128746032,0.6334981322288513,0.5714399814605713,293.1920471191406,297.1499938964844,293.1499938964844,0.0312453899532556,-5403.759765625,304.1551818847656,0.4898089468479156,0.0736524984240531,0.3489418029785156,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392632842063904,0.6157301664352417,0.6157301664352417,1.0,1.0,-2.1471993923187256,0.8832315802574158,1.2639678716659546,0.3929707705974579,0.0,0.0,0.6923946738243103,117.27706909179688,114.0,-77.2289810180664,-26159.068359375,991.0957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6499938964844,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.69921875,36000.0,0.0,0.0,0.6291434168815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207054853439331,1.2070720195770264,-1.717177474347409e-05,0.0,0.0006385006126947,0.0,0.0,251.76980590820312,0.0,0.0,0.0,0.7193330526351929,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2078851461410522,-4108.052734375,304.167236328125,0.78556889295578,0.2890918254852295,0.2638431787490845,293.3194885253906,297.1499938964844,293.1499938964844,0.1618550270795822,-3543.4970703125,304.1687927246094,0.7358412146568298,0.2355746477842331,0.2275567352771759,293.1993103027344,297.1499938964844,293.1499938964844,0.4327529966831207,-5704.29443359375,304.1531982421875,0.9584423303604126,0.5225311517715454,0.3667629361152649,293.15625,297.1499938964844,293.1499938964844,0.5210564732551575,-8927.4091796875,304.15802001953125,0.9990000128746032,0.6330912113189697,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0304132774472236,-5336.60791015625,304.15484619140625,0.4861061573028564,0.0722966939210891,0.3430779576301574,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375790357589721,0.6184085607528687,0.6184085607528687,1.0,1.0,-2.13066840171814,0.8777177929878235,1.252950668334961,0.3908161520957947,0.0,0.0,0.6786603331565857,117.53226470947266,117.0,-76.45256805419922,-25850.541015625,975.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085998535156,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6144014000892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527316570281982,1.1527479887008667,-1.6328362107742578e-05,0.0,0.0006235392647795,0.0,0.0,226.25796508789065,0.0,0.0,0.0,0.6959460973739624,4.0,0.0,1.0
