time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2078851461410522,-4108.052734375,304.167236328125,0.78556889295578,0.2890918254852295,0.2638431787490845,293.3194885253906,297.1499938964844,293.1499938964844,0.1618550270795822,-3543.4970703125,304.1687927246094,0.7358412146568298,0.2355746477842331,0.2275567352771759,293.1993103027344,297.1499938964844,293.1499938964844,0.4327529966831207,-5704.29443359375,304.1531982421875,0.9584423303604126,0.5225311517715454,0.3667629361152649,293.15625,297.1499938964844,293.1499938964844,0.5210564732551575,-8927.4091796875,304.15802001953125,0.9990000128746032,0.6330912113189697,0.5737892389297485,293.1934814453125,297.1499938964844,293.1499938964844,0.0304132774472236,-5336.60791015625,304.15484619140625,0.4861061573028564,0.0722966939210891,0.3430779576301574,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375790357589721,0.6184085607528687,0.6184085607528687,1.0,1.0,-2.13066840171814,0.8777177929878235,1.252950668334961,0.3908161520957947,0.0,0.0,0.6786603331565857,117.53226470947266,117.0,-76.45256805419922,-25850.541015625,975.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085998535156,312.5508117675781,278.1499938964844,0.0,18000.0,314.75,36521.38671875,36000.0,0.0,0.0,0.6144014000892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527316570281982,1.1527479887008667,-1.6328362107742578e-05,0.0,0.0006235392647795,0.0,0.0,226.25796508789065,0.0,0.0,0.0,0.6959460973739624,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748101711273,-4058.39892578125,304.1668701171875,0.7791661024093628,0.2844313085079193,0.2597319781780243,293.324951171875,297.1499938964844,293.1499938964844,0.1580663025379181,-3477.8583984375,304.1688537597656,0.7289431095123291,0.2301724106073379,0.2225437611341476,293.2026062011719,297.1499938964844,293.1499938964844,0.4327071011066437,-5704.525390625,304.1522521972656,0.9544456005096436,0.5206143260002136,0.3654950261116028,293.16680908203125,297.1499938964844,293.1499938964844,0.5276402235031128,-9024.169921875,304.1444091796875,0.9990000128746032,0.6308104395866394,0.5785464644432068,293.19512939453125,297.1499938964844,293.1499938964844,0.0294624026864767,-5261.72802734375,304.15484619140625,0.4813907146453857,0.0708645209670066,0.3370135128498077,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368226826190948,0.6209588646888733,0.6209588646888733,1.0,1.0,-2.116615533828736,0.8731803894042969,1.243435025215149,0.3891304433345794,0.0,0.0,0.6702495813369751,118.60628509521484,120.0,-66.68533325195312,-25599.345703125,966.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953561067581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185901165008545,1.1186059713363647,-1.5811740013305098e-05,0.0,0.0006042107706889,0.0,0.0,211.16717529296875,0.0,0.0,0.0,0.6813977360725403,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046748101711273,-4058.39892578125,304.1668701171875,0.7791661024093628,0.2844313085079193,0.2597319781780243,293.324951171875,297.1499938964844,293.1499938964844,0.1580663025379181,-3477.8583984375,304.1688537597656,0.7289431095123291,0.2301724106073379,0.2225437611341476,293.2026062011719,297.1499938964844,293.1499938964844,0.4327071011066437,-5704.525390625,304.1522521972656,0.9544456005096436,0.5206143260002136,0.3654950261116028,293.16680908203125,297.1499938964844,293.1499938964844,0.5276402235031128,-9024.169921875,304.1444091796875,0.9990000128746032,0.6308104395866394,0.5785464644432068,293.19512939453125,297.1499938964844,293.1499938964844,0.0294624026864767,-5261.72802734375,304.15484619140625,0.4813907146453857,0.0708645209670066,0.3370135128498077,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368226826190948,0.6209588646888733,0.6209588646888733,1.0,1.0,-2.116615533828736,0.8731803894042969,1.243435025215149,0.3891304433345794,0.0,0.0,0.6702495813369751,118.60628509521484,120.0,-66.68533325195312,-25599.345703125,966.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.039306640625,312.5706787109375,278.1499938964844,0.0,18000.0,314.2699890136719,36319.2109375,36000.0,0.0,0.0,0.5953561067581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185901165008545,1.1186059713363647,-1.5811740013305098e-05,0.0,0.0006042107706889,0.0,0.0,211.16717529296875,0.0,0.0,0.0,0.6813977360725403,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2014866322278976,-4008.91552734375,304.16656494140625,0.7720746397972107,0.2797689437866211,0.255636066198349,293.33013916015625,297.1499938964844,293.1499938964844,0.1542283445596695,-3411.00341796875,304.1689453125,0.7212629914283752,0.2246882766485214,0.2174685448408126,293.20587158203125,297.1499938964844,293.1499938964844,0.432660698890686,-5704.64306640625,304.1515808105469,0.9493494033813475,0.5186232924461365,0.3641876876354217,293.1849670410156,297.1499938964844,293.1499938964844,0.5363960266113281,-9149.1494140625,304.1317138671875,0.9990000128746032,0.6267182230949402,0.5849902033805847,293.19696044921875,297.1499938964844,293.1499938964844,0.0282423440366983,-5181.1552734375,304.1551513671875,0.4755918681621551,0.069346398115158,0.3306793570518493,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1870422363281,1.0,0.4367125630378723,0.6233124732971191,0.6233124732971191,1.0,1.0,-2.104161262512207,0.8691811561584473,1.2349799871444702,0.3876689076423645,0.0,0.0,0.6680690050125122,120.26641082763672,123.0,-65.82254791259766,-25352.697265625,960.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676818847656,278.1499938964844,0.0,18000.0,314.2699890136719,36117.7578125,36000.0,0.0,0.0,0.5811771750450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103218674659729,1.1032342910766602,-1.555879134684801e-05,0.0,0.0005898209637962,0.0,0.0,204.3670654296875,0.0,0.0,0.0,0.674902081489563,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2014866322278976,-4008.91552734375,304.16656494140625,0.7720746397972107,0.2797689437866211,0.255636066198349,293.33013916015625,297.1499938964844,293.1499938964844,0.1542283445596695,-3411.00341796875,304.1689453125,0.7212629914283752,0.2246882766485214,0.2174685448408126,293.20587158203125,297.1499938964844,293.1499938964844,0.432660698890686,-5704.64306640625,304.1515808105469,0.9493494033813475,0.5186232924461365,0.3641876876354217,293.1849670410156,297.1499938964844,293.1499938964844,0.5363960266113281,-9149.1494140625,304.1317138671875,0.9990000128746032,0.6267182230949402,0.5849902033805847,293.19696044921875,297.1499938964844,293.1499938964844,0.0282423440366983,-5181.1552734375,304.1551513671875,0.4755918681621551,0.069346398115158,0.3306793570518493,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.1870422363281,1.0,0.4367125630378723,0.6233124732971191,0.6233124732971191,1.0,1.0,-2.104161262512207,0.8691811561584473,1.2349799871444702,0.3876689076423645,0.0,0.0,0.6680690050125122,120.26641082763672,123.0,-65.82254791259766,-25352.697265625,960.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9604797363281,312.4676818847656,278.1499938964844,0.0,18000.0,314.2699890136719,36117.7578125,36000.0,0.0,0.0,0.5811771750450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103218674659729,1.1032342910766602,-1.555879134684801e-05,0.0,0.0005898209637962,0.0,0.0,204.3670654296875,0.0,0.0,0.0,0.674902081489563,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981162130832672,-3956.05859375,304.1666564941406,0.7640991806983948,0.2751171588897705,0.251573383808136,293.3349914550781,297.1499938964844,293.1499938964844,0.1501966267824173,-3340.066162109375,304.1693725585937,0.7122942805290222,0.2191411405801773,0.2123569846153259,293.208984375,297.1499938964844,293.1499938964844,0.4321610927581787,-5699.59814453125,304.15191650390625,0.9427385926246644,0.516574501991272,0.3628596365451813,293.2083740234375,297.1499938964844,293.1499938964844,0.5437392592430115,-9250.025390625,304.1261291503906,0.9984966516494752,0.6210899353027344,0.5900434255599976,293.1988830566406,297.1499938964844,293.1499938964844,0.0274364203214645,-5092.7275390625,304.15478515625,0.4679349958896637,0.067766860127449,0.3241541087627411,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369387328624725,0.6257132887840271,0.6257132887840271,1.0,1.0,-2.089820146560669,0.8642688989639282,1.2255513668060305,0.385850191116333,0.0,0.0,0.6701773405075073,122.66397094726562,126.0,-51.22991180419922,-25134.720703125,954.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511901855469,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3828125,36000.0,0.0,0.0,0.568892776966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050386428833008,1.1050541400909424,-1.554896152811125e-05,0.0,0.0005773538723587,0.0,0.0,204.76708984375,0.0,0.0,0.0,0.6755544543266296,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981162130832672,-3956.05859375,304.1666564941406,0.7640991806983948,0.2751171588897705,0.251573383808136,293.3349914550781,297.1499938964844,293.1499938964844,0.1501966267824173,-3340.066162109375,304.1693725585937,0.7122942805290222,0.2191411405801773,0.2123569846153259,293.208984375,297.1499938964844,293.1499938964844,0.4321610927581787,-5699.59814453125,304.15191650390625,0.9427385926246644,0.516574501991272,0.3628596365451813,293.2083740234375,297.1499938964844,293.1499938964844,0.5437392592430115,-9250.025390625,304.1261291503906,0.9984966516494752,0.6210899353027344,0.5900434255599976,293.1988830566406,297.1499938964844,293.1499938964844,0.0274364203214645,-5092.7275390625,304.15478515625,0.4679349958896637,0.067766860127449,0.3241541087627411,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.2797546386719,291.15191650390625,1.0,0.4369387328624725,0.6257132887840271,0.6257132887840271,1.0,1.0,-2.089820146560669,0.8642688989639282,1.2255513668060305,0.385850191116333,0.0,0.0,0.6701773405075073,122.66397094726562,126.0,-51.22991180419922,-25134.720703125,954.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7511901855469,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.3828125,36000.0,0.0,0.0,0.568892776966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050386428833008,1.1050541400909424,-1.554896152811125e-05,0.0,0.0005773538723587,0.0,0.0,204.76708984375,0.0,0.0,0.0,0.6755544543266296,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962853223085403,-3926.9951171875,304.1669616699219,0.7592136859893799,0.2728025615215301,0.2495840638875961,293.3372497558594,297.1499938964844,293.1499938964844,0.1480603367090225,-3302.072265625,304.16973876953125,0.7065446376800537,0.2163558155298233,0.2098217606544494,293.2104797363281,297.1499938964844,293.1499938964844,0.4315321445465088,-5692.8291015625,304.1527099609375,0.937968134880066,0.5155332684516907,0.362209677696228,293.2173767089844,297.1499938964844,293.1499938964844,0.5419798493385315,-9221.9912109375,304.1336364746094,0.9946913719177246,0.6185765862464905,0.5876091122627258,293.1997375488281,297.1499938964844,293.1499938964844,0.0270122028887271,-5046.35205078125,304.1546936035156,0.4625365436077118,0.0669786408543586,0.3210276961326599,291.1459350585937,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2821960449219,291.1453857421875,1.0,0.4368917047977447,0.62714022397995,0.62714022397995,1.0,1.0,-2.0768966674804688,0.8593199253082275,1.2175768613815308,0.3836809396743774,0.0,0.0,0.6712600588798523,124.50733947753906,126.0,-34.83394241333008,-24985.482421875,949.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.612548828125,312.2252197265625,278.1499938964844,0.0,18000.0,313.7900085449219,35938.046875,36000.0,0.0,0.0,0.5586551427841187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087617874145508,1.108777403831482,-1.5592604540870525e-05,0.0,0.000566963921301,0.0,0.0,206.2276306152344,0.0,0.0,0.0,0.6770381927490234,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1944572031497955,-3897.955078125,304.1672058105469,0.7546223998069763,0.2704766988754272,0.2475843727588653,293.3394775390625,297.1499938964844,293.1499938964844,0.1459150314331054,-3263.829833984375,304.1700439453125,0.7008789777755737,0.2135428041219711,0.2072616219520568,293.2120361328125,297.1499938964844,293.1499938964844,0.4308898448944092,-5685.99658203125,304.15338134765625,0.9334855675697328,0.5144601464271545,0.361537903547287,293.2234191894531,297.1499938964844,293.1499938964844,0.5405491590499878,-9199.47265625,304.1391906738281,0.9911155104637146,0.6165390014648438,0.5855721831321716,293.2006225585937,297.1499938964844,293.1499938964844,0.0264782924205064,-4999.2783203125,304.1548156738281,0.457080066204071,0.0661779567599296,0.317844957113266,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1368713378906,1.0,0.4368073940277099,0.6285682320594788,0.6285682320594788,1.0,1.0,-2.0643444061279297,0.8545297384262085,1.2098145484924316,0.3815722167491913,0.0,0.0,0.6727244853973389,126.22744750976562,129.0,-31.932302474975582,-24803.3125,943.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4250183105469,312.09259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,35930.640625,36000.0,0.0,0.0,0.5530693531036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120625734329224,1.112078309059143,-1.5635445379302837e-05,0.0,0.0005612950772047,0.0,0.0,207.569564819336,0.0,0.0,0.0,0.6784553527832031,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.190856859087944,-3840.69091796875,304.16748046875,0.7460584044456482,0.2658295631408691,0.2435688078403473,293.3438415527344,297.1499938964844,293.1499938964844,0.1416234821081161,-3187.045654296875,304.1705322265625,0.6898471713066101,0.2078589349985122,0.2020686864852905,293.2151184082031,297.1499938964844,293.1499938964844,0.4296688735485077,-5673.146484375,304.154296875,0.9251219630241394,0.5122639536857605,0.3601426482200622,293.2308044433594,297.1499938964844,293.1499938964844,0.5385265946388245,-9168.2353515625,304.1460876464844,0.9844371676445008,0.6131705641746521,0.5823826193809509,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366043955087,-4904.5732421875,304.1549377441406,0.4468643069267273,0.0645624622702598,0.3113368451595306,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365784525871277,0.6314111351966858,0.6314111351966858,1.0,1.0,-2.0399622917175293,0.845219075679779,1.194743275642395,0.3774934113025665,0.0,0.0,0.6784875392913818,129.4515838623047,132.0,-26.45597648620605,-24482.5859375,931.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.328125,36000.0,0.0,0.0,0.5433515906333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267507076263428,1.126766562461853,-1.581448123033624e-05,0.0,0.0005514327785931,0.0,0.0,213.4857482910156,0.0,0.0,0.0,0.6846513748168945,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.190856859087944,-3840.69091796875,304.16748046875,0.7460584044456482,0.2658295631408691,0.2435688078403473,293.3438415527344,297.1499938964844,293.1499938964844,0.1416234821081161,-3187.045654296875,304.1705322265625,0.6898471713066101,0.2078589349985122,0.2020686864852905,293.2151184082031,297.1499938964844,293.1499938964844,0.4296688735485077,-5673.146484375,304.154296875,0.9251219630241394,0.5122639536857605,0.3601426482200622,293.2308044433594,297.1499938964844,293.1499938964844,0.5385265946388245,-9168.2353515625,304.1460876464844,0.9844371676445008,0.6131705641746521,0.5823826193809509,293.2022705078125,297.1499938964844,293.1499938964844,0.0254366043955087,-4904.5732421875,304.1549377441406,0.4468643069267273,0.0645624622702598,0.3113368451595306,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365784525871277,0.6314111351966858,0.6314111351966858,1.0,1.0,-2.0399622917175293,0.845219075679779,1.194743275642395,0.3774934113025665,0.0,0.0,0.6784875392913818,129.4515838623047,132.0,-26.45597648620605,-24482.5859375,931.7316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.82733154296875,278.1499938964844,0.0,18000.0,313.7900085449219,35839.328125,36000.0,0.0,0.0,0.5433515906333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267507076263428,1.126766562461853,-1.581448123033624e-05,0.0,0.0005514327785931,0.0,0.0,213.4857482910156,0.0,0.0,0.0,0.6846513748168945,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871364563703537,-3781.100341796875,304.1678466796875,0.738061785697937,0.2612082064151764,0.2395656704902649,293.3479309082031,297.1499938964844,293.1499938964844,0.1371916085481643,-3107.057861328125,304.1710510253906,0.6790878176689148,0.2021190226078033,0.1968106180429458,293.21807861328125,297.1499938964844,293.1499938964844,0.4280643463134765,-5656.14990234375,304.1555480957031,0.9173455834388732,0.5100157856941223,0.3587041199207306,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982915878296,-9136.9208984375,304.15087890625,0.9779525995254515,0.6101551651954651,0.5796543955802917,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769753724336,-4805.41943359375,304.1550598144531,0.4374639987945556,0.0629424303770065,0.3047634959220886,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.10546875,1.0,0.4363129734992981,0.634220540523529,0.634220540523529,1.0,1.0,-2.015941619873047,0.8359854221343994,1.1799561977386477,0.3734439313411712,0.0,0.0,0.6851881742477417,132.53726196289062,135.0,-18.56165885925293,-24181.001953125,920.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60321044921875,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5546875,36000.0,0.0,0.0,0.5306616425514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463289260864258,1.1463450193405151,-1.6074600353022106e-05,0.0,0.0005385541007854,0.0,0.0,221.7513885498047,0.0,0.0,0.0,0.6929546594619751,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871364563703537,-3781.100341796875,304.1678466796875,0.738061785697937,0.2612082064151764,0.2395656704902649,293.3479309082031,297.1499938964844,293.1499938964844,0.1371916085481643,-3107.057861328125,304.1710510253906,0.6790878176689148,0.2021190226078033,0.1968106180429458,293.21807861328125,297.1499938964844,293.1499938964844,0.4280643463134765,-5656.14990234375,304.1555480957031,0.9173455834388732,0.5100157856941223,0.3587041199207306,293.2355651855469,297.1499938964844,293.1499938964844,0.5363982915878296,-9136.9208984375,304.15087890625,0.9779525995254515,0.6101551651954651,0.5796543955802917,293.2037048339844,297.1499938964844,293.1499938964844,0.0243769753724336,-4805.41943359375,304.1550598144531,0.4374639987945556,0.0629424303770065,0.3047634959220886,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.10546875,1.0,0.4363129734992981,0.634220540523529,0.634220540523529,1.0,1.0,-2.015941619873047,0.8359854221343994,1.1799561977386477,0.3734439313411712,0.0,0.0,0.6851881742477417,132.53726196289062,135.0,-18.56165885925293,-24181.001953125,920.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60321044921875,311.5593566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5546875,36000.0,0.0,0.0,0.5306616425514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463289260864258,1.1463450193405151,-1.6074600353022106e-05,0.0,0.0005385541007854,0.0,0.0,221.7513885498047,0.0,0.0,0.0,0.6929546594619751,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.183589905500412,-3724.23583984375,304.16778564453125,0.7306267619132996,0.256772369146347,0.2356673628091812,293.3509216308594,297.1499938964844,293.1499938964844,0.1328629404306411,-3028.539306640625,304.1712341308594,0.6688142418861389,0.1964971274137497,0.1915934830904007,293.2200927734375,297.1499938964844,293.1499938964844,0.426631361246109,-5641.24169921875,304.15606689453125,0.910338282585144,0.5078791975975037,0.3572947084903717,293.2384948730469,297.1499938964844,293.1499938964844,0.5345454812049866,-9110.619140625,304.15362548828125,0.9716504216194152,0.6073899269104004,0.5771383047103882,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206076711416,-4714.146484375,304.15496826171875,0.4292382001876831,0.0614880509674549,0.2986018359661102,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360711276531219,0.6369339227676392,0.6369339227676392,1.0,1.0,-1.9928793907165527,0.8270768523216248,1.1658024787902832,0.3695103824138641,0.0,0.0,0.6941741108894348,135.47482299804688,138.0,-22.52167320251465,-23863.529296875,909.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1102294921875,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23046875,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171154260635376,1.171170711517334,-1.640828668314498e-05,0.0,0.0005311892018653,0.0,0.0,232.5438842773437,0.0,0.0,0.0,0.7036251425743103,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.183589905500412,-3724.23583984375,304.16778564453125,0.7306267619132996,0.256772369146347,0.2356673628091812,293.3509216308594,297.1499938964844,293.1499938964844,0.1328629404306411,-3028.539306640625,304.1712341308594,0.6688142418861389,0.1964971274137497,0.1915934830904007,293.2200927734375,297.1499938964844,293.1499938964844,0.426631361246109,-5641.24169921875,304.15606689453125,0.910338282585144,0.5078791975975037,0.3572947084903717,293.2384948730469,297.1499938964844,293.1499938964844,0.5345454812049866,-9110.619140625,304.15362548828125,0.9716504216194152,0.6073899269104004,0.5771383047103882,293.20416259765625,297.1499938964844,293.1499938964844,0.0234206076711416,-4714.146484375,304.15496826171875,0.4292382001876831,0.0614880509674549,0.2986018359661102,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887451171875,1.0,0.4360711276531219,0.6369339227676392,0.6369339227676392,1.0,1.0,-1.9928793907165527,0.8270768523216248,1.1658024787902832,0.3695103824138641,0.0,0.0,0.6941741108894348,135.47482299804688,138.0,-22.52167320251465,-23863.529296875,909.1266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1102294921875,311.2377319335937,278.1499938964844,0.0,18000.0,313.3099975585937,35725.23046875,36000.0,0.0,0.0,0.5234047174453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171154260635376,1.171170711517334,-1.640828668314498e-05,0.0,0.0005311892018653,0.0,0.0,232.5438842773437,0.0,0.0,0.0,0.7036251425743103,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801693141460418,-3669.128173828125,304.1675720214844,0.7237504720687866,0.2525468170642853,0.2319709807634353,293.3526306152344,297.1499938964844,293.1499938964844,0.1286493837833404,-2951.5390625,304.1711730957031,0.6592848300933838,0.1910538524389267,0.1865516752004623,293.22119140625,297.1499938964844,293.1499938964844,0.4251702427864074,-5626.02685546875,304.1564636230469,0.9042927026748656,0.5058806538581848,0.3559919595718384,293.2400817871094,297.1499938964844,293.1499938964844,0.5326327085494995,-9083.970703125,304.15557861328125,0.9656684398651124,0.604822039604187,0.5748345851898193,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399581879377,-4637.80615234375,304.15460205078125,0.4225721359252929,0.0602627955377101,0.293504536151886,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.076904296875,1.0,0.435952365398407,0.6394873261451721,0.6394873261451721,1.0,1.0,-1.9719321727752688,0.818990170955658,1.1529419422149658,0.3659477829933166,0.0,0.0,0.7047227025032043,138.2385711669922,141.0,-17.369396209716797,-23600.765625,899.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303100585937,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179762840270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029646635055542,1.2029814720153809,-1.6853497072588652e-05,0.0,0.0005256801377981,0.0,0.0,247.0152587890625,0.0,0.0,0.0,0.7173213362693787,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801693141460418,-3669.128173828125,304.1675720214844,0.7237504720687866,0.2525468170642853,0.2319709807634353,293.3526306152344,297.1499938964844,293.1499938964844,0.1286493837833404,-2951.5390625,304.1711730957031,0.6592848300933838,0.1910538524389267,0.1865516752004623,293.22119140625,297.1499938964844,293.1499938964844,0.4251702427864074,-5626.02685546875,304.1564636230469,0.9042927026748656,0.5058806538581848,0.3559919595718384,293.2400817871094,297.1499938964844,293.1499938964844,0.5326327085494995,-9083.970703125,304.15557861328125,0.9656684398651124,0.604822039604187,0.5748345851898193,293.20343017578125,297.1499938964844,293.1499938964844,0.0226399581879377,-4637.80615234375,304.15460205078125,0.4225721359252929,0.0602627955377101,0.293504536151886,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.076904296875,1.0,0.435952365398407,0.6394873261451721,0.6394873261451721,1.0,1.0,-1.9719321727752688,0.818990170955658,1.1529419422149658,0.3659477829933166,0.0,0.0,0.7047227025032043,138.2385711669922,141.0,-17.369396209716797,-23600.765625,899.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6303100585937,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.00390625,36000.0,0.0,0.0,0.5179762840270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029646635055542,1.2029814720153809,-1.6853497072588652e-05,0.0,0.0005256801377981,0.0,0.0,247.0152587890625,0.0,0.0,0.0,0.7173213362693787,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784741133451461,-3641.6962890625,304.1674499511719,0.7203810811042786,0.2504794299602508,0.230168804526329,293.353271484375,297.1499938964844,293.1499938964844,0.1265607923269271,-2913.136962890625,304.1711120605469,0.6547088623046875,0.1883665025234222,0.1840694397687912,293.2215881347656,297.1499938964844,293.1499938964844,0.424383133649826,-5617.7978515625,304.15673828125,0.9015150666236876,0.5048980116844177,0.3553564548492431,293.2406616210937,297.1499938964844,293.1499938964844,0.5315980315208435,-9069.6728515625,304.1564636230469,0.9627008438110352,0.6035670638084412,0.5737179517745972,293.2028503417969,297.1499938964844,293.1499938964844,0.0222910810261964,-4603.0263671875,304.1543884277344,0.4196138381958008,0.0597011037170887,0.2912195920944214,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359426498413086,0.640717089176178,0.640717089176178,1.0,1.0,-1.961938738822937,0.8151219487190247,1.1468167304992676,0.3642416596412658,0.0,0.0,0.7102401852607727,139.60791015625,141.0,-14.087972640991213,-23479.9609375,895.1546020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3999938964844,310.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,35649.33984375,35280.0,0.0,0.0,0.5142792463302612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21993887424469,1.2199560403823853,-1.7099471733672544e-05,0.0,0.0005219280719757,0.0,0.0,255.0434417724609,0.0,0.0,0.0,0.7146991491317749,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769802719354629,-3617.7626953125,304.1669921875,0.7170044779777527,0.2484358698129654,0.2283887565135955,293.353759765625,297.1499938964844,293.1499938964844,0.1246153563261032,-2877.489501953125,304.1708068847656,0.6502338647842407,0.1856929659843444,0.1816023290157318,293.2219543457031,297.1499938964844,293.1499938964844,0.4240176081657409,-5614.35009765625,304.1561584472656,0.898797333240509,0.5039233565330505,0.3547258377075195,293.2411499023437,297.1499938964844,293.1499938964844,0.5310773849487305,-9062.970703125,304.1562194824219,0.9597254991531372,0.6023262143135071,0.5726138353347778,293.2021789550781,297.1499938964844,293.1499938964844,0.0219951495528221,-4574.17626953125,304.1541442871094,0.4168297946453094,0.0591619238257408,0.2890510857105255,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29302978515625,291.0565795898437,1.0,0.4359626770019531,0.6419222950935364,0.6419222950935364,1.0,1.0,-1.952150821685791,0.8113232254981995,1.1408275365829468,0.3625622689723968,0.0,0.0,0.7177761793136597,140.98155212402344,144.0,-28.5180606842041,-23313.77734375,890.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1738586425781,310.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34997.11328125,35280.0,0.0,0.0,0.5122688412666321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284541130065918,1.2284711599349976,-1.7078573364415206e-05,0.0,0.0005198877188377,0.0,0.0,257.5213317871094,0.0,0.0,0.0,0.7268102169036865,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749711781740188,-3585.0517578125,304.1669311523437,0.712899386882782,0.246010884642601,0.2262797951698303,293.354248046875,297.1499938964844,293.1499938964844,0.1221281364560127,-2831.369140625,304.1708068847656,0.6449857950210571,0.1824974417686462,0.1786565631628036,293.2222900390625,297.1499938964844,293.1499938964844,0.4230181574821472,-5603.802734375,304.1566467285156,0.8955877423286438,0.5027591586112976,0.3539762496948242,293.2416076660156,297.1499938964844,293.1499938964844,0.5297611951828003,-9044.779296875,304.1572570800781,0.956142246723175,0.6008489727973938,0.5713059306144714,293.2013244628906,297.1499938964844,293.1499938964844,0.0216184053570032,-4535.71435546875,304.1539306640625,0.413672387599945,0.0585383065044879,0.2865687012672424,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360236823558807,0.6433401107788086,0.6433401107788086,1.0,1.0,-1.9406286478042605,0.8068378567695618,1.1337908506393433,0.360573798418045,0.0,0.0,0.725845217704773,142.64013671875,144.0,-13.119057655334473,-23201.455078125,886.2651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120788574219,310.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,34870.296875,35280.0,0.0,0.0,0.5103466510772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539629936218262,1.2539803981781006,-1.743442589940969e-05,0.0,0.0005179370054975,0.0,0.0,269.7982788085937,0.0,0.0,0.0,0.737736165523529,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735923141241073,-3562.48193359375,304.1669921875,0.7100997567176819,0.2444082200527191,0.2248871773481369,293.35455322265625,297.1499938964844,293.1499938964844,0.1204430535435676,-2799.9423828125,304.1708374023437,0.641551673412323,0.1803723573684692,0.176698699593544,293.2225341796875,297.1499938964844,293.1499938964844,0.4222165942192077,-5595.27978515625,304.1571350097656,0.8934699296951294,0.501979410648346,0.3534757792949676,293.2419128417969,297.1499938964844,293.1499938964844,0.5287137031555176,-9030.279296875,304.1581115722656,0.9537377953529358,0.5998622179031372,0.5704354047775269,293.20074462890625,297.1499938964844,293.1499938964844,0.0213692039251327,-4509.74560546875,304.15380859375,0.4116551876068115,0.0581339038908481,0.2849719524383545,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2927551269531,291.056884765625,1.0,0.436084121465683,0.6442716717720032,0.6442716717720032,1.0,1.0,-1.933041214942932,0.8038755059242249,1.129165768623352,0.3592568039894104,0.0,0.0,0.7306157350540161,143.7548370361328,147.0,-5.882499694824219,-23120.556640625,883.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442932128906,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093401670455933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695233821868896,1.2695410251617432,-1.7673148249741644e-05,0.0,0.0005169155192561,0.0,0.0,277.70428466796875,0.0,0.0,0.0,0.7445636987686157,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701871901750564,-3506.58056640625,304.1669921875,0.7029352188110352,0.2404503524303436,0.2214501649141311,293.3551025390625,297.1499938964844,293.1499938964844,0.1162590831518173,-2721.495361328125,304.1708679199219,0.6331514120101929,0.1750734895467758,0.1718191504478454,293.2231140136719,297.1499938964844,293.1499938964844,0.4201635122299194,-5573.51953125,304.1581726074219,0.8882503509521484,0.50002521276474,0.3522197008132934,293.2425842285156,297.1499938964844,293.1499938964844,0.52602219581604,-8993.2724609375,304.1598815917969,0.9476813673973083,0.5973957777023315,0.5682573318481445,293.19921875,297.1499938964844,293.1499938964844,0.0207775942981243,-4447.15234375,304.1535339355469,0.4068357646465301,0.0571547038853168,0.2811395525932312,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362948834896087,0.6465616822242737,0.6465616822242737,1.0,1.0,-1.9143280982971191,0.7965406179428101,1.117787480354309,0.3559823930263519,0.0,0.0,0.7420367002487183,146.5719757080078,150.0,4.569864749908447,-22922.244140625,876.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.507591187953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061983585357666,1.306216597557068,-1.8251761503051966e-05,0.0,0.0005151405348442,0.0,0.0,297.0601806640625,0.0,0.0,0.0,0.7458664774894714,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701871901750564,-3506.58056640625,304.1669921875,0.7029352188110352,0.2404503524303436,0.2214501649141311,293.3551025390625,297.1499938964844,293.1499938964844,0.1162590831518173,-2721.495361328125,304.1708679199219,0.6331514120101929,0.1750734895467758,0.1718191504478454,293.2231140136719,297.1499938964844,293.1499938964844,0.4201635122299194,-5573.51953125,304.1581726074219,0.8882503509521484,0.50002521276474,0.3522197008132934,293.2425842285156,297.1499938964844,293.1499938964844,0.52602219581604,-8993.2724609375,304.1598815917969,0.9476813673973083,0.5973957777023315,0.5682573318481445,293.19921875,297.1499938964844,293.1499938964844,0.0207775942981243,-4447.15234375,304.1535339355469,0.4068357646465301,0.0571547038853168,0.2811395525932312,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362948834896087,0.6465616822242737,0.6465616822242737,1.0,1.0,-1.9143280982971191,0.7965406179428101,1.117787480354309,0.3559823930263519,0.0,0.0,0.7420367002487183,146.5719757080078,150.0,4.569864749908447,-22922.244140625,876.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3607177734375,310.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34893.5390625,34200.0,0.0,0.0,0.507591187953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061983585357666,1.306216597557068,-1.8251761503051966e-05,0.0,0.0005151405348442,0.0,0.0,297.0601806640625,0.0,0.0,0.0,0.7458664774894714,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670551598072052,-3455.248046875,304.1665954589844,0.6958463191986084,0.2365631163120269,0.2180764824151992,293.35552978515625,297.1499938964844,293.1499938964844,0.1122546344995498,-2646.10302734375,304.1706237792969,0.6248892545700073,0.1697915941476822,0.1669564545154571,293.2235717773437,297.1499938964844,293.1499938964844,0.4185928106307983,-5557.25244140625,304.1581726074219,0.8831621408462524,0.4980827271938324,0.3509686291217804,293.2430419921875,297.1499938964844,293.1499938964844,0.5239164233207703,-8965.0029296875,304.16021728515625,0.9416140913963318,0.5949546098709106,0.5660966634750366,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574227005243,-4392.044921875,304.1532287597656,0.4022039771080017,0.0562118999660015,0.2774854898452759,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365780353546142,0.6488060355186462,0.6488060355186462,1.0,1.0,-1.8959527015686035,0.7893031239509583,1.1066495180130005,0.3527342081069946,0.0,0.0,0.7559825778007507,149.42161560058594,153.0,2.3867807388305664,-22697.39453125,869.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064140558242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279016017913818,1.3279199600219729,-1.835964940255508e-05,0.0,0.0005139458808116,0.0,0.0,306.0524597167969,0.0,0.0,0.0,0.7679815292358398,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670551598072052,-3455.248046875,304.1665954589844,0.6958463191986084,0.2365631163120269,0.2180764824151992,293.35552978515625,297.1499938964844,293.1499938964844,0.1122546344995498,-2646.10302734375,304.1706237792969,0.6248892545700073,0.1697915941476822,0.1669564545154571,293.2235717773437,297.1499938964844,293.1499938964844,0.4185928106307983,-5557.25244140625,304.1581726074219,0.8831621408462524,0.4980827271938324,0.3509686291217804,293.2430419921875,297.1499938964844,293.1499938964844,0.5239164233207703,-8965.0029296875,304.16021728515625,0.9416140913963318,0.5949546098709106,0.5660966634750366,293.1977233886719,297.1499938964844,293.1499938964844,0.0202574227005243,-4392.044921875,304.1532287597656,0.4022039771080017,0.0562118999660015,0.2774854898452759,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365780353546142,0.6488060355186462,0.6488060355186462,1.0,1.0,-1.8959527015686035,0.7893031239509583,1.1066495180130005,0.3527342081069946,0.0,0.0,0.7559825778007507,149.42161560058594,153.0,2.3867807388305664,-22697.39453125,869.2579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05682373046875,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.53125,34200.0,0.0,0.0,0.5064140558242798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279016017913818,1.3279199600219729,-1.835964940255508e-05,0.0,0.0005139458808116,0.0,0.0,306.0524597167969,0.0,0.0,0.0,0.7679815292358398,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635687351226806,-3397.198486328125,304.1668701171875,0.6888728737831116,0.2327386885881424,0.2147613167762756,293.3558349609375,297.1499938964844,293.1499938964844,0.1080135032534599,-2565.060546875,304.1708068847656,0.6164507269859314,0.1645229160785675,0.1621071249246597,293.2240295410156,297.1499938964844,293.1499938964844,0.4159521162509918,-5528.97900390625,304.1598205566406,0.8782004117965698,0.4961258769035339,0.3497140407562256,293.24346923828125,297.1499938964844,293.1499938964844,0.5204925537109375,-8917.767578125,304.1625061035156,0.9355695843696594,0.5925108790397644,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981318295002,-4329.27099609375,304.153076171875,0.3975781500339508,0.0552983731031417,0.2739731967449188,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369206428527832,0.6510187983512878,0.6510187983512878,1.0,1.0,-1.877838969230652,0.7821381688117981,1.0957008600234983,0.3495039641857147,0.0,0.0,0.7645627856254578,152.3001251220703,156.0,21.676586151123047,-22539.169921875,862.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058405995368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357975959777832,1.357994794845581,-1.8863756849896163e-05,0.0,0.0005133639206178,0.0,0.0,323.17413330078125,0.0,0.0,0.0,0.7814255356788635,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635687351226806,-3397.198486328125,304.1668701171875,0.6888728737831116,0.2327386885881424,0.2147613167762756,293.3558349609375,297.1499938964844,293.1499938964844,0.1080135032534599,-2565.060546875,304.1708068847656,0.6164507269859314,0.1645229160785675,0.1621071249246597,293.2240295410156,297.1499938964844,293.1499938964844,0.4159521162509918,-5528.97900390625,304.1598205566406,0.8782004117965698,0.4961258769035339,0.3497140407562256,293.24346923828125,297.1499938964844,293.1499938964844,0.5204925537109375,-8917.767578125,304.1625061035156,0.9355695843696594,0.5925108790397644,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196981318295002,-4329.27099609375,304.153076171875,0.3975781500339508,0.0552983731031417,0.2739731967449188,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369206428527832,0.6510187983512878,0.6510187983512878,1.0,1.0,-1.877838969230652,0.7821381688117981,1.0957008600234983,0.3495039641857147,0.0,0.0,0.7645627856254578,152.3001251220703,156.0,21.676586151123047,-22539.169921875,862.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,309.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058405995368958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357975959777832,1.357994794845581,-1.8863756849896163e-05,0.0,0.0005133639206178,0.0,0.0,323.17413330078125,0.0,0.0,0.0,0.7814255356788635,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618503928184509,-3368.498291015625,304.1669311523437,0.6854385137557983,0.2308508902788162,0.2131252586841583,293.35595703125,297.1499938964844,293.1499938964844,0.1059117689728736,-2524.654052734375,304.1708374023437,0.6119998693466187,0.1618938744068145,0.159687265753746,293.2242431640625,297.1499938964844,293.1499938964844,0.4146079123020172,-5514.64306640625,304.1604919433594,0.8757672309875488,0.4951447546482086,0.3490834832191467,293.24365234375,297.1499938964844,293.1499938964844,0.5187492966651917,-8893.8564453125,304.16339111328125,0.9325684309005736,0.5912904143333435,0.5628665685653687,293.195556640625,297.1499938964844,293.1499938964844,0.0194295048713684,-4298.60302734375,304.15301513671875,0.3952050507068634,0.0548514164984226,0.2722630202770233,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371105432510376,0.6521167755126953,0.6521167755126953,1.0,1.0,-1.8688644170761108,0.7785782217979431,1.0902862548828125,0.347893625497818,0.0,0.0,0.7677517533302307,153.74813842773438,156.0,26.112199783325195,-22457.720703125,859.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70037841796875,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.50567626953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695743083953855,1.369593381881714,-1.906607576529496e-05,0.0,0.0005131971556693,0.0,0.0,330.02001953125,0.0,0.0,0.0,0.7716688513755798,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603647172451019,-3343.95556640625,304.1665344238281,0.6820458769798279,0.2289808243513107,0.2115040570497512,293.35601806640625,297.1499938964844,293.1499938964844,0.1039611622691154,-2487.2802734375,304.17059326171875,0.6073415279388428,0.159269094467163,0.1572708338499069,293.22442626953125,297.1499938964844,293.1499938964844,0.4138001203536987,-5506.4404296875,304.1600341796875,0.8733705878257751,0.4941684603691101,0.3484536111354828,293.2438049316406,297.1499938964844,293.1499938964844,0.5176646113395691,-8879.689453125,304.16290283203125,0.9295942783355712,0.5900782346725464,0.5617929697036743,293.1948547363281,297.1499938964844,293.1499938964844,0.0192025806754827,-4273.52392578125,304.1528625488281,0.392756313085556,0.0544107817113399,0.2705816626548767,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373116493225097,0.6532096862792969,0.6532096862792969,1.0,1.0,-1.859951496124268,0.7750371098518372,1.0849143266677856,0.3462885022163391,0.0,0.0,0.7725260853767395,155.1998291015625,159.0,6.753667831420898,-22314.48828125,856.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,309.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,33070.26953125,33120.0,0.0,0.0,0.5054270625114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362665057182312,1.3626837730407717,-1.8754566553980112e-05,0.0,0.0005129442433826,0.0,0.0,323.5728759765625,0.0,0.0,0.0,0.781311571598053,4.0,0.0,1.0
