time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569940000772476,-3287.2900390625,304.1666564941406,0.675402820110321,0.2252907156944275,0.2083083689212799,293.3561096191406,297.1499938964844,293.1499938964844,0.0998066514730453,-2406.53369140625,304.170654296875,0.5977243185043335,0.1540324538946151,0.1524500548839569,293.2247314453125,297.1499938964844,293.1499938964844,0.4110390841960907,-5476.9365234375,304.16131591796875,0.868695855140686,0.4922205507755279,0.3472027778625488,293.2439880371094,297.1499938964844,293.1499938964844,0.5140922665596008,-8830.6591796875,304.16461181640625,0.923761248588562,0.5876660346984863,0.5596668124198914,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941996216774,-4213.7939453125,304.1527709960937,0.3875364661216736,0.0535482540726661,0.2673035264015198,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377461671829223,0.6553829312324524,0.6553829312324524,1.0,1.0,-1.842334032058716,0.7680239677429199,1.074310064315796,0.3431021869182586,0.0,0.0,0.7772791981697083,158.11053466796875,162.0,30.32528305053711,-22187.326171875,850.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049245953559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802400827407837,1.3802591562271118,-1.9025103028980084e-05,0.0,0.0005124342860653,0.0,0.0,333.5480651855469,0.0,0.0,0.0,0.7888903021812439,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569940000772476,-3287.2900390625,304.1666564941406,0.675402820110321,0.2252907156944275,0.2083083689212799,293.3561096191406,297.1499938964844,293.1499938964844,0.0998066514730453,-2406.53369140625,304.170654296875,0.5977243185043335,0.1540324538946151,0.1524500548839569,293.2247314453125,297.1499938964844,293.1499938964844,0.4110390841960907,-5476.9365234375,304.16131591796875,0.868695855140686,0.4922205507755279,0.3472027778625488,293.2439880371094,297.1499938964844,293.1499938964844,0.5140922665596008,-8830.6591796875,304.16461181640625,0.923761248588562,0.5876660346984863,0.5596668124198914,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941996216774,-4213.7939453125,304.1527709960937,0.3875364661216736,0.0535482540726661,0.2673035264015198,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377461671829223,0.6553829312324524,0.6553829312324524,1.0,1.0,-1.842334032058716,0.7680239677429199,1.074310064315796,0.3431021869182586,0.0,0.0,0.7772791981697083,158.11053466796875,162.0,30.32528305053711,-22187.326171875,850.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049245953559875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802400827407837,1.3802591562271118,-1.9025103028980084e-05,0.0,0.0005124342860653,0.0,0.0,333.5480651855469,0.0,0.0,0.0,0.7888903021812439,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536279469728469,-3230.37109375,304.1667175292969,0.6689547896385193,0.2216651141643524,0.2051699012517929,293.3561096191406,297.1499938964844,293.1499938964844,0.0956667810678482,-2325.36669921875,304.1706848144531,0.5877382755279541,0.1488142907619476,0.1476456671953201,293.2250671386719,297.1499938964844,293.1499938964844,0.408057153224945,-5445.09423828125,304.1625061035156,0.8641538619995117,0.490261822938919,0.345944344997406,293.2441711425781,297.1499938964844,293.1499938964844,0.5102425217628479,-8777.93359375,304.1661376953125,0.9180920720100404,0.5852476954460144,0.5575350522994995,293.19219970703125,297.1499938964844,293.1499938964844,0.018201570957899,-4154.26904296875,304.1526794433594,0.3822318315505981,0.0527093783020973,0.2641341090202331,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382175505161285,0.657549262046814,0.657549262046814,1.0,1.0,-1.8249199390411377,0.7610749006271362,1.0638450384140017,0.3399347364902496,0.0,0.0,0.7772319316864014,161.03469848632812,165.0,38.166236877441406,-22039.05859375,845.3230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5043007135391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853329420089722,1.3853521347045898,-1.9136135961161926e-05,0.0,0.0005118011031299,0.0,0.0,336.8819274902344,0.0,0.0,0.0,0.7761676907539368,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536279469728469,-3230.37109375,304.1667175292969,0.6689547896385193,0.2216651141643524,0.2051699012517929,293.3561096191406,297.1499938964844,293.1499938964844,0.0956667810678482,-2325.36669921875,304.1706848144531,0.5877382755279541,0.1488142907619476,0.1476456671953201,293.2250671386719,297.1499938964844,293.1499938964844,0.408057153224945,-5445.09423828125,304.1625061035156,0.8641538619995117,0.490261822938919,0.345944344997406,293.2441711425781,297.1499938964844,293.1499938964844,0.5102425217628479,-8777.93359375,304.1661376953125,0.9180920720100404,0.5852476954460144,0.5575350522994995,293.19219970703125,297.1499938964844,293.1499938964844,0.018201570957899,-4154.26904296875,304.1526794433594,0.3822318315505981,0.0527093783020973,0.2641341090202331,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382175505161285,0.657549262046814,0.657549262046814,1.0,1.0,-1.8249199390411377,0.7610749006271362,1.0638450384140017,0.3399347364902496,0.0,0.0,0.7772319316864014,161.03469848632812,165.0,38.166236877441406,-22039.05859375,845.3230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5043007135391235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853329420089722,1.3853521347045898,-1.9136135961161926e-05,0.0,0.0005118011031299,0.0,0.0,336.8819274902344,0.0,0.0,0.0,0.7761676907539368,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506232172250747,-3179.743896484375,304.1661682128906,0.6627302765846252,0.2181097418069839,0.2020926922559738,293.35595703125,297.1499938964844,293.1499938964844,0.0917457118630409,-2248.503173828125,304.1703186035156,0.5774413347244263,0.1436187177896499,0.142860859632492,293.2252502441406,297.1499938964844,293.1499938964844,0.4058196544647217,-5421.74267578125,304.1621398925781,0.8597615361213684,0.4883193969726562,0.3446924090385437,293.24420166015625,297.1499938964844,293.1499938964844,0.5073097944259644,-8738.740234375,304.16571044921875,0.912662386894226,0.5828561782836914,0.555420458316803,293.19097900390625,297.1499938964844,293.1499938964844,0.0177769418805837,-4103.3154296875,304.1524963378906,0.3770356476306915,0.0518931373953819,0.2610659599304199,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387228488922119,0.6597111821174622,0.6597111821174622,1.0,1.0,-1.8077528476715088,0.7542126774787903,1.0535402297973633,0.3367981016635895,0.0,0.0,0.7777957320213318,163.9641571044922,168.0,25.88126564025879,-21839.337890625,839.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031046271324158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366443395614624,1.366461992263794,-1.859910844359547e-05,0.0,0.0005105872405692,0.0,0.0,323.0563659667969,0.0,0.0,0.0,0.7800628542900085,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506232172250747,-3179.743896484375,304.1661682128906,0.6627302765846252,0.2181097418069839,0.2020926922559738,293.35595703125,297.1499938964844,293.1499938964844,0.0917457118630409,-2248.503173828125,304.1703186035156,0.5774413347244263,0.1436187177896499,0.142860859632492,293.2252502441406,297.1499938964844,293.1499938964844,0.4058196544647217,-5421.74267578125,304.1621398925781,0.8597615361213684,0.4883193969726562,0.3446924090385437,293.24420166015625,297.1499938964844,293.1499938964844,0.5073097944259644,-8738.740234375,304.16571044921875,0.912662386894226,0.5828561782836914,0.555420458316803,293.19097900390625,297.1499938964844,293.1499938964844,0.0177769418805837,-4103.3154296875,304.1524963378906,0.3770356476306915,0.0518931373953819,0.2610659599304199,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387228488922119,0.6597111821174622,0.6597111821174622,1.0,1.0,-1.8077528476715088,0.7542126774787903,1.0535402297973633,0.3367981016635895,0.0,0.0,0.7777957320213318,163.9641571044922,168.0,25.88126564025879,-21839.337890625,839.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031046271324158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366443395614624,1.366461992263794,-1.859910844359547e-05,0.0,0.0005105872405692,0.0,0.0,323.0563659667969,0.0,0.0,0.0,0.7800628542900085,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.147406980395317,-3124.845947265625,304.1661376953125,0.6567375659942627,0.214620292186737,0.1990755647420883,293.3557434082031,297.1499938964844,293.1499938964844,0.0876818597316742,-2168.397705078125,304.1703186035156,0.566900372505188,0.1384476870298385,0.1380982398986816,293.2254638671875,297.1499938964844,293.1499938964844,0.4028190076351166,-5389.68505859375,304.1630554199219,0.8555088043212891,0.4863726794719696,0.3434430360794067,293.24420166015625,297.1499938964844,293.1499938964844,0.5034427642822266,-8685.814453125,304.1669006347656,0.9075185656547546,0.5804661512374878,0.553316593170166,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305720090866,-4047.009033203125,304.15240478515625,0.3719568252563476,0.0510988608002662,0.2580970227718353,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392598867416382,0.6618759632110596,0.6618759632110596,1.0,1.0,-1.7908201217651367,0.7474353313446045,1.0433847904205322,0.3336935937404632,0.0,0.0,0.7724422812461853,166.8999481201172,171.0,36.9871826171875,-21697.056640625,834.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5015014410018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563493490219116,1.356367826461792,-1.844826147134881e-05,0.0,0.0005089602200314,0.0,0.0,317.4610595703125,0.0,0.0,0.0,0.7752965092658997,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.147406980395317,-3124.845947265625,304.1661376953125,0.6567375659942627,0.214620292186737,0.1990755647420883,293.3557434082031,297.1499938964844,293.1499938964844,0.0876818597316742,-2168.397705078125,304.1703186035156,0.566900372505188,0.1384476870298385,0.1380982398986816,293.2254638671875,297.1499938964844,293.1499938964844,0.4028190076351166,-5389.68505859375,304.1630554199219,0.8555088043212891,0.4863726794719696,0.3434430360794067,293.24420166015625,297.1499938964844,293.1499938964844,0.5034427642822266,-8685.814453125,304.1669006347656,0.9075185656547546,0.5804661512374878,0.553316593170166,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305720090866,-4047.009033203125,304.15240478515625,0.3719568252563476,0.0510988608002662,0.2580970227718353,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392598867416382,0.6618759632110596,0.6618759632110596,1.0,1.0,-1.7908201217651367,0.7474353313446045,1.0433847904205322,0.3336935937404632,0.0,0.0,0.7724422812461853,166.8999481201172,171.0,36.9871826171875,-21697.056640625,834.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5015014410018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563493490219116,1.356367826461792,-1.844826147134881e-05,0.0,0.0005089602200314,0.0,0.0,317.4610595703125,0.0,0.0,0.0,0.7752965092658997,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458524614572525,-3098.2587890625,304.166015625,0.6538292169570923,0.2129008919000625,0.1975892484188079,293.3555908203125,297.1499938964844,293.1499938964844,0.0856746286153793,-2128.9248046875,304.1702880859375,0.5615651607513428,0.1358725428581237,0.1357261687517166,293.2255554199219,297.1499938964844,293.1499938964844,0.4013772010803222,-5374.34912109375,304.1632995605469,0.8534301519393921,0.4853984415531158,0.3428165912628174,293.24420166015625,297.1499938964844,293.1499938964844,0.5015811324119568,-8660.4658203125,304.1672058105469,0.90506774187088,0.579272449016571,0.5522639155387878,293.1891784667969,297.1499938964844,293.1499938964844,0.0171194765716791,-4020.07470703125,304.15234375,0.3694628775119781,0.050709530711174,0.2566479444503784,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395390748977661,0.6629617810249329,0.6629617810249329,1.0,1.0,-1.7824311256408691,0.7440751791000366,1.038355827331543,0.3321516811847687,0.0,0.0,0.7685380578041077,168.3704376220703,171.0,36.94636917114258,-21617.4375,832.3554077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51129150390625,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.1953125,30960.0,0.0,0.0,0.5005131959915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473533391952517,1.3473716974258425,-1.831215377023909e-05,0.0,0.0005079572438262,0.0,0.0,312.502685546875,0.0,0.0,0.0,0.7561887502670288,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445343047380447,-3076.00244140625,304.1654968261719,0.6509810090065002,0.2111995667219162,0.1961181610822677,293.3554077148437,297.1499938964844,293.1499938964844,0.0838000923395156,-2092.413330078125,304.16998291015625,0.5562049150466919,0.1333052217960357,0.133360743522644,293.2256164550781,297.1499938964844,293.1499938964844,0.4005283117294311,-5365.80517578125,304.16241455078125,0.8513853549957275,0.4844298362731933,0.3421913981437683,293.2441711425781,297.1499938964844,293.1499938964844,0.5004490613937378,-8645.9052734375,304.1661071777344,0.9027110934257508,0.5780871510505676,0.5512148141860962,293.1885986328125,297.1499938964844,293.1499938964844,0.0169459506869316,-3998.916015625,304.1522216796875,0.3670008778572082,0.0503252707421779,0.255221426486969,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864685058594,291.1845092773437,1.0,0.4398251175880432,0.6640501618385315,0.6640501618385315,1.0,1.0,-1.7741012573242188,0.740737795829773,1.0333634614944458,0.3306185901165008,0.0,0.0,0.7663190960884094,169.8415985107422,174.0,11.98227882385254,-21470.904296875,829.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.638671875,30960.0,0.0,0.0,0.4992678165435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3194851875305176,1.3195029497146606,-1.76653284142958e-05,0.0,0.0005066933808848,0.0,0.0,294.7401428222656,0.0,0.0,0.0,0.7562617659568787,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416338682174682,-3026.264892578125,304.1651916503906,0.6455613374710083,0.2078456133604049,0.1932171136140823,293.3549499511719,297.1499938964844,293.1499938964844,0.0798650309443473,-2015.6458740234373,304.1698913574219,0.5455703139305115,0.1281920969486236,0.1286455243825912,293.2256774902344,297.1499938964844,293.1499938964844,0.3979987204074859,-5338.9970703125,304.1625366210937,0.8475298881530762,0.4824985861778259,0.3409468829631805,293.2440185546875,297.1499938964844,293.1499938964844,0.4971759617328644,-8601.5078125,304.166259765625,0.8983015418052673,0.5757293701171875,0.5491325855255127,293.1875915527344,297.1499938964844,293.1499938964844,0.016671160236001,-3964.182373046875,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535027861595154,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606521129608,0.6661726236343384,0.6661726236343384,1.0,1.0,-1.758895993232727,0.7346967458724976,1.024199366569519,0.3278486132621765,0.0,0.0,0.7585520148277283,172.66209411621094,162.0,23.689451217651367,-21339.169921875,825.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.822265625,30960.0,0.0,0.0,0.496336430311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29865300655365,1.2986702919006348,-1.7301827028859407e-05,0.0,0.0005037183873355,0.0,0.0,283.23455810546875,0.0,0.0,0.0,0.7464096546173096,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416338682174682,-3026.264892578125,304.1651916503906,0.6455613374710083,0.2078456133604049,0.1932171136140823,293.3549499511719,297.1499938964844,293.1499938964844,0.0798650309443473,-2015.6458740234373,304.1698913574219,0.5455703139305115,0.1281920969486236,0.1286455243825912,293.2256774902344,297.1499938964844,293.1499938964844,0.3979987204074859,-5338.9970703125,304.1625366210937,0.8475298881530762,0.4824985861778259,0.3409468829631805,293.2440185546875,297.1499938964844,293.1499938964844,0.4971759617328644,-8601.5078125,304.166259765625,0.8983015418052673,0.5757293701171875,0.5491325855255127,293.1875915527344,297.1499938964844,293.1499938964844,0.016671160236001,-3964.182373046875,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535027861595154,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404606521129608,0.6661726236343384,0.6661726236343384,1.0,1.0,-1.758895993232727,0.7346967458724976,1.024199366569519,0.3278486132621765,0.0,0.0,0.7585520148277283,172.66209411621094,162.0,23.689451217651367,-21339.169921875,825.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.822265625,30960.0,0.0,0.0,0.496336430311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29865300655365,1.2986702919006348,-1.7301827028859407e-05,0.0,0.0005037183873355,0.0,0.0,283.23455810546875,0.0,0.0,0.0,0.7464096546173096,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386670172214508,-2975.174072265625,304.1650695800781,0.6439823508262634,0.2045950889587402,0.1901785433292389,293.354248046875,297.1499938964844,293.1499938964844,0.0757826194167137,-1936.6905517578125,304.1700744628906,0.5387289524078369,0.1231401041150093,0.1237487569451332,293.2255859375,297.1499938964844,293.1499938964844,0.3953580260276794,-5310.97216796875,304.1627502441406,0.848675549030304,0.4806028008460998,0.3395475745201111,293.2437744140625,297.1499938964844,293.1499938964844,0.4938059151172638,-8555.720703125,304.1664428710937,0.8995803594589233,0.5734006762504578,0.5468389391899109,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357217192649,-3947.638916015625,304.13336181640625,0.364601731300354,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364342391490936,0.6682694554328918,0.6682694554328918,1.0,1.0,-1.744328260421753,0.7289037108421326,1.0154246091842651,0.3252327740192413,0.0,0.0,0.7484927773475647,169.8335723876953,150.0,20.90041923522949,-21183.328125,805.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.4929404854774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713189125061035,1.2713358402252195,-1.68846599990502e-05,0.0,0.0005002719117328,0.0,0.0,269.2212219238281,0.0,0.0,0.0,0.719069242477417,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386670172214508,-2975.174072265625,304.1650695800781,0.6439823508262634,0.2045950889587402,0.1901785433292389,293.354248046875,297.1499938964844,293.1499938964844,0.0757826194167137,-1936.6905517578125,304.1700744628906,0.5387289524078369,0.1231401041150093,0.1237487569451332,293.2255859375,297.1499938964844,293.1499938964844,0.3953580260276794,-5310.97216796875,304.1627502441406,0.848675549030304,0.4806028008460998,0.3395475745201111,293.2437744140625,297.1499938964844,293.1499938964844,0.4938059151172638,-8555.720703125,304.1664428710937,0.8995803594589233,0.5734006762504578,0.5468389391899109,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357217192649,-3947.638916015625,304.13336181640625,0.364601731300354,0.050000000745058,0.2529970705509186,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364342391490936,0.6682694554328918,0.6682694554328918,1.0,1.0,-1.744328260421753,0.7289037108421326,1.0154246091842651,0.3252327740192413,0.0,0.0,0.7484927773475647,169.8335723876953,150.0,20.90041923522949,-21183.328125,805.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.443359375,29880.0,0.0,0.0,0.4929404854774475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713189125061035,1.2713358402252195,-1.68846599990502e-05,0.0,0.0005002719117328,0.0,0.0,269.2212219238281,0.0,0.0,0.0,0.719069242477417,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360163986682891,-2929.79736328125,304.1644897460937,0.644932210445404,0.2014907002449035,0.1871363967657089,293.3531188964844,297.1499938964844,293.1499938964844,0.0717962011694908,-1860.8184814453125,304.1700439453125,0.5342967510223389,0.1181925013661384,0.118805855512619,293.2249755859375,297.1499938964844,293.1499938964844,0.3935361802577972,-5292.25341796875,304.16162109375,0.8531850576400757,0.4788075089454651,0.3381097316741943,293.2430725097656,297.1499938964844,293.1499938964844,0.4914475679397583,-8524.7109375,304.1649780273437,0.9046686887741088,0.5711620450019836,0.5444822907447815,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704231381416,-3929.09326171875,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078857421875,1.0,0.4297725260257721,0.6704256534576416,0.6704256534576416,1.0,1.0,-1.7288227081298828,0.7226903438568115,1.0061323642730713,0.322375625371933,0.0,0.0,0.7418116927146912,163.4404754638672,138.0,2.483797788619995,-20962.810546875,774.2947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887857139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228350281715393,1.2283662557601929,-1.5990648535080254e-05,0.0,0.0004960553487762,0.0,0.0,245.37472534179688,0.0,0.0,0.0,0.7120761871337891,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360163986682891,-2929.79736328125,304.1644897460937,0.644932210445404,0.2014907002449035,0.1871363967657089,293.3531188964844,297.1499938964844,293.1499938964844,0.0717962011694908,-1860.8184814453125,304.1700439453125,0.5342967510223389,0.1181925013661384,0.118805855512619,293.2249755859375,297.1499938964844,293.1499938964844,0.3935361802577972,-5292.25341796875,304.16162109375,0.8531850576400757,0.4788075089454651,0.3381097316741943,293.2430725097656,297.1499938964844,293.1499938964844,0.4914475679397583,-8524.7109375,304.1649780273437,0.9046686887741088,0.5711620450019836,0.5444822907447815,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704231381416,-3929.09326171875,304.1202392578125,0.368163913488388,0.050000000745058,0.2518624067306518,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078857421875,1.0,0.4297725260257721,0.6704256534576416,0.6704256534576416,1.0,1.0,-1.7288227081298828,0.7226903438568115,1.0061323642730713,0.322375625371933,0.0,0.0,0.7418116927146912,163.4404754638672,138.0,2.483797788619995,-20962.810546875,774.2947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91485595703125,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.322265625,29880.0,0.0,0.0,0.4887857139110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228350281715393,1.2283662557601929,-1.5990648535080254e-05,0.0,0.0004960553487762,0.0,0.0,245.37472534179688,0.0,0.0,0.0,0.7120761871337891,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331401467323303,-2879.837158203125,304.1644592285156,0.6476385593414307,0.1985141932964325,0.184136688709259,293.3516540527344,297.1499938964844,293.1499938964844,0.0676115304231643,-1781.866455078125,304.1703186035156,0.5313867330551147,0.1133477240800857,0.1138805001974105,293.22418212890625,297.1499938964844,293.1499938964844,0.3909194767475128,-5264.328125,304.1620788574219,0.8600955009460449,0.4770690202713012,0.3366621732711792,293.24224853515625,297.1499938964844,293.1499938964844,0.4881106317043304,-8479.0390625,304.16552734375,0.9128283858299256,0.5689707398414612,0.5421037673950195,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210428923368,-3897.5537109375,304.107421875,0.3732334673404693,0.050000000745058,0.2503486275672912,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214071333408355,0.6726452708244324,0.6726452708244324,1.0,1.0,-1.7128962278366089,0.7162914276123047,0.9966047406196594,0.3194122314453125,0.0,0.0,0.7314515113830566,155.01846313476562,126.0,12.380046844482422,-20795.1875,737.2619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.064453125,29880.0,0.0,0.0,0.4842126071453094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005363702774048,1.200551986694336,-1.55801262735622e-05,0.0,0.000491414219141,0.0,0.0,232.40484619140625,0.0,0.0,0.0,0.6995044350624084,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331401467323303,-2879.837158203125,304.1644592285156,0.6476385593414307,0.1985141932964325,0.184136688709259,293.3516540527344,297.1499938964844,293.1499938964844,0.0676115304231643,-1781.866455078125,304.1703186035156,0.5313867330551147,0.1133477240800857,0.1138805001974105,293.22418212890625,297.1499938964844,293.1499938964844,0.3909194767475128,-5264.328125,304.1620788574219,0.8600955009460449,0.4770690202713012,0.3366621732711792,293.24224853515625,297.1499938964844,293.1499938964844,0.4881106317043304,-8479.0390625,304.16552734375,0.9128283858299256,0.5689707398414612,0.5421037673950195,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210428923368,-3897.5537109375,304.107421875,0.3732334673404693,0.050000000745058,0.2503486275672912,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214071333408355,0.6726452708244324,0.6726452708244324,1.0,1.0,-1.7128962278366089,0.7162914276123047,0.9966047406196594,0.3194122314453125,0.0,0.0,0.7314515113830566,155.01846313476562,126.0,12.380046844482422,-20795.1875,737.2619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,309.9015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,30192.064453125,29880.0,0.0,0.0,0.4842126071453094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005363702774048,1.200551986694336,-1.55801262735622e-05,0.0,0.000491414219141,0.0,0.0,232.40484619140625,0.0,0.0,0.0,0.6995044350624084,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317588239908218,-2855.815185546875,304.1643371582031,0.6495538353919983,0.1970724016427993,0.1826603263616562,293.35076904296875,297.1499938964844,293.1499938964844,0.0655288472771644,-1743.06787109375,304.17041015625,0.5303720235824585,0.1109649240970611,0.1114354282617569,293.2237548828125,297.1499938964844,293.1499938964844,0.3896927833557129,-5251.31005859375,304.162109375,0.86432945728302,0.4762162864208221,0.3359354138374328,293.2418212890625,297.1499938964844,293.1499938964844,0.4865404367446899,-8457.6728515625,304.1655578613281,0.9179841876029968,0.5678900480270386,0.5409080982208252,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920006990432,-3881.222900390625,304.1011657714844,0.3762461841106415,0.050000000745058,0.249499961733818,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.2251281738281,1.0,0.4167712032794952,0.6737794876098633,0.6737794876098633,1.0,1.0,-1.7048606872558594,0.7130615711212158,0.9917991161346436,0.3179114758968353,0.0,0.0,0.7260408997535706,150.3172607421875,126.0,11.474920272827148,-20700.984375,717.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002502441406,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.47265625,28800.0,0.0,0.0,0.4817728400230407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185235857963562,1.185251235961914,-1.536103809485212e-05,0.0,0.000488938181661,0.0,0.0,225.5173492431641,0.0,0.0,0.0,0.6777149438858032,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306097358465194,-2836.159912109375,304.163818359375,0.6518178582191467,0.1956609934568405,0.1812023520469665,293.3498229980469,297.1499938964844,293.1499938964844,0.0635624900460243,-1707.0086669921875,304.1702880859375,0.5296069979667664,0.1086089238524437,0.1090061664581298,293.2232666015625,297.1499938964844,293.1499938964844,0.3890948891639709,-5245.53271484375,304.1609802246094,0.8690503835678101,0.4753785133361816,0.3352104127407074,293.2413024902344,297.1499938964844,293.1499938964844,0.485742837190628,-8447.7841796875,304.1641540527344,0.9237855672836304,0.5668254494667053,0.5397148132324219,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911664038896,-3869.954833984375,304.0948791503906,0.3795478343963623,0.050000000745058,0.2486094981431961,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.2795715332031,291.20880126953125,1.0,0.4119056463241577,0.6749287843704224,0.6749287843704224,1.0,1.0,-1.6968210935592651,0.7098309993743896,0.9869900941848756,0.3164081573486328,0.0,0.0,0.7231376767158508,145.39382934570312,114.0,-16.495059967041016,-20535.080078125,697.2515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29285.6796875,28800.0,0.0,0.0,0.4791097044944763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540812253952026,1.1540958881378174,-1.4710914001625495e-05,0.0,0.0004862354544457,0.0,0.0,209.7328491210937,0.0,0.0,0.0,0.6763801574707031,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280211210250854,-2790.994873046875,304.1635437011719,0.6574118733406067,0.1929262727499008,0.1783494651317596,293.34765625,297.1499938964844,293.1499938964844,0.0594278126955032,-1631.62255859375,304.17041015625,0.5287972092628479,0.1039824411273002,0.1042079851031303,293.2221984863281,297.1499938964844,293.1499938964844,0.3869014978408813,-5222.248046875,304.1610412597656,0.8799657821655273,0.4737342298030853,0.333774983882904,293.240234375,297.1499938964844,293.1499938964844,0.4829310178756714,-8409.4716796875,304.1641845703125,0.9371077418327332,0.5647308826446533,0.5373522043228149,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298503279685,-3836.662353515625,304.0829772949219,0.3869941234588623,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016084372997284,0.677271842956543,0.677271842956543,1.0,1.0,-1.680827021598816,0.7034112215042114,0.9774158596992492,0.3134175539016723,0.0,0.0,0.7152807116508484,135.06480407714844,102.0,2.200413703918457,-20379.08203125,655.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.796875,28800.0,0.0,0.0,0.4735469222068786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310564279556274,1.1310707330703735,-1.4343493603519164e-05,0.0,0.0004805899225175,0.0,0.0,199.61962890625,0.0,0.0,0.0,0.6657206416130066,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280211210250854,-2790.994873046875,304.1635437011719,0.6574118733406067,0.1929262727499008,0.1783494651317596,293.34765625,297.1499938964844,293.1499938964844,0.0594278126955032,-1631.62255859375,304.17041015625,0.5287972092628479,0.1039824411273002,0.1042079851031303,293.2221984863281,297.1499938964844,293.1499938964844,0.3869014978408813,-5222.248046875,304.1610412597656,0.8799657821655273,0.4737342298030853,0.333774983882904,293.240234375,297.1499938964844,293.1499938964844,0.4829310178756714,-8409.4716796875,304.1641845703125,0.9371077418327332,0.5647308826446533,0.5373522043228149,293.18682861328125,297.1499938964844,293.1499938964844,0.0156298503279685,-3836.662353515625,304.0829772949219,0.3869941234588623,0.050000000745058,0.246737390756607,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016084372997284,0.677271842956543,0.677271842956543,1.0,1.0,-1.680827021598816,0.7034112215042114,0.9774158596992492,0.3134175539016723,0.0,0.0,0.7152807116508484,135.06480407714844,102.0,2.200413703918457,-20379.08203125,655.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.796875,28800.0,0.0,0.0,0.4735469222068786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310564279556274,1.1310707330703735,-1.4343493603519164e-05,0.0,0.0004805899225175,0.0,0.0,199.61962890625,0.0,0.0,0.0,0.6657206416130066,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948079586029,-2746.703369140625,304.1632385253906,0.6645030379295349,0.1903039216995239,0.1755822598934173,293.3451843261719,297.1499938964844,293.1499938964844,0.0552929863333702,-1557.4967041015625,304.1705017089844,0.5289497375488281,0.0994788408279419,0.0995065346360206,293.2212219238281,297.1499938964844,293.1499938964844,0.3846278488636017,-5198.06640625,304.1611328125,0.8928716778755188,0.4721032381057739,0.3323385119438171,293.2392272949219,297.1499938964844,293.1499938964844,0.4800199866294861,-8369.736328125,304.164306640625,0.9521989226341248,0.562650203704834,0.5349884629249573,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621109202504,-3801.736328125,304.0716552734375,0.3950973749160766,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907020092010498,0.6796807646751404,0.6796807646751404,1.0,1.0,-1.6649569272994995,0.6970530152320862,0.967903971672058,0.3104520738124847,0.0,0.0,0.7060338854789734,124.33081817626952,90.0,3.511467695236206,-20188.482421875,614.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678108394145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10455584526062,1.1045697927474976,-1.398453696310753e-05,0.0,0.0004747685161419,0.0,0.0,188.97129821777344,0.0,0.0,0.0,0.6391182541847229,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254948079586029,-2746.703369140625,304.1632385253906,0.6645030379295349,0.1903039216995239,0.1755822598934173,293.3451843261719,297.1499938964844,293.1499938964844,0.0552929863333702,-1557.4967041015625,304.1705017089844,0.5289497375488281,0.0994788408279419,0.0995065346360206,293.2212219238281,297.1499938964844,293.1499938964844,0.3846278488636017,-5198.06640625,304.1611328125,0.8928716778755188,0.4721032381057739,0.3323385119438171,293.2392272949219,297.1499938964844,293.1499938964844,0.4800199866294861,-8369.736328125,304.164306640625,0.9521989226341248,0.562650203704834,0.5349884629249573,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621109202504,-3801.736328125,304.0716552734375,0.3950973749160766,0.050000000745058,0.244788259267807,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.21649169921875,1.0,0.3907020092010498,0.6796807646751404,0.6796807646751404,1.0,1.0,-1.6649569272994995,0.6970530152320862,0.967903971672058,0.3104520738124847,0.0,0.0,0.7060338854789734,124.33081817626952,90.0,3.511467695236206,-20188.482421875,614.3182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678108394145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10455584526062,1.1045697927474976,-1.398453696310753e-05,0.0,0.0004747685161419,0.0,0.0,188.97129821777344,0.0,0.0,0.0,0.6391182541847229,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233597844839096,-2709.641845703125,304.16241455078125,0.6733044981956482,0.1877923160791397,0.1729060709476471,293.34228515625,297.1499938964844,293.1499938964844,0.0513581372797489,-1488.4600830078125,304.17022705078125,0.5301984548568726,0.0951164215803146,0.0949233174324035,293.2201843261719,297.1499938964844,293.1499938964844,0.3833087384700775,-5184.77294921875,304.1596984863281,0.9080976843833924,0.4705087840557098,0.3309163451194763,293.2381286621094,297.1499938964844,293.1499938964844,0.4782890379428863,-8347.3291015625,304.1625061035156,0.9684247970581056,0.5606139302253723,0.5326497554779053,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391709223389,-3774.53515625,304.0605773925781,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.19287109375,1.0,0.3792960345745086,0.6821531653404236,0.6821531653404236,1.0,1.0,-1.649332046508789,0.6908100843429565,0.9585219621658324,0.3075389862060547,0.0,0.0,0.7022289633750916,113.36810302734376,78.0,-13.947064399719238,-19950.22265625,572.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.384765625,27720.0,0.0,0.0,0.4616639614105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690468549728394,1.069060206413269,-1.326030269410694e-05,0.0,0.0004685302556026,0.0,0.0,172.8806915283203,0.0,0.0,0.0,0.635529637336731,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233597844839096,-2709.641845703125,304.16241455078125,0.6733044981956482,0.1877923160791397,0.1729060709476471,293.34228515625,297.1499938964844,293.1499938964844,0.0513581372797489,-1488.4600830078125,304.17022705078125,0.5301984548568726,0.0951164215803146,0.0949233174324035,293.2201843261719,297.1499938964844,293.1499938964844,0.3833087384700775,-5184.77294921875,304.1596984863281,0.9080976843833924,0.4705087840557098,0.3309163451194763,293.2381286621094,297.1499938964844,293.1499938964844,0.4782890379428863,-8347.3291015625,304.1625061035156,0.9684247970581056,0.5606139302253723,0.5326497554779053,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391709223389,-3774.53515625,304.0605773925781,0.4032439589500427,0.050000000745058,0.2427946776151657,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.19287109375,1.0,0.3792960345745086,0.6821531653404236,0.6821531653404236,1.0,1.0,-1.649332046508789,0.6908100843429565,0.9585219621658324,0.3075389862060547,0.0,0.0,0.7022289633750916,113.36810302734376,78.0,-13.947064399719238,-19950.22265625,572.9186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.384765625,27720.0,0.0,0.0,0.4616639614105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690468549728394,1.069060206413269,-1.326030269410694e-05,0.0,0.0004685302556026,0.0,0.0,172.8806915283203,0.0,0.0,0.0,0.635529637336731,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209974437952041,-2667.846923828125,304.1622009277344,0.6841236352920532,0.1853827685117721,0.1703184098005294,293.3388671875,297.1499938964844,293.1499938964844,0.0473358854651451,-1418.43408203125,304.1701965332031,0.532857358455658,0.0909406915307045,0.0904987081885337,293.2192687988281,297.1499938964844,293.1499938964844,0.3810470998287201,-5160.50439453125,304.16021728515625,0.927631139755249,0.4689207971096039,0.3295025527477264,293.2370910644531,297.1499938964844,293.1499938964844,0.4754060804843902,-8307.578125,304.1631164550781,0.9850600361824036,0.5585867762565613,0.5303269028663635,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729095235466,-3738.506591796875,304.0503234863281,0.4124161303043365,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674457371234894,0.6846917867660522,0.6846917867660522,1.0,1.0,-1.63400399684906,0.6847056150436401,0.94929838180542,0.3046912848949432,0.0,0.0,0.6952947378158569,102.28541564941406,66.0,-0.3584869801998138,-19777.875,532.0938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.515625,27720.0,0.0,0.0,0.4555888772010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506279468536377,1.0506409406661987,-1.3017368473811077e-05,0.0,0.0004623647837433,0.0,0.0,166.09837341308594,0.0,0.0,0.0,0.6273798942565918,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209974437952041,-2667.846923828125,304.1622009277344,0.6841236352920532,0.1853827685117721,0.1703184098005294,293.3388671875,297.1499938964844,293.1499938964844,0.0473358854651451,-1418.43408203125,304.1701965332031,0.532857358455658,0.0909406915307045,0.0904987081885337,293.2192687988281,297.1499938964844,293.1499938964844,0.3810470998287201,-5160.50439453125,304.16021728515625,0.927631139755249,0.4689207971096039,0.3295025527477264,293.2370910644531,297.1499938964844,293.1499938964844,0.4754060804843902,-8307.578125,304.1631164550781,0.9850600361824036,0.5585867762565613,0.5303269028663635,293.1849975585937,297.1499938964844,293.1499938964844,0.0148729095235466,-3738.506591796875,304.0503234863281,0.4124161303043365,0.050000000745058,0.2407768368721008,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674457371234894,0.6846917867660522,0.6846917867660522,1.0,1.0,-1.63400399684906,0.6847056150436401,0.94929838180542,0.3046912848949432,0.0,0.0,0.6952947378158569,102.28541564941406,66.0,-0.3584869801998138,-19777.875,532.0938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.515625,27720.0,0.0,0.0,0.4555888772010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506279468536377,1.0506409406661987,-1.3017368473811077e-05,0.0,0.0004623647837433,0.0,0.0,166.09837341308594,0.0,0.0,0.0,0.6273798942565918,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198801472783088,-2648.075927734375,304.1620178222656,0.6904171705245972,0.1842169314622879,0.169058158993721,293.33697509765625,297.1499938964844,293.1499938964844,0.0453861430287361,-1384.8223876953125,304.1700744628906,0.5348554849624634,0.0889200568199157,0.0883548632264137,293.21881103515625,297.1499938964844,293.1499938964844,0.3800095319747925,-5149.45654296875,304.1602478027344,0.9388381242752076,0.4681298434734344,0.3287955224514007,293.23663330078125,297.1499938964844,293.1499938964844,0.4740791618824005,-8289.4296875,304.16314697265625,0.9932910799980164,0.5575773119926453,0.5291659235954285,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459162399172,-3721.3427734375,304.0453796386719,0.4178042113780975,0.050000000745058,0.2397627830505371,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.26922607421875,291.1983642578125,1.0,0.3613606691360473,0.6859883069992065,0.6859883069992065,1.0,1.0,-1.6264567375183103,0.6817082762718201,0.9447484612464904,0.3032935559749603,0.0,0.0,0.6920549869537354,96.7201919555664,66.0,-0.504269540309906,-19684.37109375,511.9536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.943359375,26640.0,0.0,0.0,0.4525916278362274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411880016326904,1.041200876235962,-1.289619740418857e-05,0.0,0.0004593229677993,0.0,0.0,162.71546936035156,0.0,0.0,0.0,0.6083131432533264,4.0,0.0,1.0
