time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189928948879242,-2632.72607421875,304.16143798828125,0.6968901753425598,0.1830836087465286,0.1678322404623031,293.33502197265625,297.1499938964844,293.1499938964844,0.0435703061521053,-1353.920166015625,304.1697082519531,0.5369342565536499,0.0869364961981773,0.0862554535269737,293.21832275390625,297.1499938964844,293.1499938964844,0.3796162903308868,-5145.87109375,304.1590576171875,0.950004518032074,0.4673537611961365,0.3281008601188659,293.2357788085937,297.1499938964844,293.1499938964844,0.4714069664478302,-8251.013671875,304.1658630371094,0.9990000128746032,0.5566439628601074,0.5257768630981445,293.18414306640625,297.1499938964844,293.1499938964844,0.0146554000675678,-3710.702880859375,304.0404052734375,0.423621267080307,0.050000000745058,0.2388035207986831,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551032841205597,0.6874547600746155,0.6874547600746155,1.0,1.0,-1.6164456605911257,0.6775953769683838,0.9388503432273864,0.3014390170574188,0.0,0.0,0.6916541457176208,91.40313720703124,69.0,-28.575668334960938,-19497.779296875,491.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.654296875,26640.0,0.0,0.0,0.449487030506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173735618591309,1.017385959625244,-1.23867621368845e-05,0.0,0.0004561721871141,0.0,0.0,152.48390197753906,0.0,0.0,0.0,0.6101747751235962,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168278753757476,-2593.835205078125,304.1612548828125,0.7018797397613525,0.180845633149147,0.1656495481729507,293.3311767578125,297.1499938964844,293.1499938964844,0.039880633354187,-1290.4566650390625,304.1693115234375,0.5340813994407654,0.0830258801579475,0.0823612213134765,293.21759033203125,297.1499938964844,293.1499938964844,0.3770830333232879,-5118.2001953125,304.16033935546875,0.9601206183433532,0.4657720625400543,0.3268846571445465,293.2179260253906,297.1499938964844,293.1499938964844,0.4531050026416778,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580524802207947,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972167909145,-3687.5673828125,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469131290912628,0.6909672617912292,0.6909672617912292,1.0,1.0,-1.5862575769424438,0.6650242209434509,0.9212334156036376,0.29508838057518,0.0,0.0,0.6842713356018066,86.05914306640625,72.0,21.830055236816406,-19232.51953125,458.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6953125,26640.0,0.0,0.0,0.4431179165840149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027532577514648,1.002765417098999,-1.2179604709672276e-05,0.0,0.000449708342785,0.0,0.0,147.33377075195312,0.0,0.0,0.0,0.6032508015632629,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168278753757476,-2593.835205078125,304.1612548828125,0.7018797397613525,0.180845633149147,0.1656495481729507,293.3311767578125,297.1499938964844,293.1499938964844,0.039880633354187,-1290.4566650390625,304.1693115234375,0.5340813994407654,0.0830258801579475,0.0823612213134765,293.21759033203125,297.1499938964844,293.1499938964844,0.3770830333232879,-5118.2001953125,304.16033935546875,0.9601206183433532,0.4657720625400543,0.3268846571445465,293.2179260253906,297.1499938964844,293.1499938964844,0.4531050026416778,-7985.9453125,304.19049072265625,0.9990000128746032,0.5580524802207947,0.5088558197021484,293.1832275390625,297.1499938964844,293.1499938964844,0.0144972167909145,-3687.5673828125,304.0311584472656,0.4298113584518432,0.050000000745058,0.2379146665334701,291.2008972167969,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469131290912628,0.6909672617912292,0.6909672617912292,1.0,1.0,-1.5862575769424438,0.6650242209434509,0.9212334156036376,0.29508838057518,0.0,0.0,0.6842713356018066,86.05914306640625,72.0,21.830055236816406,-19232.51953125,458.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.6953125,26640.0,0.0,0.0,0.4431179165840149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027532577514648,1.002765417098999,-1.2179604709672276e-05,0.0,0.000449708342785,0.0,0.0,147.33377075195312,0.0,0.0,0.0,0.6032508015632629,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148404031991958,-2558.206298828125,304.1607971191406,0.7035732269287109,0.1785868108272552,0.1635219305753708,293.327880859375,297.1499938964844,293.1499938964844,0.0363406091928482,-1229.5272216796875,304.16876220703125,0.5281015634536743,0.0791041925549507,0.0785439684987068,293.2174987792969,297.1499938964844,293.1499938964844,0.3748738765716553,-5094.46533203125,304.1605529785156,0.9653873443603516,0.4640803635120392,0.325647234916687,293.1919860839844,297.1499938964844,293.1499938964844,0.4417436718940735,-7826.01171875,304.1955261230469,0.9990000128746032,0.561590850353241,0.4989054799079895,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971778452396,-3673.584228515625,304.0208740234375,0.4337016940116882,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416336178779602,0.6942979097366333,0.6942979097366333,1.0,1.0,-1.5651026964187622,0.6564691066741943,0.9086336493492126,0.2908908426761627,0.0,0.0,0.6747357249259949,82.97295379638672,75.0,12.732888221740724,-18965.521484375,438.6012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.244140625,25560.0,0.0,0.0,0.436542272567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763596653938292,0.9763715863227844,-1.1872250979649834e-05,0.0,0.0004430349217727,0.0,0.0,138.88287353515625,0.0,0.0,0.0,0.5771492719650269,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148404031991958,-2558.206298828125,304.1607971191406,0.7035732269287109,0.1785868108272552,0.1635219305753708,293.327880859375,297.1499938964844,293.1499938964844,0.0363406091928482,-1229.5272216796875,304.16876220703125,0.5281015634536743,0.0791041925549507,0.0785439684987068,293.2174987792969,297.1499938964844,293.1499938964844,0.3748738765716553,-5094.46533203125,304.1605529785156,0.9653873443603516,0.4640803635120392,0.325647234916687,293.1919860839844,297.1499938964844,293.1499938964844,0.4417436718940735,-7826.01171875,304.1955261230469,0.9990000128746032,0.561590850353241,0.4989054799079895,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971778452396,-3673.584228515625,304.0208740234375,0.4337016940116882,0.050000000745058,0.2374137192964553,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416336178779602,0.6942979097366333,0.6942979097366333,1.0,1.0,-1.5651026964187622,0.6564691066741943,0.9086336493492126,0.2908908426761627,0.0,0.0,0.6747357249259949,82.97295379638672,75.0,12.732888221740724,-18965.521484375,438.6012878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917724609375,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.244140625,25560.0,0.0,0.0,0.436542272567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763596653938292,0.9763715863227844,-1.1872250979649834e-05,0.0,0.0004430349217727,0.0,0.0,138.88287353515625,0.0,0.0,0.0,0.5771492719650269,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133433654904365,-2531.9970703125,304.15972900390625,0.7028654217720032,0.1763690263032913,0.1614733189344406,293.3248291015625,297.1499938964844,293.1499938964844,0.0331078320741653,-1173.72802734375,304.1679077148437,0.5199647545814514,0.0752191394567489,0.0748053416609764,293.2174987792969,297.1499938964844,293.1499938964844,0.3740562498569488,-5086.72412109375,304.158447265625,0.967327356338501,0.4623734354972839,0.3244274258613586,293.1703491210937,297.1499938964844,293.1499938964844,0.4369766414165497,-7764.09716796875,304.18817138671875,0.9990000128746032,0.5649283528327942,0.4940614700317383,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847297877073,-3675.47900390625,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385580778121948,0.6974852681159973,0.6974852681159973,1.0,1.0,-1.5505836009979248,0.6508539915084839,0.8997296094894409,0.288267970085144,0.0,0.0,0.6726109981536865,81.41239929199219,78.0,-19.138160705566406,-18716.650390625,426.4284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.259765625,25560.0,0.0,0.0,0.4296616911888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944910168647766,0.9449214339256288,-1.1242776963626966e-05,0.0,0.0004360520106274,0.0,0.0,126.94365692138672,0.0,0.0,0.0,0.5753178596496582,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133433654904365,-2531.9970703125,304.15972900390625,0.7028654217720032,0.1763690263032913,0.1614733189344406,293.3248291015625,297.1499938964844,293.1499938964844,0.0331078320741653,-1173.72802734375,304.1679077148437,0.5199647545814514,0.0752191394567489,0.0748053416609764,293.2174987792969,297.1499938964844,293.1499938964844,0.3740562498569488,-5086.72412109375,304.158447265625,0.967327356338501,0.4623734354972839,0.3244274258613586,293.1703491210937,297.1499938964844,293.1499938964844,0.4369766414165497,-7764.09716796875,304.18817138671875,0.9990000128746032,0.5649283528327942,0.4940614700317383,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847297877073,-3675.47900390625,304.009521484375,0.4356821477413177,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385580778121948,0.6974852681159973,0.6974852681159973,1.0,1.0,-1.5505836009979248,0.6508539915084839,0.8997296094894409,0.288267970085144,0.0,0.0,0.6726109981536865,81.41239929199219,78.0,-19.138160705566406,-18716.650390625,426.4284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75030517578125,310.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.259765625,25560.0,0.0,0.0,0.4296616911888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944910168647766,0.9449214339256288,-1.1242776963626966e-05,0.0,0.0004360520106274,0.0,0.0,126.94365692138672,0.0,0.0,0.0,0.5753178596496582,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116644367575645,-2501.92431640625,304.1592712402344,0.7003343105316162,0.1742045730352401,0.1595094949007034,293.32177734375,297.1499938964844,293.1499938964844,0.0299233347177505,-1116.96240234375,304.167236328125,0.5104986429214478,0.0714081153273582,0.0711682960391044,293.2176208496094,297.1499938964844,293.1499938964844,0.372429609298706,-5069.41845703125,304.1583251953125,0.96678626537323,0.4606366753578186,0.3232226371765136,293.1575927734375,297.1499938964844,293.1499938964844,0.4352092146873474,-7744.861328125,304.17828369140625,0.9990000128746032,0.5670136213302612,0.4930553138256073,293.1826171875,297.1499938964844,293.1499938964844,0.014353041537106,-3672.55810546875,303.9979553222656,0.4361010193824768,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371499478816986,0.7004854679107666,0.7004854679107666,1.0,1.0,-1.5411436557769775,0.6474623680114746,0.8936812281608582,0.2868229746818542,0.0,0.0,0.668918788433075,80.96967315673828,81.0,-13.38861846923828,-18590.064453125,420.1150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6171875,25560.0,0.0,0.0,0.4232315421104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934207022190094,0.9342181086540222,-1.1105346857220866e-05,0.0,0.0004295262333471,0.0,0.0,123.65939331054688,0.0,0.0,0.0,0.5706028938293457,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116644367575645,-2501.92431640625,304.1592712402344,0.7003343105316162,0.1742045730352401,0.1595094949007034,293.32177734375,297.1499938964844,293.1499938964844,0.0299233347177505,-1116.96240234375,304.167236328125,0.5104986429214478,0.0714081153273582,0.0711682960391044,293.2176208496094,297.1499938964844,293.1499938964844,0.372429609298706,-5069.41845703125,304.1583251953125,0.96678626537323,0.4606366753578186,0.3232226371765136,293.1575927734375,297.1499938964844,293.1499938964844,0.4352092146873474,-7744.861328125,304.17828369140625,0.9990000128746032,0.5670136213302612,0.4930553138256073,293.1826171875,297.1499938964844,293.1499938964844,0.014353041537106,-3672.55810546875,303.9979553222656,0.4361010193824768,0.050000000745058,0.2371243089437484,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371499478816986,0.7004854679107666,0.7004854679107666,1.0,1.0,-1.5411436557769775,0.6474623680114746,0.8936812281608582,0.2868229746818542,0.0,0.0,0.668918788433075,80.96967315673828,81.0,-13.38861846923828,-18590.064453125,420.1150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.6171875,25560.0,0.0,0.0,0.4232315421104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934207022190094,0.9342181086540222,-1.1105346857220866e-05,0.0,0.0004295262333471,0.0,0.0,123.65939331054688,0.0,0.0,0.0,0.5706028938293457,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109023466706276,-2488.337890625,304.1589660644531,0.6985340118408203,0.1731442213058471,0.1585577577352523,293.3201904296875,297.1499938964844,293.1499938964844,0.0280913319438695,-1089.115478515625,304.1674499511719,0.5054933428764343,0.0695412009954452,0.0693948715925216,293.2177429199219,297.1499938964844,293.1499938964844,0.3717839419841766,-5062.6943359375,304.1579895019531,0.9657715559005736,0.4597594738006592,0.3226208388805389,293.1548767089844,297.1499938964844,293.1499938964844,0.4357305467128753,-7755.4609375,304.1722106933594,0.9990000128746032,0.5674576759338379,0.4936843812465668,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495509400963,-3673.3251953125,303.9917297363281,0.4358391761779785,0.050000000745058,0.2371555119752884,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.2497863769531,291.17010498046875,1.0,0.3369410932064056,0.7019028663635254,0.7019028663635254,1.0,1.0,-1.5379412174224854,0.6464225649833679,0.8915187120437622,0.2864440679550171,0.0,0.0,0.6682011485099792,81.07566833496094,81.0,-17.148401260375977,-18536.119140625,418.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298889160156,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.33984375,24480.0,0.0,0.0,0.4202609062194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306007027626038,0.9306117296218872,-1.1056982657464688e-05,0.0,0.0004265113966539,0.0,0.0,122.54669952392578,0.0,0.0,0.0,0.5540768504142761,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103575080633163,-2479.039306640625,304.1583251953125,0.6964495778083801,0.1720994412899017,0.1576254814863205,293.31854248046875,297.1499938964844,293.1499938964844,0.0270602237433195,-1064.685302734375,304.1661682128906,0.5003985166549683,0.0677090808749198,0.0676564499735832,293.21783447265625,297.1499938964844,293.1499938964844,0.3718155920505523,-5063.8388671875,304.15643310546875,0.9643461108207704,0.4588834941387176,0.3220219016075134,293.1543884277344,297.1499938964844,293.1499938964844,0.4377163350582123,-7787.54150390625,304.1645202636719,0.9990000128746032,0.5674899816513062,0.4949290454387665,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783586099743,-3680.479248046875,303.9848937988281,0.4353238344192505,0.050000000745058,0.2372172027826309,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484436035156,291.139404296875,1.0,0.3370047807693481,0.7032646536827087,0.7032646536827087,1.0,1.0,-1.5355833768844604,0.6457450985908508,0.8898382782936096,0.2862534821033478,0.0,0.0,0.6710144877433777,81.36046600341797,84.0,-51.727813720703125,-18412.728515625,418.1277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7075500488281,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.587890625,24480.0,0.0,0.0,0.4173464775085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143962264060974,0.9144068956375122,-1.0657932762114797e-05,0.0,0.0004235536034684,0.0,0.0,116.11213684082033,0.0,0.0,0.0,0.5590366721153259,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089531257748603,-2453.9599609375,304.1579284667969,0.6916082501411438,0.1700548678636551,0.1558178663253784,293.3148498535156,297.1499938964844,293.1499938964844,0.0244388692080974,-1013.5675048828124,304.1651611328125,0.4900686144828796,0.0641905143857002,0.064323291182518,293.218017578125,297.1499938964844,293.1499938964844,0.3707085251808166,-5052.20751953125,304.15625,0.9604599475860596,0.4571265876293182,0.3208384215831756,293.1597900390625,297.1499938964844,293.1499938964844,0.4420482814311981,-7854.404296875,304.152587890625,0.9990000128746032,0.5663039088249207,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867591395974,-3684.688720703125,303.970703125,0.4336899518966675,0.050000000745058,0.2374166995286941,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378187417984009,0.7058379650115967,0.7058379650115967,1.0,1.0,-1.5330413579940796,0.6453216075897217,0.8877197504043579,0.2863548398017883,0.0,0.0,0.6764832735061646,82.37759399414062,87.0,-24.74730682373047,-18409.98046875,419.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24393.904296875,24480.0,0.0,0.0,0.4123010337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256332516670228,0.9256439805030824,-1.0719561942096334e-05,0.0,0.0004184331337455,0.0,0.0,118.75140380859376,0.0,0.0,0.0,0.5630574226379395,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089531257748603,-2453.9599609375,304.1579284667969,0.6916082501411438,0.1700548678636551,0.1558178663253784,293.3148498535156,297.1499938964844,293.1499938964844,0.0244388692080974,-1013.5675048828124,304.1651611328125,0.4900686144828796,0.0641905143857002,0.064323291182518,293.218017578125,297.1499938964844,293.1499938964844,0.3707085251808166,-5052.20751953125,304.15625,0.9604599475860596,0.4571265876293182,0.3208384215831756,293.1597900390625,297.1499938964844,293.1499938964844,0.4420482814311981,-7854.404296875,304.152587890625,0.9990000128746032,0.5663039088249207,0.4989375472068786,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867591395974,-3684.688720703125,303.970703125,0.4336899518966675,0.050000000745058,0.2374166995286941,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378187417984009,0.7058379650115967,0.7058379650115967,1.0,1.0,-1.5330413579940796,0.6453216075897217,0.8877197504043579,0.2863548398017883,0.0,0.0,0.6764832735061646,82.37759399414062,87.0,-24.74730682373047,-18409.98046875,419.4094543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063842773437,309.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24393.904296875,24480.0,0.0,0.0,0.4123010337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256332516670228,0.9256439805030824,-1.0719561942096334e-05,0.0,0.0004184331337455,0.0,0.0,118.75140380859376,0.0,0.0,0.0,0.5630574226379395,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075499206781387,-2428.728759765625,304.1576232910156,0.6861005425453186,0.1680688261985778,0.1540786176919937,293.31134033203125,297.1499938964844,293.1499938964844,0.0220258366316556,-963.6985473632812,304.16412353515625,0.478777140378952,0.060726623982191,0.0611070916056633,293.21832275390625,297.1499938964844,293.1499938964844,0.3693817853927612,-5038.07373046875,304.1563415527344,0.9554027915000916,0.4553380608558655,0.3196460008621216,293.17266845703125,297.1499938964844,293.1499938964844,0.4480391144752502,-7943.6318359375,304.1417541503906,0.9990000128746032,0.5634555220603943,0.5045631527900696,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902832642197,-3687.908447265625,303.9550476074219,0.4314625561237335,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.339359849691391,0.7083045244216919,0.7083045244216919,1.0,1.0,-1.5327526330947876,0.6458768248558044,0.8868757486343384,0.2869685590267181,0.0,0.0,0.682153046131134,83.88053894042969,90.0,-20.253772735595703,-18389.662109375,423.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,309.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,24345.525390625,23400.0,0.0,0.0,0.4085217714309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93784099817276,0.9378518462181092,-1.0846762961591594e-05,0.0,0.0004145976563449,0.0,0.0,122.1739501953125,0.0,0.0,0.0,0.5532126426696777,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075499206781387,-2428.728759765625,304.1576232910156,0.6861005425453186,0.1680688261985778,0.1540786176919937,293.31134033203125,297.1499938964844,293.1499938964844,0.0220258366316556,-963.6985473632812,304.16412353515625,0.478777140378952,0.060726623982191,0.0611070916056633,293.21832275390625,297.1499938964844,293.1499938964844,0.3693817853927612,-5038.07373046875,304.1563415527344,0.9554027915000916,0.4553380608558655,0.3196460008621216,293.17266845703125,297.1499938964844,293.1499938964844,0.4480391144752502,-7943.6318359375,304.1417541503906,0.9990000128746032,0.5634555220603943,0.5045631527900696,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902832642197,-3687.908447265625,303.9550476074219,0.4314625561237335,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.339359849691391,0.7083045244216919,0.7083045244216919,1.0,1.0,-1.5327526330947876,0.6458768248558044,0.8868757486343384,0.2869685590267181,0.0,0.0,0.682153046131134,83.88053894042969,90.0,-20.253772735595703,-18389.662109375,423.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,309.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,24345.525390625,23400.0,0.0,0.0,0.4085217714309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93784099817276,0.9378518462181092,-1.0846762961591594e-05,0.0,0.0004145976563449,0.0,0.0,122.1739501953125,0.0,0.0,0.0,0.5532126426696777,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1064788773655891,-2409.983642578125,304.1568908691406,0.6801793575286865,0.1661491990089416,0.1524101197719574,293.3085632324219,297.1499938964844,293.1499938964844,0.0198273863643407,-915.3931884765624,304.1630859375,0.4636797606945038,0.0572051368653774,0.0578635521233081,293.2185974121094,297.1499938964844,293.1499938964844,0.3690056204795837,-5034.91064453125,304.1549377441406,0.9494417905807496,0.4535532593727112,0.3184603750705719,293.1916198730469,297.1499938964844,293.1499938964844,0.4566819071769714,-8070.0302734375,304.1302185058594,0.9990000128746032,0.5590513348579407,0.5114043354988098,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385704770684,-3700.119384765625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.0700988769531,1.0,0.3414406776428222,0.710780143737793,0.710780143737793,1.0,1.0,-1.5340620279312134,0.647147536277771,0.8869144916534424,0.2879694998264313,0.0,0.0,0.6957811713218689,85.76195526123047,93.0,-36.67734909057617,-18339.017578125,428.7964477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23944091796875,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.185546875,23400.0,0.0,0.0,0.4057093560695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452630281448364,0.9452736973762512,-1.0667641618056224e-05,0.0,0.0004117434145882,0.0,0.0,122.08600616455078,0.0,0.0,0.0,0.567743182182312,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1064788773655891,-2409.983642578125,304.1568908691406,0.6801793575286865,0.1661491990089416,0.1524101197719574,293.3085632324219,297.1499938964844,293.1499938964844,0.0198273863643407,-915.3931884765624,304.1630859375,0.4636797606945038,0.0572051368653774,0.0578635521233081,293.2185974121094,297.1499938964844,293.1499938964844,0.3690056204795837,-5034.91064453125,304.1549377441406,0.9494417905807496,0.4535532593727112,0.3184603750705719,293.1916198730469,297.1499938964844,293.1499938964844,0.4566819071769714,-8070.0302734375,304.1302185058594,0.9990000128746032,0.5590513348579407,0.5114043354988098,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385704770684,-3700.119384765625,303.9372253417969,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.0700988769531,1.0,0.3414406776428222,0.710780143737793,0.710780143737793,1.0,1.0,-1.5340620279312134,0.647147536277771,0.8869144916534424,0.2879694998264313,0.0,0.0,0.6957811713218689,85.76195526123047,93.0,-36.67734909057617,-18339.017578125,428.7964477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23944091796875,309.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23178.185546875,23400.0,0.0,0.0,0.4057093560695648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452630281448364,0.9452736973762512,-1.0667641618056224e-05,0.0,0.0004117434145882,0.0,0.0,122.08600616455078,0.0,0.0,0.0,0.567743182182312,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051102355122566,-2385.06103515625,304.1568603515625,0.674052357673645,0.1642967760562896,0.1508122384548187,293.3064270019531,297.1499938964844,293.1499938964844,0.0176744665950536,-863.3671875,304.1623229980469,0.444670557975769,0.0536216869950294,0.0545702055096626,293.21893310546875,297.1499938964844,293.1499938964844,0.3673916757106781,-5017.2841796875,304.1559753417969,0.9428001642227172,0.4517454504966736,0.3172743320465088,293.2157287597656,297.1499938964844,293.1499938964844,0.4649904370307922,-8188.732421875,304.1229858398437,0.9990000128746032,0.5531197786331177,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324349239468,-3701.488525390625,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439210057258606,0.7133699059486389,0.7133699059486389,1.0,1.0,-1.53652822971344,0.6489604711532593,0.8875678181648254,0.2892801761627197,0.0,0.0,0.7067530751228333,87.93738555908203,96.0,-13.755227088928224,-18380.1328125,435.8351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903869628906,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33984375,23400.0,0.0,0.0,0.4043289124965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733873605728148,0.9733983278274536,-1.0981557352351956e-05,0.0,0.0004103424435015,0.0,0.0,130.3962860107422,0.0,0.0,0.0,0.5796768665313721,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051102355122566,-2385.06103515625,304.1568603515625,0.674052357673645,0.1642967760562896,0.1508122384548187,293.3064270019531,297.1499938964844,293.1499938964844,0.0176744665950536,-863.3671875,304.1623229980469,0.444670557975769,0.0536216869950294,0.0545702055096626,293.21893310546875,297.1499938964844,293.1499938964844,0.3673916757106781,-5017.2841796875,304.1559753417969,0.9428001642227172,0.4517454504966736,0.3172743320465088,293.2157287597656,297.1499938964844,293.1499938964844,0.4649904370307922,-8188.732421875,304.1229858398437,0.9990000128746032,0.5531197786331177,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324349239468,-3701.488525390625,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439210057258606,0.7133699059486389,0.7133699059486389,1.0,1.0,-1.53652822971344,0.6489604711532593,0.8875678181648254,0.2892801761627197,0.0,0.0,0.7067530751228333,87.93738555908203,96.0,-13.755227088928224,-18380.1328125,435.8351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903869628906,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23117.33984375,23400.0,0.0,0.0,0.4043289124965668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733873605728148,0.9733983278274536,-1.0981557352351956e-05,0.0,0.0004103424435015,0.0,0.0,130.3962860107422,0.0,0.0,0.0,0.5796768665313721,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044682115316391,-2373.380615234375,304.15679931640625,0.6707593202590942,0.1634009778499603,0.1500460058450698,293.3055419921875,297.1499938964844,293.1499938964844,0.0166660938411951,-837.2974243164062,304.1618957519531,0.4353032112121582,0.0518150702118873,0.0529140122234821,293.2191162109375,297.1499938964844,293.1499938964844,0.3666245639324188,-5008.9775390625,304.1562805175781,0.938962996006012,0.4508368372917175,0.3166812062263489,293.2291564941406,297.1499938964844,293.1499938964844,0.4684949219226837,-8237.5654296875,304.12164306640625,0.9990000128746032,0.5496469736099243,0.5221754908561707,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350212067365,-3703.14501953125,303.9090576171875,0.4244173765182495,0.050000000745058,0.2386857867240905,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452420532703399,0.7148215770721436,0.7148215770721436,1.0,1.0,-1.5368558168411257,0.6494743227958679,0.8873814344406128,0.2897806763648987,0.0,0.0,0.7126140594482422,89.22594451904297,96.0,-9.883155822753906,-18386.640625,439.3822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855224609375,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.33203125,22320.0,0.0,0.0,0.4041400849819183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876973628997804,0.9877085089683532,-1.1148802514071576e-05,0.0,0.000410150794778,0.0,0.0,134.8175506591797,0.0,0.0,0.0,0.5709100961685181,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039899811148643,-2364.93310546875,304.1564025878906,0.6665512919425964,0.1625351160764694,0.1493301093578338,293.3046875,297.1499938964844,293.1499938964844,0.0158308167010545,-814.2266845703125,304.1612548828125,0.4256240129470825,0.0500138960778713,0.0512859262526035,293.21923828125,297.1499938964844,293.1499938964844,0.3663123846054077,-5005.9931640625,304.1556701660156,0.9335395097732544,0.4499402940273285,0.3161131143569946,293.23980712890625,297.1499938964844,293.1499938964844,0.4670110940933227,-8212.77734375,304.1295166015625,0.9949278831481934,0.5465503334999084,0.519639790058136,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704794511199,-3710.65576171875,303.89910888671875,0.4220524430274963,0.050000000745058,0.2390535622835159,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464024364948272,0.7166786193847656,0.7166786193847656,1.0,1.0,-1.530752420425415,0.6471535563468933,0.8835988640785217,0.2887648940086365,0.0,0.0,0.7206087708473206,91.07574462890624,99.0,-27.133363723754883,-18264.970703125,440.8291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22212.166015625,22320.0,0.0,0.0,0.4040400385856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848824739456176,0.9848933815956116,-1.091354715754278e-05,0.0,0.0004100492515135,0.0,0.0,132.13442993164062,0.0,0.0,0.0,0.5816197991371155,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026261448860168,-2339.66796875,304.15655517578125,0.659345269203186,0.1608264595270156,0.1479149162769317,293.3050537109375,297.1499938964844,293.1499938964844,0.0150890760123729,-795.46826171875,304.1039428710937,0.4182755649089813,0.050000000745058,0.0505320727825164,293.2196655273437,297.1499938964844,293.1499938964844,0.3641567528247833,-4982.0859375,304.1574401855469,0.924261748790741,0.4481019377708435,0.3149483203887939,293.24969482421875,297.1499938964844,293.1499938964844,0.4624450504779815,-8141.77490234375,304.1437683105469,0.986972153186798,0.5422515869140625,0.5152239799499512,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595485180616,-3710.0693359375,303.8792724609375,0.418263167142868,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486726582050323,0.7203839421272278,0.7203839421272278,1.0,1.0,-1.5222063064575195,0.6441940069198608,0.8780123591423035,0.2875270843505859,0.0,0.0,0.7315759658813477,94.29582214355467,102.0,14.299946784973145,-18238.705078125,444.4537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.990234375,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140382051467896,1.014049410820007,-1.1231454664084596e-05,0.0,0.000410312844906,0.0,0.0,141.11508178710938,0.0,0.0,0.0,0.5939172506332397,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026261448860168,-2339.66796875,304.15655517578125,0.659345269203186,0.1608264595270156,0.1479149162769317,293.3050537109375,297.1499938964844,293.1499938964844,0.0150890760123729,-795.46826171875,304.1039428710937,0.4182755649089813,0.050000000745058,0.0505320727825164,293.2196655273437,297.1499938964844,293.1499938964844,0.3641567528247833,-4982.0859375,304.1574401855469,0.924261748790741,0.4481019377708435,0.3149483203887939,293.24969482421875,297.1499938964844,293.1499938964844,0.4624450504779815,-8141.77490234375,304.1437683105469,0.986972153186798,0.5422515869140625,0.5152239799499512,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595485180616,-3710.0693359375,303.8792724609375,0.418263167142868,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486726582050323,0.7203839421272278,0.7203839421272278,1.0,1.0,-1.5222063064575195,0.6441940069198608,0.8780123591423035,0.2875270843505859,0.0,0.0,0.7315759658813477,94.29582214355467,102.0,14.299946784973145,-18238.705078125,444.4537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.990234375,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140382051467896,1.014049410820007,-1.1231454664084596e-05,0.0,0.000410312844906,0.0,0.0,141.11508178710938,0.0,0.0,0.0,0.5939172506332397,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012829095125198,-2314.692626953125,304.1566162109375,0.6529889106750488,0.1591940522193908,0.1465464234352111,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065507575869,-791.6776123046875,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618291616439819,-4956.41748046875,304.1588134765625,0.9160337448120116,0.4462322294712066,0.3137442767620086,293.2530822753906,297.1499938964844,293.1499938964844,0.4587663412094116,-8086.44384765625,304.15185546875,0.9798254370689392,0.5390287041664124,0.5121465921401978,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355976954102,-3707.510986328125,303.8585205078125,0.4150663316249847,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509714305400848,0.7241625189781189,0.7241625189781189,1.0,1.0,-1.5162626504898071,0.6423969864845276,0.8738656640052795,0.2869527041912079,0.0,0.0,0.7390448451042175,97.28295135498048,105.0,22.12239456176757,-18196.330078125,448.8700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.724609375,21240.0,0.0,0.0,0.4051332473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034833908081055,1.0348454713821411,-1.1501889275677968e-05,0.0,0.0004111587477382,0.0,0.0,148.14756774902344,0.0,0.0,0.0,0.5881995558738708,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012829095125198,-2314.692626953125,304.1566162109375,0.6529889106750488,0.1591940522193908,0.1465464234352111,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065507575869,-791.6776123046875,304.0321350097656,0.4150662422180176,0.050000000745058,0.0506511367857456,293.2201843261719,297.1499938964844,293.1499938964844,0.3618291616439819,-4956.41748046875,304.1588134765625,0.9160337448120116,0.4462322294712066,0.3137442767620086,293.2530822753906,297.1499938964844,293.1499938964844,0.4587663412094116,-8086.44384765625,304.15185546875,0.9798254370689392,0.5390287041664124,0.5121465921401978,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355976954102,-3707.510986328125,303.8585205078125,0.4150663316249847,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509714305400848,0.7241625189781189,0.7241625189781189,1.0,1.0,-1.5162626504898071,0.6423969864845276,0.8738656640052795,0.2869527041912079,0.0,0.0,0.7390448451042175,97.28295135498048,105.0,22.12239456176757,-18196.330078125,448.8700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.724609375,21240.0,0.0,0.0,0.4051332473754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034833908081055,1.0348454713821411,-1.1501889275677968e-05,0.0,0.0004111587477382,0.0,0.0,148.14756774902344,0.0,0.0,0.0,0.5881995558738708,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873554825782,-2296.620361328125,304.15606689453125,0.6471260786056519,0.157654121518135,0.1452575773000717,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473141551017,-789.24951171875,303.9496459960937,0.4121299684047699,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604864776134491,-4942.30615234375,304.1581726074219,0.9084513187408448,0.4443770051002502,0.3125427961349487,293.25421142578125,297.1499938964844,293.1499938964844,0.4566245973110199,-8055.37060546875,304.1548156738281,0.972768008708954,0.5361868143081665,0.5095360279083252,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534539431333,-3713.69580078125,303.8360290527344,0.4121299684047699,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532920181751251,0.7280953526496887,0.7280953526496887,1.0,1.0,-1.5109713077545166,0.6408995389938354,0.8700717091560364,0.2865484058856964,0.0,0.0,0.7506365180015564,100.24227905273438,108.0,0.7268390655517578,-18094.224609375,453.5376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059833884239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357571840286257,1.0357683897018433,-1.1279520549578592e-05,0.0,0.0004120215307921,0.0,0.0,146.26393127441406,0.0,0.0,0.0,0.6003938317298889,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002873554825782,-2296.620361328125,304.15606689453125,0.6471260786056519,0.157654121518135,0.1452575773000717,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473141551017,-789.24951171875,303.9496459960937,0.4121299684047699,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604864776134491,-4942.30615234375,304.1581726074219,0.9084513187408448,0.4443770051002502,0.3125427961349487,293.25421142578125,297.1499938964844,293.1499938964844,0.4566245973110199,-8055.37060546875,304.1548156738281,0.972768008708954,0.5361868143081665,0.5095360279083252,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534539431333,-3713.69580078125,303.8360290527344,0.4121299684047699,0.050000000745058,0.2408400028944015,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532920181751251,0.7280953526496887,0.7280953526496887,1.0,1.0,-1.5109713077545166,0.6408995389938354,0.8700717091560364,0.2865484058856964,0.0,0.0,0.7506365180015564,100.24227905273438,108.0,0.7268390655517578,-18094.224609375,453.5376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.11328125,21240.0,0.0,0.0,0.4059833884239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357571840286257,1.0357683897018433,-1.1279520549578592e-05,0.0,0.0004120215307921,0.0,0.0,146.26393127441406,0.0,0.0,0.0,0.6003938317298889,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.099062480032444,-2273.6630859375,304.1560974121094,0.6416699886322021,0.1562045812606811,0.1440510004758834,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180970430374,-784.1818237304688,303.8599548339844,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580557405948639,-4915.44287109375,304.15948486328125,0.9015631079673768,0.4425136744976043,0.311343103647232,293.2546081542969,297.1499938964844,293.1499938964844,0.4531918466091156,-8005.5224609375,304.1589050292969,0.9656254649162292,0.5334674119949341,0.5070897936820984,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184408709406,-3709.4365234375,303.8135070800781,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556297719478607,0.7322173118591309,0.7322173118591309,1.0,1.0,-1.5059785842895508,0.6395460367202759,0.8664325475692749,0.2862292528152466,0.0,0.0,0.756912887096405,103.2090301513672,111.0,22.87174224853516,-18087.01171875,458.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.005859375,21240.0,0.0,0.0,0.4070760309696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540307760238647,1.0540422201156616,-1.1510261174407788e-05,0.0,0.0004131304158363,0.0,0.0,152.51123046875,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.099062480032444,-2273.6630859375,304.1560974121094,0.6416699886322021,0.1562045812606811,0.1440510004758834,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180970430374,-784.1818237304688,303.8599548339844,0.4093738198280334,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580557405948639,-4915.44287109375,304.15948486328125,0.9015631079673768,0.4425136744976043,0.311343103647232,293.2546081542969,297.1499938964844,293.1499938964844,0.4531918466091156,-8005.5224609375,304.1589050292969,0.9656254649162292,0.5334674119949341,0.5070897936820984,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184408709406,-3709.4365234375,303.8135070800781,0.4093738198280334,0.050000000745058,0.2414129972457885,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556297719478607,0.7322173118591309,0.7322173118591309,1.0,1.0,-1.5059785842895508,0.6395460367202759,0.8664325475692749,0.2862292528152466,0.0,0.0,0.756912887096405,103.2090301513672,111.0,22.87174224853516,-18087.01171875,458.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.005859375,21240.0,0.0,0.0,0.4070760309696197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540307760238647,1.0540422201156616,-1.1510261174407788e-05,0.0,0.0004131304158363,0.0,0.0,152.51123046875,0.0,0.0,0.0,0.6084070801734924,4.0,0.0,1.0
