time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984785407781601,-2262.701904296875,304.1560363769531,0.639077365398407,0.1555139571428299,0.1434782445430755,293.3360290527344,297.1499938964844,293.1499938964844,0.0143992034718394,-781.5069580078125,303.81280517578125,0.4080491960048675,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568308055400848,-4901.94970703125,304.15997314453125,0.8982858657836914,0.4415771663188934,0.3107390105724334,293.2546691894531,297.1499938964844,293.1499938964844,0.4514651298522949,-7980.72509765625,304.160400390625,0.9620071053504944,0.5321266055107117,0.5058879256248474,293.2010803222656,297.1499938964844,293.1499938964844,0.0144000938162207,-3707.22607421875,303.80194091796875,0.4080491960048675,0.050000000745058,0.2417003810405731,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.1053161621094,1.0,0.3568023145198822,0.734358012676239,0.734358012676239,1.0,1.0,-1.5035406351089478,0.6388998031616211,0.8646407723426819,0.2860885858535766,0.0,0.0,0.7588901519775391,104.69834899902344,111.0,26.44123649597168,-18075.158203125,460.7947082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.078125,20160.0,0.0,0.0,0.4076695144176483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060346603393555,1.0603581666946411,-1.1598607670748606e-05,0.0,0.0004137327487114,0.0,0.0,154.7886505126953,0.0,0.0,0.0,0.5962694883346558,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980777442455291,-2255.466552734375,304.1556701660156,0.6365694999694824,0.1548466980457306,0.1429260671138763,293.34197998046875,297.1499938964844,293.1499938964844,0.0143051007762551,-779.9269409179688,303.7637939453125,0.4067558050155639,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562012612819671,-4895.4853515625,304.1592712402344,0.8950610160827637,0.4406439065933227,0.3101345896720886,293.2546691894531,297.1499938964844,293.1499938964844,0.4504800140857696,-7967.2822265625,304.1602783203125,0.9583662152290344,0.5308022499084473,0.5046977400779724,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084338098764,-3710.55419921875,303.7895812988281,0.4067558050155639,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763061523437,291.0941772460937,1.0,0.3579762876033783,0.7365536093711853,0.7365536093711853,1.0,1.0,-1.5011415481567385,0.6382737159729004,0.8628678321838379,0.2859601974487304,0.0,0.0,0.7629187703132629,106.19068145751952,114.0,-4.053684234619141,-17976.828125,463.2567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20274.51953125,20160.0,0.0,0.0,0.4081180393695831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453100204467771,1.0453212261199951,-1.1220319720450789e-05,0.0,0.0004141879326198,0.0,0.0,147.80691528320312,0.0,0.0,0.0,0.601653516292572,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080362796783,-2237.365234375,304.1554260253906,0.6318025588989258,0.1535948663949966,0.1418913155794143,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738729387521,-774.894775390625,303.6628112792969,0.4042524695396423,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541411459445953,-4872.95751953125,304.1596984863281,0.8887893557548523,0.4387862980365753,0.3089357018470764,293.2543640136719,297.1499938964844,293.1499938964844,0.4475333988666534,-7925.4970703125,304.1618347167969,0.951074481010437,0.5282146334648132,0.5023776888847351,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854841589927,-3709.19189453125,303.76483154296875,0.4042524695396423,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2835998535156,291.1067199707031,1.0,0.3603283762931824,0.7411134243011475,0.7411134243011475,1.0,1.0,-1.496511459350586,0.6371040940284729,0.8594073057174683,0.2857522070407867,0.0,0.0,0.7690488696098328,109.17871856689452,117.0,18.037771224975582,-17984.662109375,468.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.2890625,20160.0,0.0,0.0,0.4089086353778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057239294052124,1.0572506189346311,-1.1323049875500146e-05,0.0,0.0004149902961216,0.0,0.0,151.44154357910156,0.0,0.0,0.0,0.6065490245819092,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971080362796783,-2237.365234375,304.1554260253906,0.6318025588989258,0.1535948663949966,0.1418913155794143,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738729387521,-774.894775390625,303.6628112792969,0.4042524695396423,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541411459445953,-4872.95751953125,304.1596984863281,0.8887893557548523,0.4387862980365753,0.3089357018470764,293.2543640136719,297.1499938964844,293.1499938964844,0.4475333988666534,-7925.4970703125,304.1618347167969,0.951074481010437,0.5282146334648132,0.5023776888847351,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854841589927,-3709.19189453125,303.76483154296875,0.4042524695396423,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2835998535156,291.1067199707031,1.0,0.3603283762931824,0.7411134243011475,0.7411134243011475,1.0,1.0,-1.496511459350586,0.6371040940284729,0.8594073057174683,0.2857522070407867,0.0,0.0,0.7690488696098328,109.17871856689452,117.0,18.037771224975582,-17984.662109375,468.25689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.2890625,20160.0,0.0,0.0,0.4089086353778839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057239294052124,1.0572506189346311,-1.1323049875500146e-05,0.0,0.0004149902961216,0.0,0.0,151.44154357910156,0.0,0.0,0.0,0.6065490245819092,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064547300338,-2218.424072265625,304.1552734375,0.627331018447876,0.152452290058136,0.1409587562084198,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176474720239,-768.7056274414062,303.55841064453125,0.4018308520317077,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516161739826202,-4845.0634765625,304.1606750488281,0.8827223181724548,0.4369123578071594,0.3077277243137359,293.2539367675781,297.1499938964844,293.1499938964844,0.4440268576145172,-7875.626953125,304.1636962890625,0.9437779188156128,0.5256537795066833,0.5000925660133362,293.207275390625,297.1499938964844,293.1499938964844,0.0143387019634246,-3703.280029296875,303.7395935058594,0.4018308520317077,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.13140869140625,1.0,0.3626822233200073,0.745847225189209,0.745847225189209,1.0,1.0,-1.4920364618301392,0.6360005140304565,0.8560360074043274,0.2855801582336426,0.0,0.0,0.7700825333595276,112.1754379272461,120.0,29.103647232055664,-17972.296875,473.3313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4296875,19080.0,0.0,0.0,0.4096389412879944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630669593811035,1.0630784034729004,-1.1410328625061084e-05,0.0,0.000415731454268,0.0,0.0,153.5945587158203,0.0,0.0,0.0,0.5941742062568665,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064547300338,-2218.424072265625,304.1552734375,0.627331018447876,0.152452290058136,0.1409587562084198,293.3664855957031,297.1499938964844,293.1499938964844,0.0138176474720239,-768.7056274414062,303.55841064453125,0.4018308520317077,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.3516161739826202,-4845.0634765625,304.1606750488281,0.8827223181724548,0.4369123578071594,0.3077277243137359,293.2539367675781,297.1499938964844,293.1499938964844,0.4440268576145172,-7875.626953125,304.1636962890625,0.9437779188156128,0.5256537795066833,0.5000925660133362,293.207275390625,297.1499938964844,293.1499938964844,0.0143387019634246,-3703.280029296875,303.7395935058594,0.4018308520317077,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.13140869140625,1.0,0.3626822233200073,0.745847225189209,0.745847225189209,1.0,1.0,-1.4920364618301392,0.6360005140304565,0.8560360074043274,0.2855801582336426,0.0,0.0,0.7700825333595276,112.1754379272461,120.0,29.103647232055664,-17972.296875,473.3313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4296875,19080.0,0.0,0.0,0.4096389412879944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630669593811035,1.0630784034729004,-1.1410328625061084e-05,0.0,0.000415731454268,0.0,0.0,153.5945587158203,0.0,0.0,0.0,0.5941742062568665,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954652726650238,-2206.754150390625,304.15460205078125,0.623071551322937,0.1513935774564743,0.1401056945323944,293.378662109375,297.1499938964844,293.1499938964844,0.0136037562042474,-764.3724365234375,303.4486389160156,0.3994636833667755,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501628637313843,-4829.7685546875,304.1595458984375,0.8768717050552368,0.4350508153438568,0.3065223097801208,293.2533569335937,297.1499938964844,293.1499938964844,0.4418709874153137,-7846.28466796875,304.16278076171875,0.9365436434745787,0.523140013217926,0.4978436231613159,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382987007498,-3707.168701171875,303.71209716796875,0.3994636833667755,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650342226028442,0.7507359385490417,0.7507359385490417,1.0,1.0,-1.487704515457153,0.6349501609802246,0.8527544140815735,0.2854334712028503,0.0,0.0,0.7749101519584656,115.17853546142578,123.0,3.3332557678222656,-17875.6484375,478.4684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48828125,19080.0,0.0,0.0,0.4098464250564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524073600769,1.0445350408554075,-1.0946422662527766e-05,0.0,0.0004159420204814,0.0,0.0,145.04017639160156,0.0,0.0,0.0,0.5976053476333618,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954652726650238,-2206.754150390625,304.15460205078125,0.623071551322937,0.1513935774564743,0.1401056945323944,293.378662109375,297.1499938964844,293.1499938964844,0.0136037562042474,-764.3724365234375,303.4486389160156,0.3994636833667755,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501628637313843,-4829.7685546875,304.1595458984375,0.8768717050552368,0.4350508153438568,0.3065223097801208,293.2533569335937,297.1499938964844,293.1499938964844,0.4418709874153137,-7846.28466796875,304.16278076171875,0.9365436434745787,0.523140013217926,0.4978436231613159,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382987007498,-3707.168701171875,303.71209716796875,0.3994636833667755,0.050000000745058,0.243717685341835,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650342226028442,0.7507359385490417,0.7507359385490417,1.0,1.0,-1.487704515457153,0.6349501609802246,0.8527544140815735,0.2854334712028503,0.0,0.0,0.7749101519584656,115.17853546142578,123.0,3.3332557678222656,-17875.6484375,478.4684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48828125,19080.0,0.0,0.0,0.4098464250564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044524073600769,1.0445350408554075,-1.0946422662527766e-05,0.0,0.0004159420204814,0.0,0.0,145.04017639160156,0.0,0.0,0.0,0.5976053476333618,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946160554885864,-2190.649658203125,304.15447998046875,0.6189475059509277,0.1504009068012237,0.1393177360296249,293.3905334472656,297.1499938964844,293.1499938964844,0.0133460015058517,-757.8734741210938,303.3373718261719,0.3971231877803802,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477513194084167,-4803.0927734375,304.160400390625,0.8712339997291565,0.4331852793693542,0.3053208291530609,293.25274658203125,297.1499938964844,293.1499938964844,0.4385412037372589,-7799.05322265625,304.1640625,0.9294357299804688,0.5206473469734192,0.4956270158290863,293.2124938964844,297.1499938964844,293.1499938964844,0.014290077611804,-3701.43310546875,303.6847839355469,0.3971231877803802,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558092474937439,0.7558092474937439,1.0,1.0,-1.4834953546524048,0.6339473724365234,0.8495479822158813,0.2853119373321533,0.0,0.0,0.7748432159423828,118.1880340576172,126.0,23.513050079345703,-17876.126953125,483.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098471701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466982126235962,1.0467091798782349,-1.0966884474328252e-05,0.0,0.000415942777181,0.0,0.0,145.7091064453125,0.0,0.0,0.0,0.5983626842498779,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946160554885864,-2190.649658203125,304.15447998046875,0.6189475059509277,0.1504009068012237,0.1393177360296249,293.3905334472656,297.1499938964844,293.1499938964844,0.0133460015058517,-757.8734741210938,303.3373718261719,0.3971231877803802,0.050000000745058,0.0515003912150859,293.2222595214844,297.1499938964844,293.1499938964844,0.3477513194084167,-4803.0927734375,304.160400390625,0.8712339997291565,0.4331852793693542,0.3053208291530609,293.25274658203125,297.1499938964844,293.1499938964844,0.4385412037372589,-7799.05322265625,304.1640625,0.9294357299804688,0.5206473469734192,0.4956270158290863,293.2124938964844,297.1499938964844,293.1499938964844,0.014290077611804,-3701.43310546875,303.6847839355469,0.3971231877803802,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673819303512573,0.7558092474937439,0.7558092474937439,1.0,1.0,-1.4834953546524048,0.6339473724365234,0.8495479822158813,0.2853119373321533,0.0,0.0,0.7748432159423828,118.1880340576172,126.0,23.513050079345703,-17876.126953125,483.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.87890625,19080.0,0.0,0.0,0.4098471701145172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466982126235962,1.0467091798782349,-1.0966884474328252e-05,0.0,0.000415942777181,0.0,0.0,145.7091064453125,0.0,0.0,0.0,0.5983626842498779,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942055881023407,-2182.85888671875,304.1544189453125,0.6169034838676453,0.149919256567955,0.1389391720294952,293.3963623046875,297.1499938964844,293.1499938964844,0.0132172498852014,-754.5532836914062,303.2807006835937,0.3959533870220184,0.050000000745058,0.0515614449977874,293.22235107421875,297.1499938964844,293.1499938964844,0.3465384840965271,-4789.697265625,304.16070556640625,0.868486225605011,0.4322488009929657,0.3047167062759399,293.25244140625,297.1499938964844,293.1499938964844,0.436871200799942,-7775.42919921875,304.16455078125,0.9259413480758668,0.5194042921066284,0.4945208728313446,293.2138061523437,297.1499938964844,293.1499938964844,0.0142651405185461,-3698.464599609375,303.6708374023437,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.3685525059700012,0.7584145665168762,0.7584145665168762,1.0,1.0,-1.4814085960388184,0.6334499716758728,0.8479586839675903,0.2852524518966675,0.0,0.0,0.7736348509788513,119.69647979736328,126.0,26.347904205322266,-17866.33984375,486.2590637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.025390625,18000.0,0.0,0.0,0.4097776114940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454846620559692,1.045495629310608,-1.095737752621062e-05,0.0,0.0004158721712883,0.0,0.0,145.3536376953125,0.0,0.0,0.0,0.5828140377998352,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939760580658912,-2178.79736328125,304.1540222167969,0.6148611903190613,0.1494494676589965,0.1385698020458221,293.4020690917969,297.1499938964844,293.1499938964844,0.0131124556064605,-752.4032592773438,303.221923828125,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459597826004028,-4783.82421875,304.1597900390625,0.8657895922660828,0.4313164055347442,0.3041127026081085,293.2521057128906,297.1499938964844,293.1499938964844,0.4359927177429199,-7763.890625,304.1634521484375,0.9225049018859864,0.5181711316108704,0.4934195876121521,293.2151184082031,297.1499938964844,293.1499938964844,0.0142685053870081,-3701.505615234375,303.6558837890625,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1398620605469,1.0,0.3697206676006317,0.7610704898834229,0.7610704898834229,1.0,1.0,-1.4793391227722168,0.6329581141471863,0.8463810086250305,0.2851955890655517,0.0,0.0,0.7747141122817993,121.20584869384766,129.0,-7.962318420410156,-17760.736328125,488.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.60546875,18000.0,0.0,0.0,0.4094970822334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021842122077942,1.0218526124954224,-1.0477750038262457e-05,0.0,0.0004155874776188,0.0,0.0,135.8096923828125,0.0,0.0,0.0,0.5841797590255737,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552160859108,-2167.21875,304.1537475585937,0.61076819896698,0.1485511511564254,0.1378669291734695,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769734874367,-746.6188354492188,303.1036376953125,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344133198261261,-4763.9248046875,304.1596374511719,0.8605647087097168,0.4294655621051788,0.3029175102710724,293.2513427734375,297.1499938964844,293.1499938964844,0.4334246218204498,-7728.033203125,304.1633605957031,0.9158703684806824,0.5157374739646912,0.4912527203559875,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422020435333,-3700.64599609375,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665374279022217,0.7665374279022217,1.0,1.0,-1.4753003120422363,0.6320123076438904,0.8432879447937012,0.2851017415523529,0.0,0.0,0.7761202454566956,124.22262573242188,132.0,10.185469627380373,-17762.77734375,494.10260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8203125,18000.0,0.0,0.0,0.4086818695068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202425718307495,1.0202529430389404,-1.0399390703241806e-05,0.0,0.0004147601430304,0.0,0.0,134.75137329101562,0.0,0.0,0.0,0.5829117298126221,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933552160859108,-2167.21875,304.1537475585937,0.61076819896698,0.1485511511564254,0.1378669291734695,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769734874367,-746.6188354492188,303.1036376953125,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.344133198261261,-4763.9248046875,304.1596374511719,0.8605647087097168,0.4294655621051788,0.3029175102710724,293.2513427734375,297.1499938964844,293.1499938964844,0.4334246218204498,-7728.033203125,304.1633605957031,0.9158703684806824,0.5157374739646912,0.4912527203559875,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422020435333,-3700.64599609375,303.62615966796875,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720511198043823,0.7665374279022217,0.7665374279022217,1.0,1.0,-1.4753003120422363,0.6320123076438904,0.8432879447937012,0.2851017415523529,0.0,0.0,0.7761202454566956,124.22262573242188,132.0,10.185469627380373,-17762.77734375,494.10260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8203125,18000.0,0.0,0.0,0.4086818695068359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202425718307495,1.0202529430389404,-1.0399390703241806e-05,0.0,0.0004147601430304,0.0,0.0,134.75137329101562,0.0,0.0,0.0,0.5829117298126221,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926512405276298,-2153.8408203125,304.1536560058594,0.6067140698432922,0.1477077007293701,0.1372130066156387,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231992617249,-739.71533203125,302.9843139648437,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418344259262085,-4738.47998046875,304.1602478027344,0.8555269241333008,0.4276036024093628,0.3017171323299408,293.25067138671875,297.1499938964844,293.1499938964844,0.430282711982727,-7683.52734375,304.16412353515625,0.9095842242240906,0.5133069157600403,0.48909392952919,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917001456022,-3694.98388671875,303.59649658203125,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.772233784198761,0.772233784198761,1.0,1.0,-1.4713242053985596,0.6310857534408569,0.8402385115623474,0.2850183546543121,0.0,0.0,0.7731533646583557,127.2425308227539,135.0,20.607839584350582,-17745.169921875,499.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.904296875,18000.0,0.0,0.0,0.4077352285385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159978866577148,1.0160082578659058,-1.035167406371329e-05,0.0,0.000413799425587,0.0,0.0,133.4322967529297,0.0,0.0,0.0,0.5809273719787598,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926512405276298,-2153.8408203125,304.1536560058594,0.6067140698432922,0.1477077007293701,0.1372130066156387,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231992617249,-739.71533203125,302.9843139648437,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418344259262085,-4738.47998046875,304.1602478027344,0.8555269241333008,0.4276036024093628,0.3017171323299408,293.25067138671875,297.1499938964844,293.1499938964844,0.430282711982727,-7683.52734375,304.16412353515625,0.9095842242240906,0.5133069157600403,0.48909392952919,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917001456022,-3694.98388671875,303.59649658203125,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743719160556793,0.772233784198761,0.772233784198761,1.0,1.0,-1.4713242053985596,0.6310857534408569,0.8402385115623474,0.2850183546543121,0.0,0.0,0.7731533646583557,127.2425308227539,135.0,20.607839584350582,-17745.169921875,499.3522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.904296875,18000.0,0.0,0.0,0.4077352285385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159978866577148,1.0160082578659058,-1.035167406371329e-05,0.0,0.000413799425587,0.0,0.0,133.4322967529297,0.0,0.0,0.0,0.5809273719787598,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324996113777,-2142.138916015625,304.1534729003906,0.6027703881263733,0.1469221264123916,0.1366103291511535,293.4341125488281,297.1499938964844,293.1499938964844,0.0123766371980309,-732.9357299804688,302.8623962402344,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396838903427124,-4714.81201171875,304.160400390625,0.8506742715835571,0.4257446229457855,0.300516128540039,293.25,297.1499938964844,293.1499938964844,0.4273366034030914,-7642.048828125,304.164306640625,0.9037455916404724,0.5108946561813354,0.486948162317276,293.22271728515625,297.1499938964844,293.1499938964844,0.014146339148283,-3690.54443359375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.7781728506088257,0.7781728506088257,1.0,1.0,-1.4674241542816162,0.6301833391189575,0.8372408151626587,0.28494793176651,0.0,0.0,0.7686538696289062,130.26296997070312,138.0,17.978954315185547,-17706.427734375,504.6149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.85546875,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007977843284607,1.0079880952835083,-1.0261232091579586e-05,0.0,0.0004126702842768,0.0,0.0,130.958251953125,0.0,0.0,0.0,0.5773028135299683,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920324996113777,-2142.138916015625,304.1534729003906,0.6027703881263733,0.1469221264123916,0.1366103291511535,293.4341125488281,297.1499938964844,293.1499938964844,0.0123766371980309,-732.9357299804688,302.8623962402344,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396838903427124,-4714.81201171875,304.160400390625,0.8506742715835571,0.4257446229457855,0.300516128540039,293.25,297.1499938964844,293.1499938964844,0.4273366034030914,-7642.048828125,304.164306640625,0.9037455916404724,0.5108946561813354,0.486948162317276,293.22271728515625,297.1499938964844,293.1499938964844,0.014146339148283,-3690.54443359375,303.56591796875,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766825795173645,0.7781728506088257,0.7781728506088257,1.0,1.0,-1.4674241542816162,0.6301833391189575,0.8372408151626587,0.28494793176651,0.0,0.0,0.7686538696289062,130.26296997070312,138.0,17.978954315185547,-17706.427734375,504.6149597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.85546875,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.007977843284607,1.0079880952835083,-1.0261232091579586e-05,0.0,0.0004126702842768,0.0,0.0,130.958251953125,0.0,0.0,0.0,0.5773028135299683,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094390511512,-2132.322265625,304.1531982421875,0.5989484786987305,0.1461970061063766,0.1360609382390976,293.44384765625,297.1499938964844,293.1499938964844,0.0121386181563138,-726.35498046875,302.73797607421875,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377305269241333,-4693.44873046875,304.1601867675781,0.8460044264793396,0.423896461725235,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246496856212616,-7604.455078125,304.1640014648437,0.8983089327812195,0.508509635925293,0.4848261773586273,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076808795332,-3687.662353515625,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839744567871,0.78436279296875,0.78436279296875,1.0,1.0,-1.4636234045028689,0.6293137669563293,0.8343096375465393,0.2848950326442718,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920677185058594,-17656.06640625,509.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.306640625,18000.0,0.0,0.0,0.405326247215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141978236788418e-05,0.0,0.0004113546165172,0.0,0.0,127.81879425048828,0.0,0.0,0.0,0.5727087259292603,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915094390511512,-2132.322265625,304.1531982421875,0.5989484786987305,0.1461970061063766,0.1360609382390976,293.44384765625,297.1499938964844,293.1499938964844,0.0121386181563138,-726.35498046875,302.73797607421875,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377305269241333,-4693.44873046875,304.1601867675781,0.8460044264793396,0.423896461725235,0.2993215024471283,293.249267578125,297.1499938964844,293.1499938964844,0.4246496856212616,-7604.455078125,304.1640014648437,0.8983089327812195,0.508509635925293,0.4848261773586273,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076808795332,-3687.662353515625,303.5344543457031,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789839744567871,0.78436279296875,0.78436279296875,1.0,1.0,-1.4636234045028689,0.6293137669563293,0.8343096375465393,0.2848950326442718,0.0,0.0,0.7636225819587708,133.28199768066406,126.0,10.920677185058594,-17656.06640625,509.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.306640625,18000.0,0.0,0.0,0.405326247215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978072047233582,0.99781733751297,-1.0141978236788418e-05,0.0,0.0004113546165172,0.0,0.0,127.81879425048828,0.0,0.0,0.0,0.5727087259292603,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912235900759697,-2126.97216796875,304.15313720703125,0.5987630486488342,0.1458695083856582,0.1357393264770507,293.4484558105469,297.1499938964844,293.1499938964844,0.0119953658431768,-722.0775146484375,302.67510986328125,0.385450929403305,0.050000000745058,0.0520960912108421,293.2226867675781,297.1499938964844,293.1499938964844,0.3367410898208618,-4682.61181640625,304.1601257324219,0.845834493637085,0.4229857325553894,0.2986738979816437,293.24884033203125,297.1499938964844,293.1499938964844,0.423310786485672,-7585.6904296875,304.1639099121094,0.8980668783187866,0.5073355436325073,0.4837025701999664,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554858371615,-3681.37060546875,303.5185852050781,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508935451507,0.7876027226448059,0.7876027226448059,1.0,1.0,-1.4610130786895752,0.62855064868927,0.8324624300003052,0.2846983969211578,0.0,0.0,0.7610630393028259,132.87269592285156,126.0,8.342971801757812,-17623.5,507.3385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.673828125,18000.0,0.0,0.0,0.4046061933040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923902153968812,0.992400288581848,-1.0077498700411525e-05,0.0,0.0004106238484382,0.0,0.0,126.15618896484376,0.0,0.0,0.0,0.5702595114707947,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909250900149345,-2121.37890625,304.1531066894531,0.599697470664978,0.1455842703580856,0.1354054510593414,293.4527893066406,297.1499938964844,293.1499938964844,0.0118371481075882,-717.126708984375,302.6121826171875,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357139825820923,-4671.3291015625,304.16015625,0.847025454044342,0.4220968186855316,0.2980037927627563,293.2483215332031,297.1499938964844,293.1499938964844,0.42193403840065,-7566.33349609375,304.16387939453125,0.8993843793869019,0.5061843991279602,0.4825502634048462,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815919101238,-3671.694091796875,303.5028991699219,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762122690677643,0.7909456491470337,0.7909456491470337,1.0,1.0,-1.457999348640442,0.6276047825813293,0.8303945064544678,0.2843939960002899,0.0,0.0,0.7583303451538086,131.2571563720703,114.0,7.357457160949707,-17587.048828125,501.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.716796875,18000.0,0.0,0.0,0.4038293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867570996284484,0.9867671132087708,-1.0010938240156976e-05,0.0,0.000409835454775,0.0,0.0,124.44508361816406,0.0,0.0,0.0,0.5677089691162109,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510004281997,-2110.627197265625,304.15301513671875,0.6039320826530457,0.1451376527547836,0.1347629129886627,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989653229713,-706.0385131835938,302.4865417480469,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386680603027,-4648.50634765625,304.16021728515625,0.8522980809211731,0.420382410287857,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191659390926361,-7527.3564453125,304.1638488769531,0.905322253704071,0.5039492845535278,0.4802176356315613,293.2288513183594,297.1499938964844,293.1499938964844,0.0137957576662302,-3646.219970703125,303.4721984863281,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.7979276180267334,0.7979276180267334,1.0,1.0,-1.451310396194458,0.6254060864448547,0.8259043097496033,0.2836137413978576,0.0,0.0,0.7524466514587402,125.7000503540039,102.0,5.960970401763916,-17504.9453125,483.9211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.98828125,18000.0,0.0,0.0,0.4020944833755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744789600372314,0.9744888544082642,-9.867712833511176e-06,0.0,0.0004080747603438,0.0,0.0,120.7790298461914,0.0,0.0,0.0,0.5621728897094727,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510004281997,-2110.627197265625,304.15301513671875,0.6039320826530457,0.1451376527547836,0.1347629129886627,293.4606018066406,297.1499938964844,293.1499938964844,0.0114989653229713,-706.0385131835938,302.4865417480469,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336386680603027,-4648.50634765625,304.16021728515625,0.8522980809211731,0.420382410287857,0.2966405749320984,293.2470703125,297.1499938964844,293.1499938964844,0.4191659390926361,-7527.3564453125,304.1638488769531,0.905322253704071,0.5039492845535278,0.4802176356315613,293.2288513183594,297.1499938964844,293.1499938964844,0.0137957576662302,-3646.219970703125,303.4721984863281,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704090416431427,0.7979276180267334,0.7979276180267334,1.0,1.0,-1.451310396194458,0.6254060864448547,0.8259043097496033,0.2836137413978576,0.0,0.0,0.7524466514587402,125.7000503540039,102.0,5.960970401763916,-17504.9453125,483.9211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.98828125,18000.0,0.0,0.0,0.4020944833755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744789600372314,0.9744888544082642,-9.867712833511176e-06,0.0,0.0004080747603438,0.0,0.0,120.7790298461914,0.0,0.0,0.0,0.5621728897094727,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356586694717,-2100.99658203125,304.1528625488281,0.610668420791626,0.1448423862457275,0.1341805011034011,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491680145263,-693.9947509765625,302.3614807128906,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315891325473785,-4625.9677734375,304.1602478027344,0.8608688116073608,0.418744683265686,0.2952702641487121,293.2455444335937,297.1499938964844,293.1499938964844,0.416439950466156,-7488.95947265625,304.1637878417969,0.9155361652374268,0.5017974972724915,0.4778810441493988,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794645175337,-3615.552001953125,303.44244384765625,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052969574928284,0.8052969574928284,1.0,1.0,-1.4440999031066897,0.6229574084281921,0.8211424350738525,0.2826923131942749,0.0,0.0,0.7462230324745178,118.00358581542967,90.0,4.382905960083008,-17414.390625,460.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.107421875,18000.0,0.0,0.0,0.4001089930534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611455798149108,0.9611552953720092,-9.713279723655432e-06,0.0,0.000406059785746,0.0,0.0,116.87985229492188,0.0,0.0,0.0,0.5561833381652832,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356586694717,-2100.99658203125,304.1528625488281,0.610668420791626,0.1448423862457275,0.1341805011034011,293.4671936035156,297.1499938964844,293.1499938964844,0.0111491680145263,-693.9947509765625,302.3614807128906,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315891325473785,-4625.9677734375,304.1602478027344,0.8608688116073608,0.418744683265686,0.2952702641487121,293.2455444335937,297.1499938964844,293.1499938964844,0.416439950466156,-7488.95947265625,304.1637878417969,0.9155361652374268,0.5017974972724915,0.4778810441493988,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794645175337,-3615.552001953125,303.44244384765625,0.3967430293560028,0.050000000745058,0.2443914115428924,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625407516956329,0.8052969574928284,0.8052969574928284,1.0,1.0,-1.4440999031066897,0.6229574084281921,0.8211424350738525,0.2826923131942749,0.0,0.0,0.7462230324745178,118.00358581542967,90.0,4.382905960083008,-17414.390625,460.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.107421875,18000.0,0.0,0.0,0.4001089930534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611455798149108,0.9611552953720092,-9.713279723655432e-06,0.0,0.000406059785746,0.0,0.0,116.87985229492188,0.0,0.0,0.0,0.5561833381652832,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928706645965,-2092.74755859375,304.15264892578125,0.6191520690917969,0.1446805894374847,0.1336724311113357,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010731637477,-681.4999389648438,302.2374572753906,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.329594224691391,-4604.04248046875,304.16015625,0.8724947571754456,0.4171726405620575,0.2939089238643646,293.2438659667969,297.1499938964844,293.1499938964844,0.4137889146804809,-7451.62744140625,304.1636047363281,0.9298216104507446,0.4997195899486542,0.4755637943744659,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487461134791,-3582.04345703125,303.4136962890625,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130437731742859,0.8130437731742859,1.0,1.0,-1.4366527795791626,0.6203834414482117,0.8162692785263062,0.2816972434520721,0.0,0.0,0.7398620247840881,108.98249816894533,78.0,2.500543594360352,-17318.583984375,434.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.537109375,18000.0,0.0,0.0,0.3978793025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471805095672609,0.9471900463104248,-9.55267660174286e-06,0.0,0.0004037969047203,0.0,0.0,112.88574981689452,0.0,0.0,0.0,0.5499314069747925,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928706645965,-2092.74755859375,304.15264892578125,0.6191520690917969,0.1446805894374847,0.1336724311113357,293.4725036621094,297.1499938964844,293.1499938964844,0.0108010731637477,-681.4999389648438,302.2374572753906,0.4035755395889282,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.329594224691391,-4604.04248046875,304.16015625,0.8724947571754456,0.4171726405620575,0.2939089238643646,293.2438659667969,297.1499938964844,293.1499938964844,0.4137889146804809,-7451.62744140625,304.1636047363281,0.9298216104507446,0.4997195899486542,0.4755637943744659,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487461134791,-3582.04345703125,303.4136962890625,0.4035755395889282,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532356321811676,0.8130437731742859,0.8130437731742859,1.0,1.0,-1.4366527795791626,0.6203834414482117,0.8162692785263062,0.2816972434520721,0.0,0.0,0.7398620247840881,108.98249816894533,78.0,2.500543594360352,-17318.583984375,434.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.537109375,18000.0,0.0,0.0,0.3978793025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471805095672609,0.9471900463104248,-9.55267660174286e-06,0.0,0.0004037969047203,0.0,0.0,112.88574981689452,0.0,0.0,0.0,0.5499314069747925,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282988548278,-2085.9853515625,304.1523742675781,0.6291318535804749,0.1446376293897628,0.1332441866397857,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623930528759,-668.879638671875,302.11480712890625,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276693820953369,-4582.90087890625,304.15997314453125,0.8872362971305847,0.4156569540500641,0.292565107345581,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308025360107,-7415.61669921875,304.163330078125,0.9474491477012634,0.4977070391178131,0.4732784926891327,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134670227766,-3547.18798828125,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211592435836792,0.8211592435836792,1.0,1.0,-1.4291456937789917,0.6177601218223572,0.8113855719566345,0.2806689441204071,0.0,0.0,0.7335794568061829,99.17137908935548,66.0,0.4570883512496948,-17219.8828125,406.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330654144287108,0.9330747723579408,-9.391569619765504e-06,0.0,0.0004013104480691,0.0,0.0,108.9412841796875,0.0,0.0,0.0,0.5436344146728516,4.0,0.0,1.0
