time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282988548278,-2085.9853515625,304.1523742675781,0.6291318535804749,0.1446376293897628,0.1332441866397857,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623930528759,-668.879638671875,302.11480712890625,0.4117913842201233,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276693820953369,-4582.90087890625,304.15997314453125,0.8872362971305847,0.4156569540500641,0.292565107345581,293.2420654296875,297.1499938964844,293.1499938964844,0.4112308025360107,-7415.61669921875,304.163330078125,0.9474491477012634,0.4977070391178131,0.4732784926891327,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134670227766,-3547.18798828125,303.3858642578125,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.229248046875,293.3611145019531,291.19683837890625,1.0,0.3428778946399688,0.8211592435836792,0.8211592435836792,1.0,1.0,-1.4291456937789917,0.6177601218223572,0.8113855719566345,0.2806689441204071,0.0,0.0,0.7335794568061829,99.17137908935548,66.0,0.4570883512496948,-17219.8828125,406.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7890625,18000.0,0.0,0.0,0.3954292833805084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330654144287108,0.9330747723579408,-9.391569619765504e-06,0.0,0.0004013104480691,0.0,0.0,108.9412841796875,0.0,0.0,0.0,0.5436344146728516,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888784676790237,-2083.219482421875,304.1522216796875,0.6349002122879028,0.144666239619255,0.1330639421939849,293.47808837890625,297.1499938964844,293.1499938964844,0.0102986376732587,-662.6121826171875,302.0543212890625,0.4166986644268036,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267352879047394,-4572.6455078125,304.15985107421875,0.8958590626716614,0.4149191379547119,0.2919015288352966,293.2411193847656,297.1499938964844,293.1499938964844,0.4099887311458587,-7398.1357421875,304.1631774902344,0.9571873545646667,0.4967242479324341,0.4721502959728241,293.2303161621094,297.1499938964844,293.1499938964844,0.0129959173500537,-3529.53515625,303.372314453125,0.4166986644268036,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373773396015167,0.8253487944602966,0.8253487944602966,1.0,1.0,-1.4254083633422852,0.6164460182189941,0.808962345123291,0.2801504731178283,0.0,0.0,0.7305277585983276,94.07598876953124,66.0,-0.5610995292663574,-17170.07421875,392.5329895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.033203125,18000.0,0.0,0.0,0.3941328823566437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926098644733429,0.9261080026626588,-9.312520887760913e-06,0.0,0.0003999947803094,0.0,0.0,107.02853393554688,0.0,0.0,0.0,0.5405347347259521,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887615457177162,-2081.076416015625,304.15203857421875,0.6413852572441101,0.1447467058897018,0.132920041680336,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401852443814,-656.44091796875,301.9952087402344,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258223533630371,-4562.6259765625,304.15972900390625,0.9054282307624816,0.4141963720321655,0.2912451922893524,293.2401733398437,297.1499938964844,293.1499938964844,0.4087737500667572,-7381.03857421875,304.1629943847656,0.9673308730125428,0.4957587420940399,0.4710340201854706,293.2301330566406,297.1499938964844,293.1499938964844,0.0128790652379393,-3511.8349609375,303.35894775390625,0.4223538935184479,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954040527344,1.0,0.3316888511180877,0.8296108841896057,0.8296108841896057,1.0,1.0,-1.4217133522033691,0.6151430010795593,0.8065703511238098,0.2796352803707123,0.0,0.0,0.7275684475898743,88.89250183105469,54.0,-1.5961236953735352,-17120.40234375,378.1241149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927966058254242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192687273025512,0.9192779660224916,-9.235314792022107e-06,0.0,0.0003986386291217,0.0,0.0,105.17496490478516,0.0,0.0,0.0,0.5375012755393982,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.088633507490158,-2078.785888671875,304.15155029296875,0.657172679901123,0.145030215382576,0.1327491998672485,293.4789428710937,297.1499938964844,293.1499938964844,0.0098381480202078,-644.38720703125,301.8809509277344,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240635395050049,-4543.333984375,304.159423828125,0.9299744367599488,0.4127911627292633,0.2899567186832428,293.2381896972656,297.1499938964844,293.1499938964844,0.406428724527359,-7348.04931640625,304.1625671386719,0.9880980253219604,0.4938750267028808,0.4688405096530914,293.2294921875,297.1499938964844,293.1499938964844,0.0126488050445914,-3476.523681640625,303.3328552246094,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.8383323550224304,0.8383323550224304,1.0,1.0,-1.414489984512329,0.612585723400116,0.8019042611122131,0.2786228060722351,0.0,0.0,0.7220293879508972,78.3462905883789,42.0,-3.611231565475464,-17022.337890625,349.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900327682495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062617421150208,0.9062708616256714,-9.088947081181686e-06,0.0,0.0003958336601499,0.0,0.0,101.70270538330078,0.0,0.0,0.0,0.5317386388778687,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.088633507490158,-2078.785888671875,304.15155029296875,0.657172679901123,0.145030215382576,0.1327491998672485,293.4789428710937,297.1499938964844,293.1499938964844,0.0098381480202078,-644.38720703125,301.8809509277344,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240635395050049,-4543.333984375,304.159423828125,0.9299744367599488,0.4127911627292633,0.2899567186832428,293.2381896972656,297.1499938964844,293.1499938964844,0.406428724527359,-7348.04931640625,304.1625671386719,0.9880980253219604,0.4938750267028808,0.4688405096530914,293.2294921875,297.1499938964844,293.1499938964844,0.0126488050445914,-3476.523681640625,303.3328552246094,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197997510433197,0.8383323550224304,0.8383323550224304,1.0,1.0,-1.414489984512329,0.612585723400116,0.8019042611122131,0.2786228060722351,0.0,0.0,0.7220293879508972,78.3462905883789,42.0,-3.611231565475464,-17022.337890625,349.1696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900327682495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062617421150208,0.9062708616256714,-9.088947081181686e-06,0.0,0.0003958336601499,0.0,0.0,101.70270538330078,0.0,0.0,0.0,0.5317386388778687,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885933637619018,-2078.043212890625,304.151123046875,0.6750766038894653,0.1454441249370575,0.1327377706766128,293.47723388671875,297.1499938964844,293.1499938964844,0.0095649389550089,-633.0658569335938,301.7722473144531,0.4538980722427368,0.050000000745058,0.0496086552739143,293.21417236328125,297.1499938964844,293.1499938964844,0.3222469091415405,-4523.2314453125,304.1593322753906,0.95602148771286,0.4114549160003662,0.2887434363365173,293.2312316894531,297.1499938964844,293.1499938964844,0.3925595581531524,-7140.3310546875,304.1835327148437,0.9990000128746032,0.4930084645748138,0.4549599289894104,293.2284240722656,297.1499938964844,293.1499938964844,0.0124394129961729,-3443.41748046875,303.30841064453125,0.4538980722427368,0.050000000745058,0.2353221029043197,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.1973876953125,1.0,0.3068968057632446,0.8482592105865479,0.8482592105865479,1.0,1.0,-1.393772006034851,0.6038077473640442,0.7899642586708069,0.2743189632892608,0.0,0.0,0.7162356376647949,68.73641204833984,45.0,14.427172660827637,-16829.31640625,316.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.416015625,18000.0,0.0,0.0,0.3871211111545563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941352963447571,0.8941442370414734,-8.95523317012703e-06,0.0,0.0003928787191398,0.0,0.0,98.5489501953125,0.0,0.0,0.0,0.5263544321060181,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885933637619018,-2078.043212890625,304.151123046875,0.6750766038894653,0.1454441249370575,0.1327377706766128,293.47723388671875,297.1499938964844,293.1499938964844,0.0095649389550089,-633.0658569335938,301.7722473144531,0.4538980722427368,0.050000000745058,0.0496086552739143,293.21417236328125,297.1499938964844,293.1499938964844,0.3222469091415405,-4523.2314453125,304.1593322753906,0.95602148771286,0.4114549160003662,0.2887434363365173,293.2312316894531,297.1499938964844,293.1499938964844,0.3925595581531524,-7140.3310546875,304.1835327148437,0.9990000128746032,0.4930084645748138,0.4549599289894104,293.2284240722656,297.1499938964844,293.1499938964844,0.0124394129961729,-3443.41748046875,303.30841064453125,0.4538980722427368,0.050000000745058,0.2353221029043197,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.1973876953125,1.0,0.3068968057632446,0.8482592105865479,0.8482592105865479,1.0,1.0,-1.393772006034851,0.6038077473640442,0.7899642586708069,0.2743189632892608,0.0,0.0,0.7162356376647949,68.73641204833984,45.0,14.427172660827637,-16829.31640625,316.6704406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.416015625,18000.0,0.0,0.0,0.3871211111545563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941352963447571,0.8941442370414734,-8.95523317012703e-06,0.0,0.0003928787191398,0.0,0.0,98.5489501953125,0.0,0.0,0.0,0.5263544321060181,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884690880775451,-2075.091064453125,304.15093994140625,0.6870066523551941,0.1459891349077224,0.1330168843269348,293.474609375,297.1499938964844,293.1499938964844,0.0093226367607712,-622.0640258789062,301.6750183105469,0.4653079807758331,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3194244503974914,-4491.01416015625,304.160888671875,0.9703074097633362,0.4100719094276428,0.2876591980457306,293.1955871582031,297.1499938964844,293.1499938964844,0.3698301315307617,-6801.00732421875,304.2094116210937,0.9990000128746032,0.4981401264667511,0.4339817464351654,293.2272644042969,297.1499938964844,293.1499938964844,0.0122581366449594,-3411.02685546875,303.2875671386719,0.4653079807758331,0.050000000745058,0.2343898713588714,291.24005126953125,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.36395263671875,291.2426452636719,1.0,0.2980885207653045,0.8598445653915405,0.8598445653915405,1.0,1.0,-1.3663374185562134,0.5920936465263367,0.7742437124252319,0.2680937647819519,0.0,0.0,0.7010698914527893,63.29947280883789,48.0,43.533329010009766,-16542.357421875,291.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.177734375,18000.0,0.0,0.0,0.383432537317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690226078033447,0.8690313696861267,-8.723619430384133e-06,0.0,0.000389135297155,0.0,0.0,92.5587921142578,0.0,0.0,0.0,0.5154488682746887,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884690880775451,-2075.091064453125,304.15093994140625,0.6870066523551941,0.1459891349077224,0.1330168843269348,293.474609375,297.1499938964844,293.1499938964844,0.0093226367607712,-622.0640258789062,301.6750183105469,0.4653079807758331,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3194244503974914,-4491.01416015625,304.160888671875,0.9703074097633362,0.4100719094276428,0.2876591980457306,293.1955871582031,297.1499938964844,293.1499938964844,0.3698301315307617,-6801.00732421875,304.2094116210937,0.9990000128746032,0.4981401264667511,0.4339817464351654,293.2272644042969,297.1499938964844,293.1499938964844,0.0122581366449594,-3411.02685546875,303.2875671386719,0.4653079807758331,0.050000000745058,0.2343898713588714,291.24005126953125,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.36395263671875,291.2426452636719,1.0,0.2980885207653045,0.8598445653915405,0.8598445653915405,1.0,1.0,-1.3663374185562134,0.5920936465263367,0.7742437124252319,0.2680937647819519,0.0,0.0,0.7010698914527893,63.29947280883789,48.0,43.533329010009766,-16542.357421875,291.9048156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.177734375,18000.0,0.0,0.0,0.383432537317276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690226078033447,0.8690313696861267,-8.723619430384133e-06,0.0,0.000389135297155,0.0,0.0,92.5587921142578,0.0,0.0,0.0,0.5154488682746887,4.0,0.0,1.0
471180,293.1604309082031,297.1499938964844,293.1499938964844,0.0884285569190979,-2074.199462890625,304.1507263183594,0.6948060989379883,0.1459228545427322,0.1330701857805252,293.4716491699219,297.1499938964844,293.1499938964844,0.0091307777911424,-613.8357543945312,301.5736389160156,0.4720840156078338,0.050000000745058,0.0492917336523532,293.2121276855469,297.1499938964844,293.1499938964844,0.3175575733184814,-4470.36474609375,304.1603088378906,0.9787070751190186,0.4086463153362274,0.2865836918354034,293.15338134765625,297.1499938964844,293.1499938964844,0.3552790284156799,-6588.0302734375,304.2134094238281,0.9990000128746032,0.5055451393127441,0.420613020658493,293.22589111328125,297.1499938964844,293.1499938964844,0.0121486149728298,-3393.41796875,303.265380859375,0.4720840156078338,0.050000000745058,0.233818769454956,291.25201416015625,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.251708984375,1.0,0.2923313677310943,0.8701649308204651,0.8701649308204651,1.0,1.0,-1.3482285737991333,0.5844870209693909,0.7637416124343872,0.2641746699810028,0.0,0.0,0.6862964034080505,59.95406723022461,66.0,16.376258850097656,-16294.419921875,276.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.759765625,18000.0,0.0,0.0,0.3788730800151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351797461509705,0.8351881504058838,-8.383470230910461e-06,0.0,0.0003845079918392,0.0,0.0,84.6292495727539,0.0,0.0,0.0,0.5009955167770386,4.0,0.0,1.0
471240,293.1604309082031,297.1499938964844,293.1499938964844,0.0884285569190979,-2074.199462890625,304.1507263183594,0.6948060989379883,0.1459228545427322,0.1330701857805252,293.4716491699219,297.1499938964844,293.1499938964844,0.0091307777911424,-613.8357543945312,301.5736389160156,0.4720840156078338,0.050000000745058,0.0492917336523532,293.2121276855469,297.1499938964844,293.1499938964844,0.3175575733184814,-4470.36474609375,304.1603088378906,0.9787070751190186,0.4086463153362274,0.2865836918354034,293.15338134765625,297.1499938964844,293.1499938964844,0.3552790284156799,-6588.0302734375,304.2134094238281,0.9990000128746032,0.5055451393127441,0.420613020658493,293.22589111328125,297.1499938964844,293.1499938964844,0.0121486149728298,-3393.41796875,303.265380859375,0.4720840156078338,0.050000000745058,0.233818769454956,291.25201416015625,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.251708984375,1.0,0.2923313677310943,0.8701649308204651,0.8701649308204651,1.0,1.0,-1.3482285737991333,0.5844870209693909,0.7637416124343872,0.2641746699810028,0.0,0.0,0.6862964034080505,59.95406723022461,66.0,16.376258850097656,-16294.419921875,276.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213928222656,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.759765625,18000.0,0.0,0.0,0.3788730800151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351797461509705,0.8351881504058838,-8.383470230910461e-06,0.0,0.0003845079918392,0.0,0.0,84.6292495727539,0.0,0.0,0.0,0.5009955167770386,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882935523986816,-2071.76220703125,304.1508178710937,0.6942950487136841,0.145633578300476,0.1328497678041458,293.4701232910156,297.1499938964844,293.1499938964844,0.0090595334768295,-611.0574340820312,301.521240234375,0.4720015227794647,0.050000000745058,0.049293290823698,293.2118225097656,297.1499938964844,293.1499938964844,0.3169919848442077,-4464.41796875,304.1594543457031,0.9780721664428712,0.4079200029373169,0.2860862612724304,293.1361083984375,297.1499938964844,293.1499938964844,0.3549153506755829,-6587.9716796875,304.202392578125,0.9990000128746032,0.5088985562324524,0.4207854866981506,293.2251892089844,297.1499938964844,293.1499938964844,0.0121306795626878,-3391.864013671875,303.2536926269531,0.4720015227794647,0.050000000745058,0.233826145529747,291.2467956542969,291.1499938964844,260.8583374023437,259.3088073730469,279.2514953613281,293.331298828125,291.24444580078125,1.0,0.2927317917346954,0.8749804496765137,0.8749804496765137,1.0,1.0,-1.347575306892395,0.5845091938972473,0.7630661725997925,0.2642683684825897,0.0,0.0,0.6803075075149536,59.98113632202149,66.0,-5.355926513671875,-16234.7265625,276.3930053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899658203125,309.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18318.30859375,18000.0,0.0,0.0,0.3763744533061981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197615146636963,0.8197697401046753,-8.223444638133515e-06,0.0,0.0003819722332991,0.0,0.0,81.11792755126953,0.0,0.0,0.0,0.4944029152393341,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0883014574646949,-2072.239990234375,304.1506652832031,0.6911749839782715,0.1454399675130844,0.1326641142368316,293.4685974121094,297.1499938964844,293.1499938964844,0.0090081766247749,-609.4992065429688,301.4659729003906,0.4696778059005737,0.050000000745058,0.0493357740342617,293.2115783691406,297.1499938964844,293.1499938964844,0.3168728649616241,-4463.7841796875,304.157958984375,0.9741808176040648,0.4071842730045318,0.285609483718872,293.1268005371094,297.1499938964844,293.1499938964844,0.3595543801784515,-6664.0703125,304.1843566894531,0.9990000128746032,0.5109121203422546,0.4255458116531372,293.224609375,297.1499938964844,293.1499938964844,0.0121440663933753,-3397.002685546875,303.24072265625,0.4696778059005737,0.050000000745058,0.2340276688337326,291.22674560546875,291.1499938964844,260.8766784667969,259.32470703125,279.24810791015625,293.32830810546875,291.2218322753906,1.0,0.2948964834213257,0.8796300888061523,0.8796300888061523,1.0,1.0,-1.3527826070785522,0.5871813893318176,0.7656012177467346,0.2658903002738952,0.0,0.0,0.6771202683448792,61.141544342041016,84.0,-36.12882614135742,-16225.544921875,281.2128295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1443786621094,309.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.89453125,18000.0,0.0,0.0,0.3738926649093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077083826065063,0.8077164888381958,-8.089533366728574e-06,0.0,0.0003794535296037,0.0,0.0,78.36923217773438,0.0,0.0,0.0,0.4892696142196655,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889752656221389,-2085.96533203125,304.1492919921875,0.6803693771362305,0.1456641554832458,0.132841557264328,293.46551513671875,297.1499938964844,293.1499938964844,0.0089478064328432,-608.9068603515625,301.349609375,0.4589863419532776,0.050000000745058,0.04951798543334,293.21124267578125,297.1499938964844,293.1499938964844,0.3174897134304046,-4472.4873046875,304.1542663574219,0.9584672451019288,0.4056946337223053,0.2847135066986084,293.1358947753906,297.1499938964844,293.1499938964844,0.3803130090236664,-6987.39111328125,304.1380615234375,0.9990000128746032,0.5097314119338989,0.4453926086425781,293.2242736816406,297.1499938964844,293.1499938964844,0.012233673594892,-3420.564697265625,303.2107238769531,0.4589863419532776,0.050000000745058,0.2348920106887817,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.303739458322525,0.8884273767471313,0.8884273767471313,1.0,1.0,-1.3769925832748413,0.5988110899925232,0.7781815528869629,0.2726622819900512,0.0,0.0,0.6803467869758606,66.15567779541016,87.0,-85.15038299560547,-16370.5419921875,303.1625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717224121094,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.3695434927940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023585677146912,0.8023665547370911,-7.983370778674725e-06,0.0,0.0003750396717805,0.0,0.0,76.82697296142578,0.0,0.0,0.0,0.4867433309555053,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889752656221389,-2085.96533203125,304.1492919921875,0.6803693771362305,0.1456641554832458,0.132841557264328,293.46551513671875,297.1499938964844,293.1499938964844,0.0089478064328432,-608.9068603515625,301.349609375,0.4589863419532776,0.050000000745058,0.04951798543334,293.21124267578125,297.1499938964844,293.1499938964844,0.3174897134304046,-4472.4873046875,304.1542663574219,0.9584672451019288,0.4056946337223053,0.2847135066986084,293.1358947753906,297.1499938964844,293.1499938964844,0.3803130090236664,-6987.39111328125,304.1380615234375,0.9990000128746032,0.5097314119338989,0.4453926086425781,293.2242736816406,297.1499938964844,293.1499938964844,0.012233673594892,-3420.564697265625,303.2107238769531,0.4589863419532776,0.050000000745058,0.2348920106887817,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.303739458322525,0.8884273767471313,0.8884273767471313,1.0,1.0,-1.3769925832748413,0.5988110899925232,0.7781815528869629,0.2726622819900512,0.0,0.0,0.6803467869758606,66.15567779541016,87.0,-85.15038299560547,-16370.5419921875,303.1625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717224121094,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.3695434927940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023585677146912,0.8023665547370911,-7.983370778674725e-06,0.0,0.0003750396717805,0.0,0.0,76.82697296142578,0.0,0.0,0.0,0.4867433309555053,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0902867317199707,-2111.60546875,304.1473388671875,0.6724427342414856,0.1467358022928238,0.1338053047657013,293.4623107910156,297.1499938964844,293.1499938964844,0.0088875703513622,-608.2000122070312,301.2338256835937,0.4494567513465881,0.050000000745058,0.0496936850249767,293.2108764648437,297.1499938964844,293.1499938964844,0.3180829584598541,-4480.47265625,304.1519470214844,0.9433035850524902,0.4042138457298279,0.2838108837604522,293.1732482910156,297.1499938964844,293.1499938964844,0.4007949829101562,-7296.263671875,304.10845947265625,0.9990000128746032,0.5025537014007568,0.4637295305728912,293.2251892089844,297.1499938964844,293.1499938964844,0.0123118041083216,-3442.1748046875,303.17724609375,0.4494567513465881,0.050000000745058,0.2357254326343536,291.090087890625,291.1499938964844,260.95001220703125,259.3889465332031,279.241455078125,293.3500671386719,291.0857849121094,1.0,0.3115061819553375,0.8975517749786377,0.8975517749786377,1.0,1.0,-1.4002944231033323,0.61000657081604,0.7902877926826477,0.2793215811252594,0.0,0.0,0.6932576298713684,71.00139617919922,90.0,-83.32890319824219,-16589.2265625,324.9835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.055908203125,309.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.123046875,18000.0,0.0,0.0,0.366800993680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218388557434082,0.8218470215797424,-8.122443432512227e-06,0.0,0.0003722563851624,0.0,0.0,80.67288970947266,0.0,0.0,0.0,0.4946745634078979,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0902867317199707,-2111.60546875,304.1473388671875,0.6724427342414856,0.1467358022928238,0.1338053047657013,293.4623107910156,297.1499938964844,293.1499938964844,0.0088875703513622,-608.2000122070312,301.2338256835937,0.4494567513465881,0.050000000745058,0.0496936850249767,293.2108764648437,297.1499938964844,293.1499938964844,0.3180829584598541,-4480.47265625,304.1519470214844,0.9433035850524902,0.4042138457298279,0.2838108837604522,293.1732482910156,297.1499938964844,293.1499938964844,0.4007949829101562,-7296.263671875,304.10845947265625,0.9990000128746032,0.5025537014007568,0.4637295305728912,293.2251892089844,297.1499938964844,293.1499938964844,0.0123118041083216,-3442.1748046875,303.17724609375,0.4494567513465881,0.050000000745058,0.2357254326343536,291.090087890625,291.1499938964844,260.95001220703125,259.3889465332031,279.241455078125,293.3500671386719,291.0857849121094,1.0,0.3115061819553375,0.8975517749786377,0.8975517749786377,1.0,1.0,-1.4002944231033323,0.61000657081604,0.7902877926826477,0.2793215811252594,0.0,0.0,0.6932576298713684,71.00139617919922,90.0,-83.32890319824219,-16589.2265625,324.9835510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.055908203125,309.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.123046875,18000.0,0.0,0.0,0.366800993680954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218388557434082,0.8218470215797424,-8.122443432512227e-06,0.0,0.0003722563851624,0.0,0.0,80.67288970947266,0.0,0.0,0.0,0.4946745634078979,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0914095938205719,-2133.1982421875,304.1464233398437,0.6639991402626038,0.1474056392908096,0.134788691997528,293.4589233398437,297.1499938964844,293.1499938964844,0.0088209556415677,-606.5879516601562,301.12518310546875,0.4398362040519714,0.050000000745058,0.0498997829854488,293.21051025390625,297.1499938964844,293.1499938964844,0.3179596662521362,-4479.62939453125,304.15155029296875,0.9264938831329346,0.4027487337589264,0.2829394936561584,293.216064453125,297.1499938964844,293.1499938964844,0.4092154502868652,-7415.2470703125,304.1102294921875,0.992556631565094,0.493257611989975,0.4698185622692108,293.226806640625,297.1499938964844,293.1499938964844,0.0123677579686045,-3457.770263671875,303.14337158203125,0.4398362040519714,0.050000000745058,0.2367030978202819,291.0502319335937,291.1499938964844,260.9866638183594,259.4213562011719,279.2398376464844,293.34539794921875,291.0497436523437,1.0,0.3182646930217743,0.9062060117721558,0.9062060117721558,1.0,1.0,-1.409177303314209,0.6144829988479614,0.7946943044662476,0.2822905778884887,0.0,0.0,0.7095782160758972,76.37914276123047,93.0,-48.51707077026367,-16727.623046875,341.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82305908203125,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17655.74609375,18000.0,0.0,0.0,0.3659462034702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540602922439575,0.8540686964988708,-8.422228347626515e-06,0.0,0.0003713888581842,0.0,0.0,87.83201599121094,0.0,0.0,0.0,0.5083848834037781,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0914095938205719,-2133.1982421875,304.1464233398437,0.6639991402626038,0.1474056392908096,0.134788691997528,293.4589233398437,297.1499938964844,293.1499938964844,0.0088209556415677,-606.5879516601562,301.12518310546875,0.4398362040519714,0.050000000745058,0.0498997829854488,293.21051025390625,297.1499938964844,293.1499938964844,0.3179596662521362,-4479.62939453125,304.15155029296875,0.9264938831329346,0.4027487337589264,0.2829394936561584,293.216064453125,297.1499938964844,293.1499938964844,0.4092154502868652,-7415.2470703125,304.1102294921875,0.992556631565094,0.493257611989975,0.4698185622692108,293.226806640625,297.1499938964844,293.1499938964844,0.0123677579686045,-3457.770263671875,303.14337158203125,0.4398362040519714,0.050000000745058,0.2367030978202819,291.0502319335937,291.1499938964844,260.9866638183594,259.4213562011719,279.2398376464844,293.34539794921875,291.0497436523437,1.0,0.3182646930217743,0.9062060117721558,0.9062060117721558,1.0,1.0,-1.409177303314209,0.6144829988479614,0.7946943044662476,0.2822905778884887,0.0,0.0,0.7095782160758972,76.37914276123047,93.0,-48.51707077026367,-16727.623046875,341.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82305908203125,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17655.74609375,18000.0,0.0,0.0,0.3659462034702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540602922439575,0.8540686964988708,-8.422228347626515e-06,0.0,0.0003713888581842,0.0,0.0,87.83201599121094,0.0,0.0,0.0,0.5083848834037781,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0916326791048049,-2136.984619140625,304.1472473144531,0.6548435688018799,0.1475589871406555,0.1352113485336303,293.4554748535156,297.1499938964844,293.1499938964844,0.0087289689108729,-602.5894775390625,301.03106689453125,0.430909514427185,0.050000000745058,0.0501261129975318,293.2103881835937,297.1499938964844,293.1499938964844,0.3162999749183655,-4460.33740234375,304.15380859375,0.9100298881530762,0.4012382626533508,0.282073438167572,293.2348937988281,297.1499938964844,293.1499938964844,0.4035395383834839,-7323.28369140625,304.1325378417969,0.9768494963645936,0.487726479768753,0.463872879743576,293.22857666015625,297.1499938964844,293.1499938964844,0.012369530275464,-3459.423095703125,303.1129455566406,0.430909514427185,0.050000000745058,0.2377767115831375,291.0677490234375,291.1499938964844,261.0233459472656,259.4537658691406,279.2485656738281,293.3453674316406,291.0692749023437,1.0,0.3235766291618347,0.9165217280387878,0.9165217280387878,1.0,1.0,-1.403063178062439,0.6121346950531006,0.7909284234046936,0.281249463558197,0.0,0.0,0.7195760011672974,82.0070571899414,96.0,5.815825462341309,-16717.22265625,352.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56671142578125,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.666015625,18000.0,0.0,0.0,0.3663348257541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824487328529358,0.882457435131073,-8.73807402967941e-06,0.0,0.0003717832732945,0.0,0.0,94.85826110839844,0.0,0.0,0.0,0.5207489728927612,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0916326791048049,-2136.984619140625,304.1472473144531,0.6548435688018799,0.1475589871406555,0.1352113485336303,293.4554748535156,297.1499938964844,293.1499938964844,0.0087289689108729,-602.5894775390625,301.03106689453125,0.430909514427185,0.050000000745058,0.0501261129975318,293.2103881835937,297.1499938964844,293.1499938964844,0.3162999749183655,-4460.33740234375,304.15380859375,0.9100298881530762,0.4012382626533508,0.282073438167572,293.2348937988281,297.1499938964844,293.1499938964844,0.4035395383834839,-7323.28369140625,304.1325378417969,0.9768494963645936,0.487726479768753,0.463872879743576,293.22857666015625,297.1499938964844,293.1499938964844,0.012369530275464,-3459.423095703125,303.1129455566406,0.430909514427185,0.050000000745058,0.2377767115831375,291.0677490234375,291.1499938964844,261.0233459472656,259.4537658691406,279.2485656738281,293.3453674316406,291.0692749023437,1.0,0.3235766291618347,0.9165217280387878,0.9165217280387878,1.0,1.0,-1.403063178062439,0.6121346950531006,0.7909284234046936,0.281249463558197,0.0,0.0,0.7195760011672974,82.0070571899414,96.0,5.815825462341309,-16717.22265625,352.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56671142578125,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.666015625,18000.0,0.0,0.0,0.3663348257541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824487328529358,0.882457435131073,-8.73807402967941e-06,0.0,0.0003717832732945,0.0,0.0,94.85826110839844,0.0,0.0,0.0,0.5207489728927612,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0917030945420265,-2138.150634765625,304.1476135253906,0.6512047648429871,0.1476176381111145,0.1353544294834137,293.4537353515625,297.1499938964844,293.1499938964844,0.0086805326864123,-600.4779663085938,300.9842224121094,0.4275199770927429,0.050000000745058,0.0502233766019344,293.2104187011719,297.1499938964844,293.1499938964844,0.3154788315296173,-4450.9033203125,304.15460205078125,0.90372896194458,0.4004674851894378,0.2816117405891418,293.23883056640625,297.1499938964844,293.1499938964844,0.4016779363155365,-7293.48486328125,304.1390686035156,0.9701749086380004,0.4858749508857727,0.4620066881179809,293.2294921875,297.1499938964844,293.1499938964844,0.0123652955517172,-3459.592529296875,303.097412109375,0.4275199770927429,0.050000000745058,0.2382380664348602,291.0750427246094,291.1499938964844,261.0416564941406,259.469970703125,279.25213623046875,293.34478759765625,291.0760803222656,1.0,0.3259133100509643,0.9218960404396056,0.9218960404396056,1.0,1.0,-1.4011105298995972,0.6114621758460999,0.7896483540534973,0.2810201644897461,0.0,0.0,0.7238323092460632,84.43757629394531,96.0,11.897303581237791,-16700.978515625,357.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,308.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17765.173828125,18000.0,0.0,0.0,0.3668214380741119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930197358131409,0.8930286169052124,-8.860301932145376e-06,0.0,0.0003722771361935,0.0,0.0,97.5928726196289,0.0,0.0,0.0,0.525477945804596,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0917854756116867,-2139.5712890625,304.1478881835937,0.6480289101600647,0.1476918160915374,0.1354992389678955,293.45196533203125,297.1499938964844,293.1499938964844,0.0086323441937565,-598.3793334960938,300.9374694824219,0.4245912134647369,0.050000000745058,0.0503134131431579,293.21044921875,297.1499938964844,293.1499938964844,0.3146831691265106,-4441.81787109375,304.1552124023437,0.8983064889907837,0.399698793888092,0.2811436355113983,293.24102783203125,297.1499938964844,293.1499938964844,0.400143563747406,-7269.224609375,304.1438293457031,0.9640353322029114,0.4843166768550873,0.4605002105236053,293.2303771972656,297.1499938964844,293.1499938964844,0.0123595781624317,-3459.630859375,303.0816345214844,0.4245912134647369,0.050000000745058,0.2386651784181594,291.0806579589844,291.1499938964844,261.0599975585937,259.4862060546875,279.25537109375,293.3438720703125,291.0815734863281,1.0,0.3280883431434631,0.927409529685974,0.927409529685974,1.0,1.0,-1.3995345830917358,0.6109586358070374,0.7885759472846985,0.2808867394924164,0.0,0.0,0.7278857827186584,86.69173431396484,99.0,13.906654357910156,-16686.21875,362.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354187011719,308.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17786.03515625,18000.0,0.0,0.0,0.3674560785293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028338193893432,0.9028427600860596,-8.972045179689303e-06,0.0,0.0003729212039615,0.0,0.0,100.15792083740234,0.0,0.0,0.0,0.5298498868942261,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0919801220297813,-2143.00732421875,304.1482849121094,0.6426916718482971,0.1478878706693649,0.1358175277709961,293.4481506347656,297.1499938964844,293.1499938964844,0.0085361683741211,-594.1351318359375,300.8454284667969,0.4196961522102356,0.050000000745058,0.0504780299961566,293.2103881835937,297.1499938964844,293.1499938964844,0.3131042122840881,-4423.87646484375,304.1560974121094,0.8887795209884644,0.3981764018535614,0.2802044451236725,293.24273681640625,297.1499938964844,293.1499938964844,0.397503912448883,-7228.3515625,304.15020751953125,0.95287823677063,0.4816612005233764,0.4580416679382324,293.2320251464844,297.1499938964844,293.1499938964844,0.0123426392674446,-3458.848388671875,303.04986572265625,0.4196961522102356,0.050000000745058,0.2394460439682006,291.0907897949219,291.1499938964844,261.0966796875,259.5186767578125,279.261474609375,293.3414001464844,291.0916442871094,1.0,0.3320621848106384,0.9388653039932252,0.9388653039932252,1.0,1.0,-1.39697265625,0.6102095246315002,0.786763072013855,0.2807631492614746,0.0,0.0,0.7350949048995972,90.8188247680664,102.0,14.372021675109863,-16660.84765625,370.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,308.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.2734375,18000.0,0.0,0.0,0.3690634667873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203664064407348,0.9203755855560304,-9.173219041258562e-06,0.0,0.0003745525027625,0.0,0.0,104.85002899169922,0.0,0.0,0.0,0.5376628041267395,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0919801220297813,-2143.00732421875,304.1482849121094,0.6426916718482971,0.1478878706693649,0.1358175277709961,293.4481506347656,297.1499938964844,293.1499938964844,0.0085361683741211,-594.1351318359375,300.8454284667969,0.4196961522102356,0.050000000745058,0.0504780299961566,293.2103881835937,297.1499938964844,293.1499938964844,0.3131042122840881,-4423.87646484375,304.1560974121094,0.8887795209884644,0.3981764018535614,0.2802044451236725,293.24273681640625,297.1499938964844,293.1499938964844,0.397503912448883,-7228.3515625,304.15020751953125,0.95287823677063,0.4816612005233764,0.4580416679382324,293.2320251464844,297.1499938964844,293.1499938964844,0.0123426392674446,-3458.848388671875,303.04986572265625,0.4196961522102356,0.050000000745058,0.2394460439682006,291.0907897949219,291.1499938964844,261.0966796875,259.5186767578125,279.261474609375,293.3414001464844,291.0916442871094,1.0,0.3320621848106384,0.9388653039932252,0.9388653039932252,1.0,1.0,-1.39697265625,0.6102095246315002,0.786763072013855,0.2807631492614746,0.0,0.0,0.7350949048995972,90.8188247680664,102.0,14.372021675109863,-16660.84765625,370.58306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,308.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17817.2734375,18000.0,0.0,0.0,0.3690634667873382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203664064407348,0.9203755855560304,-9.173219041258562e-06,0.0,0.0003745525027625,0.0,0.0,104.85002899169922,0.0,0.0,0.0,0.5376628041267395,4.0,0.0,1.0
472140,293.14630126953125,297.1499938964844,293.1499938964844,0.0922011137008667,-2146.955322265625,304.1484680175781,0.638283908367157,0.1481313556432724,0.1361687183380127,293.44390869140625,297.1499938964844,293.1499938964844,0.0084413345903158,-589.8624267578125,300.7559814453125,0.4156664907932281,0.050000000745058,0.0506285391747951,293.2102355957031,297.1499938964844,293.1499938964844,0.3115241229534149,-4405.98779296875,304.1566772460937,0.8804983496665955,0.3966763913631439,0.2792699337005615,293.2427978515625,297.1499938964844,293.1499938964844,0.3950741589069366,-7191.63232421875,304.1541442871094,0.9427657127380372,0.4793005585670471,0.4559232592582702,293.2335510253906,297.1499938964844,293.1499938964844,0.0123196812346577,-3457.032958984375,303.0179748535156,0.4156664907932281,0.050000000745058,0.2401599884033203,291.1006774902344,291.1499938964844,261.1333312988281,259.5511474609375,279.2674865722656,293.33837890625,291.1015930175781,1.0,0.3356644809246063,0.9509152173995972,0.9509152173995972,1.0,1.0,-1.3947670459747314,0.6096060872077942,0.7851608991622925,0.2807139456272125,0.0,0.0,0.7410137057304382,94.59475708007812,105.0,14.39311408996582,-16640.673828125,378.4721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.4609375,18000.0,0.0,0.0,0.3709560334682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9350462555885316,0.9350555539131165,-9.345442776975688e-06,0.0,0.0003764732391573,0.0,0.0,108.90730285644533,0.0,0.0,0.0,0.544232964515686,4.0,0.0,1.0
472200,293.14630126953125,297.1499938964844,293.1499938964844,0.0922011137008667,-2146.955322265625,304.1484680175781,0.638283908367157,0.1481313556432724,0.1361687183380127,293.44390869140625,297.1499938964844,293.1499938964844,0.0084413345903158,-589.8624267578125,300.7559814453125,0.4156664907932281,0.050000000745058,0.0506285391747951,293.2102355957031,297.1499938964844,293.1499938964844,0.3115241229534149,-4405.98779296875,304.1566772460937,0.8804983496665955,0.3966763913631439,0.2792699337005615,293.2427978515625,297.1499938964844,293.1499938964844,0.3950741589069366,-7191.63232421875,304.1541442871094,0.9427657127380372,0.4793005585670471,0.4559232592582702,293.2335510253906,297.1499938964844,293.1499938964844,0.0123196812346577,-3457.032958984375,303.0179748535156,0.4156664907932281,0.050000000745058,0.2401599884033203,291.1006774902344,291.1499938964844,261.1333312988281,259.5511474609375,279.2674865722656,293.33837890625,291.1015930175781,1.0,0.3356644809246063,0.9509152173995972,0.9509152173995972,1.0,1.0,-1.3947670459747314,0.6096060872077942,0.7851608991622925,0.2807139456272125,0.0,0.0,0.7410137057304382,94.59475708007812,105.0,14.39311408996582,-16640.673828125,378.4721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.73260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.4609375,18000.0,0.0,0.0,0.3709560334682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9350462555885316,0.9350555539131165,-9.345442776975688e-06,0.0,0.0003764732391573,0.0,0.0,108.90730285644533,0.0,0.0,0.0,0.544232964515686,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0924535393714904,-2151.49072265625,304.1485595703125,0.6345369815826416,0.1484500765800476,0.1365686058998108,293.4383544921875,297.1499938964844,293.1499938964844,0.008352281525731,-585.7552490234375,300.6719665527344,0.4122087061405182,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3099298477172851,-4387.9609375,304.1571044921875,0.873115062713623,0.3952090144157409,0.2783486545085907,293.2420959472656,297.1499938964844,293.1499938964844,0.3926832973957062,-7156.08935546875,304.1567077636719,0.9334454536437988,0.4770868420600891,0.4539567232131958,293.23492431640625,297.1499938964844,293.1499938964844,0.0122916223481297,-3454.23779296875,302.9860534667969,0.4122087061405182,0.050000000745058,0.2408289760351181,291.1114807128906,291.1499938964844,261.1700134277344,259.58367919921875,279.2733154296875,293.3344116210937,291.11248779296875,1.0,0.3390052020549774,0.9635419845581056,0.9635419845581056,1.0,1.0,-1.392752766609192,0.6090710759162903,0.7836816310882568,0.2806903421878814,0.0,0.0,0.7454350590705872,98.134033203125,108.0,15.271608352661133,-16625.462890625,385.86956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,308.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.236328125,18000.0,0.0,0.0,0.372957170009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465963244438172,0.9466058015823364,-9.485055670666044e-06,0.0,0.0003785041044466,0.0,0.0,112.19786834716795,0.0,0.0,0.0,0.5494264364242554,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0924535393714904,-2151.49072265625,304.1485595703125,0.6345369815826416,0.1484500765800476,0.1365686058998108,293.4383544921875,297.1499938964844,293.1499938964844,0.008352281525731,-585.7552490234375,300.6719665527344,0.4122087061405182,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3099298477172851,-4387.9609375,304.1571044921875,0.873115062713623,0.3952090144157409,0.2783486545085907,293.2420959472656,297.1499938964844,293.1499938964844,0.3926832973957062,-7156.08935546875,304.1567077636719,0.9334454536437988,0.4770868420600891,0.4539567232131958,293.23492431640625,297.1499938964844,293.1499938964844,0.0122916223481297,-3454.23779296875,302.9860534667969,0.4122087061405182,0.050000000745058,0.2408289760351181,291.1114807128906,291.1499938964844,261.1700134277344,259.58367919921875,279.2733154296875,293.3344116210937,291.11248779296875,1.0,0.3390052020549774,0.9635419845581056,0.9635419845581056,1.0,1.0,-1.392752766609192,0.6090710759162903,0.7836816310882568,0.2806903421878814,0.0,0.0,0.7454350590705872,98.134033203125,108.0,15.271608352661133,-16625.462890625,385.86956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,308.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.236328125,18000.0,0.0,0.0,0.372957170009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465963244438172,0.9466058015823364,-9.485055670666044e-06,0.0,0.0003785041044466,0.0,0.0,112.19786834716795,0.0,0.0,0.0,0.5494264364242554,4.0,0.0,1.0
