time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.092740386724472,-2156.66162109375,304.1485595703125,0.631273090839386,0.1488183140754699,0.1370207071304321,293.43145751953125,297.1499938964844,293.1499938964844,0.0082693491131067,-581.8448486328125,300.5941162109375,0.4091405272483825,0.050000000745058,0.0509042292833328,293.2095642089844,297.1499938964844,293.1499938964844,0.3083285391330719,-4369.8603515625,304.15740966796875,0.8664070963859558,0.3937702476978302,0.2774448692798614,293.2410888671875,297.1499938964844,293.1499938964844,0.3902958035469055,-7120.95751953125,304.158447265625,0.9248069524765016,0.4749597311019897,0.4520772099494934,293.23614501953125,297.1499938964844,293.1499938964844,0.0122598242014646,-3450.6796875,302.9542236328125,0.4091405272483825,0.050000000745058,0.2414677441120147,291.123291015625,291.1499938964844,261.2066650390625,259.6162109375,279.27899169921875,293.3294677734375,291.1243591308594,1.0,0.3421637713909149,0.9767259955406188,0.9767259955406188,1.0,1.0,-1.3908826112747192,0.6085816025733948,0.7823010683059692,0.2806762158870697,0.0,0.0,0.7482142448425293,101.51421356201172,111.0,16.424571990966797,-16613.666015625,392.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.71875,18000.0,0.0,0.0,0.3749109804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546733498573304,0.9546829462051392,-9.58678538154345e-06,0.0,0.0003804870066232,0.0,0.0,114.5681381225586,0.0,0.0,0.0,0.553077757358551,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.092740386724472,-2156.66162109375,304.1485595703125,0.631273090839386,0.1488183140754699,0.1370207071304321,293.43145751953125,297.1499938964844,293.1499938964844,0.0082693491131067,-581.8448486328125,300.5941162109375,0.4091405272483825,0.050000000745058,0.0509042292833328,293.2095642089844,297.1499938964844,293.1499938964844,0.3083285391330719,-4369.8603515625,304.15740966796875,0.8664070963859558,0.3937702476978302,0.2774448692798614,293.2410888671875,297.1499938964844,293.1499938964844,0.3902958035469055,-7120.95751953125,304.158447265625,0.9248069524765016,0.4749597311019897,0.4520772099494934,293.23614501953125,297.1499938964844,293.1499938964844,0.0122598242014646,-3450.6796875,302.9542236328125,0.4091405272483825,0.050000000745058,0.2414677441120147,291.123291015625,291.1499938964844,261.2066650390625,259.6162109375,279.27899169921875,293.3294677734375,291.1243591308594,1.0,0.3421637713909149,0.9767259955406188,0.9767259955406188,1.0,1.0,-1.3908826112747192,0.6085816025733948,0.7823010683059692,0.2806762158870697,0.0,0.0,0.7482142448425293,101.51421356201172,111.0,16.424571990966797,-16613.666015625,392.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,308.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.71875,18000.0,0.0,0.0,0.3749109804630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546733498573304,0.9546829462051392,-9.58678538154345e-06,0.0,0.0003804870066232,0.0,0.0,114.5681381225586,0.0,0.0,0.0,0.553077757358551,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928839221596717,-2159.243896484375,304.1485595703125,0.6297592520713806,0.1490045189857483,0.1372503042221069,293.427734375,297.1499938964844,293.1499938964844,0.0082296291366219,-579.943115234375,300.55694580078125,0.4077125191688537,0.050000000745058,0.0509698949754238,293.2093505859375,297.1499938964844,293.1499938964844,0.3075238168239593,-4360.76220703125,304.15753173828125,0.863253116607666,0.3930573761463165,0.2769969701766968,293.2405090332031,297.1499938964844,293.1499938964844,0.3890994191169739,-7103.44091796875,304.1590881347656,0.9207266569137572,0.473917692899704,0.4511584937572479,293.2367248535156,297.1499938964844,293.1499938964844,0.0122428582981228,-3448.6748046875,302.9383544921875,0.4077125191688537,0.050000000745058,0.2417792379856109,291.1295166015625,291.1499938964844,261.2250061035156,259.63250732421875,279.2818908691406,293.32684326171875,291.130615234375,1.0,0.3436906933784485,0.983540654182434,0.983540654182434,1.0,1.0,-1.3899705410003662,0.6083399057388306,0.7816306352615356,0.2806639969348907,0.0,0.0,0.7489546537399292,103.16252136230467,111.0,16.98526954650879,-16608.24609375,396.3812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,308.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.583984375,18000.0,0.0,0.0,0.3758301734924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573306441307068,0.9573403000831604,-9.622131074138451e-06,0.0,0.0003814198717009,0.0,0.0,115.37044525146484,0.0,0.0,0.0,0.554286003112793,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0930223986506462,-2161.7236328125,304.1485595703125,0.6283034086227417,0.1491889506578445,0.1374783217906952,293.4239196777344,297.1499938964844,293.1499938964844,0.0081908255815505,-578.06201171875,300.5207824707031,0.4063394069671631,0.050000000745058,0.0510347336530685,293.2091369628906,297.1499938964844,293.1499938964844,0.3067094683647156,-4351.5458984375,304.1576232910156,0.8602121472358704,0.3923477828502655,0.2765509188175201,293.23992919921875,297.1499938964844,293.1499938964844,0.3878925740718841,-7085.802734375,304.1596069335937,0.91680508852005,0.472886860370636,0.4502503275871277,293.2372436523437,297.1499938964844,293.1499938964844,0.0122250691056251,-3446.4775390625,302.9224853515625,0.4063394069671631,0.050000000745058,0.2420868128538131,291.1361389160156,291.1499938964844,261.24334716796875,259.6488037109375,279.2884826660156,293.3241882324219,291.1374206542969,1.0,0.3451894223690033,0.9836918115615844,0.9836918115615844,1.0,1.0,-1.3890656232833862,0.6079269647598267,0.7811387181282043,0.2804763913154602,0.0,0.0,0.7492198348045349,104.78998565673828,114.0,18.336763381958008,-16600.796875,399.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,308.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17959.326171875,18000.0,0.0,0.0,0.3766907453536987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590297937393188,0.9590394496917723,-9.64659466262674e-06,0.0,0.0003822932194452,0.0,0.0,115.90132904052734,0.0,0.0,0.0,0.5550636053085327,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932752937078476,-2166.200439453125,304.14862060546875,0.6255301833152771,0.1495492607355117,0.1379257887601852,293.41619873046875,297.1499938964844,293.1499938964844,0.0081150168552994,-574.3056030273438,300.4515380859375,0.4037238657474518,0.050000000745058,0.0511624328792095,293.2087097167969,297.1499938964844,293.1499938964844,0.3050324022769928,-4332.52734375,304.15789794921875,0.8544290661811829,0.390936404466629,0.275663286447525,293.2387084960937,297.1499938964844,293.1499938964844,0.3854236304759979,-7049.76513671875,304.1605224609375,0.9094618558883668,0.4708533883094787,0.4484603404998779,293.2382507324219,297.1499938964844,293.1499938964844,0.0121863167732954,-3441.329345703125,302.89093017578125,0.4037238657474518,0.050000000745058,0.2426925599575042,291.1515808105469,291.1499938964844,261.2799987792969,259.681396484375,279.3031005859375,293.31890869140625,291.15289306640625,1.0,0.3481163084506988,0.9836255311965942,0.9836255311965942,1.0,1.0,-1.3872690200805664,0.6070754528045654,0.780193567276001,0.280062735080719,0.0,0.0,0.7479838728904724,107.9947509765625,117.0,20.5898666381836,-16582.044921875,406.4275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,308.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.203125,18000.0,0.0,0.0,0.3781751990318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589169025421144,0.958926558494568,-9.656559996074066e-06,0.0,0.000383799750125,0.0,0.0,115.96675872802734,0.0,0.0,0.0,0.5550454258918762,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932752937078476,-2166.200439453125,304.14862060546875,0.6255301833152771,0.1495492607355117,0.1379257887601852,293.41619873046875,297.1499938964844,293.1499938964844,0.0081150168552994,-574.3056030273438,300.4515380859375,0.4037238657474518,0.050000000745058,0.0511624328792095,293.2087097167969,297.1499938964844,293.1499938964844,0.3050324022769928,-4332.52734375,304.15789794921875,0.8544290661811829,0.390936404466629,0.275663286447525,293.2387084960937,297.1499938964844,293.1499938964844,0.3854236304759979,-7049.76513671875,304.1605224609375,0.9094618558883668,0.4708533883094787,0.4484603404998779,293.2382507324219,297.1499938964844,293.1499938964844,0.0121863167732954,-3441.329345703125,302.89093017578125,0.4037238657474518,0.050000000745058,0.2426925599575042,291.1515808105469,291.1499938964844,261.2799987792969,259.681396484375,279.3031005859375,293.31890869140625,291.15289306640625,1.0,0.3481163084506988,0.9836255311965942,0.9836255311965942,1.0,1.0,-1.3872690200805664,0.6070754528045654,0.780193567276001,0.280062735080719,0.0,0.0,0.7479838728904724,107.9947509765625,117.0,20.5898666381836,-16582.044921875,406.4275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77593994140625,308.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.203125,18000.0,0.0,0.0,0.3781751990318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589169025421144,0.958926558494568,-9.656559996074066e-06,0.0,0.000383799750125,0.0,0.0,115.96675872802734,0.0,0.0,0.0,0.5550454258918762,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935252085328102,-2170.639892578125,304.148681640625,0.622896671295166,0.1498954445123672,0.1383593827486038,293.40850830078125,297.1499938964844,293.1499938964844,0.0080431438982486,-570.7196655273438,300.3847961425781,0.4012347459793091,0.050000000745058,0.0512881763279438,293.2082824707031,297.1499938964844,293.1499938964844,0.3033940494060516,-4313.974609375,304.1579895019531,0.848989725112915,0.3895350694656372,0.2747811377048492,293.23748779296875,297.1499938964844,293.1499938964844,0.3830119371414184,-7014.7021484375,304.1610107421875,0.9028400778770448,0.4688537418842315,0.4467009305953979,293.2391967773437,297.1499938964844,293.1499938964844,0.0121475784108042,-3436.2568359375,302.8591613769531,0.4012347459793091,0.050000000745058,0.2432890236377716,291.1658935546875,291.1499938964844,261.3166809082031,259.7140197753906,279.31768798828125,293.31378173828125,291.1670837402344,1.0,0.3509683609008789,0.983559250831604,0.983559250831604,1.0,1.0,-1.3854854106903076,0.6062339544296265,0.7792515158653259,0.2796407639980316,0.0,0.0,0.7448878288269043,111.14986419677734,105.0,19.660139083862305,-16557.697265625,412.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,308.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.3792684972286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542927742004396,0.9543024301528932,-9.613417205400763e-06,0.0,0.0003849093045573,0.0,0.0,114.72764587402344,0.0,0.0,0.0,0.5530113577842712,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935252085328102,-2170.639892578125,304.148681640625,0.622896671295166,0.1498954445123672,0.1383593827486038,293.40850830078125,297.1499938964844,293.1499938964844,0.0080431438982486,-570.7196655273438,300.3847961425781,0.4012347459793091,0.050000000745058,0.0512881763279438,293.2082824707031,297.1499938964844,293.1499938964844,0.3033940494060516,-4313.974609375,304.1579895019531,0.848989725112915,0.3895350694656372,0.2747811377048492,293.23748779296875,297.1499938964844,293.1499938964844,0.3830119371414184,-7014.7021484375,304.1610107421875,0.9028400778770448,0.4688537418842315,0.4467009305953979,293.2391967773437,297.1499938964844,293.1499938964844,0.0121475784108042,-3436.2568359375,302.8591613769531,0.4012347459793091,0.050000000745058,0.2432890236377716,291.1658935546875,291.1499938964844,261.3166809082031,259.7140197753906,279.31768798828125,293.31378173828125,291.1670837402344,1.0,0.3509683609008789,0.983559250831604,0.983559250831604,1.0,1.0,-1.3854854106903076,0.6062339544296265,0.7792515158653259,0.2796407639980316,0.0,0.0,0.7448878288269043,111.14986419677734,105.0,19.660139083862305,-16557.697265625,412.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,308.66375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.3792684972286224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9542927742004396,0.9543024301528932,-9.613417205400763e-06,0.0,0.0003849093045573,0.0,0.0,114.72764587402344,0.0,0.0,0.0,0.5530113577842712,4.0,0.0,1.0
472860,293.1405639648437,297.1499938964844,293.1499938964844,0.0936359614133834,-2172.459716796875,304.14892578125,0.62488853931427,0.150269478559494,0.1386221200227737,293.4007873535156,297.1499938964844,293.1499938964844,0.007938228547573,-565.2198486328125,300.3207702636719,0.402475893497467,0.050000000745058,0.0512250736355781,293.20770263671875,297.1499938964844,293.1499938964844,0.3016122877597809,-4293.72509765625,304.1582946777344,0.8502440452575684,0.3881773948669433,0.2737800180912018,293.2361145019531,297.1499938964844,293.1499938964844,0.3804649114608764,-6977.6015625,304.1615905761719,0.9040831923484802,0.466914415359497,0.4447984099388122,293.23992919921875,297.1499938964844,293.1499938964844,0.0120394313707947,-3418.74267578125,302.8277893066406,0.402475893497467,0.050000000745058,0.2429897040128708,291.1799011230469,291.1499938964844,261.35333251953125,259.7466735839844,279.3333435058594,293.308837890625,291.18121337890625,1.0,0.3485765159130096,0.9834942817687988,0.9834942817687988,1.0,1.0,-1.3818814754486084,0.6045522689819336,0.77732914686203,0.2787401378154754,0.0,0.0,0.7399969696998596,109.4926300048828,93.0,20.135616302490234,-16514.771484375,407.20025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.4453125,18000.0,0.0,0.0,0.3798864185810089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945696234703064,0.945705771446228,-9.524061169940978e-06,0.0,0.000385536433896,0.0,0.0,112.36702728271484,0.0,0.0,0.0,0.5491917133331299,4.0,0.0,1.0
472920,293.1405639648437,297.1499938964844,293.1499938964844,0.0936359614133834,-2172.459716796875,304.14892578125,0.62488853931427,0.150269478559494,0.1386221200227737,293.4007873535156,297.1499938964844,293.1499938964844,0.007938228547573,-565.2198486328125,300.3207702636719,0.402475893497467,0.050000000745058,0.0512250736355781,293.20770263671875,297.1499938964844,293.1499938964844,0.3016122877597809,-4293.72509765625,304.1582946777344,0.8502440452575684,0.3881773948669433,0.2737800180912018,293.2361145019531,297.1499938964844,293.1499938964844,0.3804649114608764,-6977.6015625,304.1615905761719,0.9040831923484802,0.466914415359497,0.4447984099388122,293.23992919921875,297.1499938964844,293.1499938964844,0.0120394313707947,-3418.74267578125,302.8277893066406,0.402475893497467,0.050000000745058,0.2429897040128708,291.1799011230469,291.1499938964844,261.35333251953125,259.7466735839844,279.3333435058594,293.308837890625,291.18121337890625,1.0,0.3485765159130096,0.9834942817687988,0.9834942817687988,1.0,1.0,-1.3818814754486084,0.6045522689819336,0.77732914686203,0.2787401378154754,0.0,0.0,0.7399969696998596,109.4926300048828,93.0,20.135616302490234,-16514.771484375,407.20025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.4453125,18000.0,0.0,0.0,0.3798864185810089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945696234703064,0.945705771446228,-9.524061169940978e-06,0.0,0.000385536433896,0.0,0.0,112.36702728271484,0.0,0.0,0.0,0.5491917133331299,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.093685045838356,-2173.124267578125,304.1492004394531,0.630470871925354,0.150713101029396,0.138817474246025,293.3930358886719,297.1499938964844,293.1499938964844,0.0078117125667631,-558.3923950195312,300.260009765625,0.4065389931201935,0.050000000745058,0.0510253049433231,293.206787109375,297.1499938964844,293.1499938964844,0.2997543811798095,-4272.5859375,304.1586303710937,0.8566637635231018,0.3868998289108276,0.2727312743663788,293.2344970703125,297.1499938964844,293.1499938964844,0.3778412938117981,-6939.37255859375,304.162109375,0.9115183353424072,0.4650649726390838,0.4428411424160003,293.240234375,297.1499938964844,293.1499938964844,0.0118838418275117,-3392.336181640625,302.7975158691406,0.4065389931201935,0.050000000745058,0.2420420795679092,291.19451904296875,291.1499938964844,261.3900146484375,259.7793884277344,279.3492126464844,293.30340576171875,291.1957397460937,1.0,0.3429325222969055,0.9834292531013488,0.9834292531013488,1.0,1.0,-1.3771305084228516,0.6023486852645874,0.7747817635536194,0.2775182723999023,0.0,0.0,0.7330666780471802,104.35511779785156,81.0,19.855796813964844,-16454.3125,392.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,308.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.5625,18000.0,0.0,0.0,0.3799305856227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325464367866516,0.932555854320526,-9.384961231262425e-06,0.0,0.0003855812537949,0.0,0.0,108.7920379638672,0.0,0.0,0.0,0.5433640480041504,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.093685045838356,-2173.124267578125,304.1492004394531,0.630470871925354,0.150713101029396,0.138817474246025,293.3930358886719,297.1499938964844,293.1499938964844,0.0078117125667631,-558.3923950195312,300.260009765625,0.4065389931201935,0.050000000745058,0.0510253049433231,293.206787109375,297.1499938964844,293.1499938964844,0.2997543811798095,-4272.5859375,304.1586303710937,0.8566637635231018,0.3868998289108276,0.2727312743663788,293.2344970703125,297.1499938964844,293.1499938964844,0.3778412938117981,-6939.37255859375,304.162109375,0.9115183353424072,0.4650649726390838,0.4428411424160003,293.240234375,297.1499938964844,293.1499938964844,0.0118838418275117,-3392.336181640625,302.7975158691406,0.4065389931201935,0.050000000745058,0.2420420795679092,291.19451904296875,291.1499938964844,261.3900146484375,259.7793884277344,279.3492126464844,293.30340576171875,291.1957397460937,1.0,0.3429325222969055,0.9834292531013488,0.9834292531013488,1.0,1.0,-1.3771305084228516,0.6023486852645874,0.7747817635536194,0.2775182723999023,0.0,0.0,0.7330666780471802,104.35511779785156,81.0,19.855796813964844,-16454.3125,392.7350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,308.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.5625,18000.0,0.0,0.0,0.3799305856227875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325464367866516,0.932555854320526,-9.384961231262425e-06,0.0,0.0003855812537949,0.0,0.0,108.7920379638672,0.0,0.0,0.0,0.5433640480041504,4.0,0.0,1.0
473100,293.1390686035156,297.1499938964844,293.1499938964844,0.0936983674764633,-2173.2626953125,304.1493225097656,0.6343363523483276,0.1509382426738739,0.1388936042785644,293.3891296386719,297.1499938964844,293.1499938964844,0.0077445032075047,-554.7254638671875,300.23046875,0.4094249010086059,0.050000000745058,0.0508915036916732,293.20623779296875,297.1499938964844,293.1499938964844,0.2988413274288177,-4262.2158203125,304.1587219238281,0.8614638447761536,0.3862887024879455,0.2722017467021942,293.23358154296875,297.1499938964844,293.1499938964844,0.3765533864498138,-6920.64404296875,304.1622314453125,0.9173131585121156,0.4641720354557037,0.4418592154979706,293.240234375,297.1499938964844,293.1499938964844,0.0117963934317231,-3377.277587890625,302.78271484375,0.4094249010086059,0.050000000745058,0.2414073944091797,291.20098876953125,291.1499938964844,261.4083251953125,259.7957458496094,279.3568420410156,293.3000183105469,291.2020568847656,1.0,0.3392127454280853,0.9833967685699464,0.9833967685699464,1.0,1.0,-1.3744851350784302,0.6011247634887695,0.7733603715896606,0.276830792427063,0.0,0.0,0.7290141582489014,100.9229965209961,81.0,18.590749740600582,-16418.4921875,383.3846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,308.7716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18168.802734375,18000.0,0.0,0.0,0.3797176480293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244083166122437,0.9244176149368286,-9.297996257373596e-06,0.0,0.0003853651578538,0.0,0.0,106.60643768310548,0.0,0.0,0.0,0.5397671461105347,4.0,0.0,1.0
473160,293.1386108398437,297.1499938964844,293.1499938964844,0.0937053337693214,-2173.296142578125,304.1494445800781,0.6388949751853943,0.1511685103178024,0.1389548480510711,293.3852233886719,297.1499938964844,293.1499938964844,0.0076759550720453,-550.9645385742188,300.20135498046875,0.4128877222537994,0.050000000745058,0.050741147249937,293.20562744140625,297.1499938964844,293.1499938964844,0.2979483902454376,-4252.0888671875,304.15875244140625,0.8672739863395691,0.3856940567493438,0.2716719806194305,293.2326354980469,297.1499938964844,293.1499938964844,0.3752929866313934,-6902.34326171875,304.16229248046875,0.924425721168518,0.4632986187934875,0.4408796429634094,293.2401123046875,297.1499938964844,293.1499938964844,0.0117050986737012,-3361.442138671875,302.7681579589844,0.4128877222537994,0.050000000745058,0.2406941652297973,291.2066955566406,291.1499938964844,261.4266662597656,259.8121032714844,279.3646240234375,293.2967529296875,291.2076110839844,1.0,0.3350192010402679,0.983366310596466,0.983366310596466,1.0,1.0,-1.371710181236267,0.5998428463935852,0.7718673944473267,0.2761054039001465,0.0,0.0,0.7246589064598083,97.06947326660156,69.0,16.88946533203125,-16379.408203125,373.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07421875,308.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.005859375,18000.0,0.0,0.0,0.3793416619300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154145121574402,0.9154236912727356,-9.201631655741949e-06,0.0,0.0003849835484288,0.0,0.0,104.21935272216795,0.0,0.0,0.0,0.5357992649078369,4.0,0.0,1.0
473220,293.1376037597656,297.1499938964844,293.1499938964844,0.0937299951910972,-2173.610595703125,304.1495666503906,0.6502842307090759,0.1516587883234024,0.1390658766031265,293.37750244140625,297.1499938964844,293.1499938964844,0.0075374790467321,-543.3147583007812,300.1442565917969,0.4218232631683349,0.050000000745058,0.0504044406116008,293.204345703125,297.1499938964844,293.1499938964844,0.2962382435798645,-4232.73876953125,304.15869140625,0.8819445967674255,0.3845470249652862,0.2706169784069061,293.2306823730469,297.1499938964844,293.1499938964844,0.3728738725185394,-6867.296875,304.1622314453125,0.942164182662964,0.4616033434867859,0.4389352202415466,293.23956298828125,297.1499938964844,293.1499938964844,0.0115164201706647,-3328.419921875,302.73956298828125,0.4218232631683349,0.050000000745058,0.2390969693660736,291.2154541015625,291.1499938964844,261.4633483886719,259.8448791503906,279.3804016113281,293.2906494140625,291.2160339355469,1.0,0.3254915773868561,0.9833053946495056,0.9833053946495056,1.0,1.0,-1.3659214973449707,0.5971740484237671,0.7687474489212036,0.2745804488658905,0.0,0.0,0.7153090834617615,88.44705200195312,57.0,12.440202713012695,-16293.0634765625,350.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,308.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.17578125,18000.0,0.0,0.0,0.3781034350395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954442739486694,0.8954532742500305,-8.988174158730544e-06,0.0,0.0003837269032374,0.0,0.0,99.03679656982422,0.0,0.0,0.0,0.5270214080810547,4.0,0.0,1.0
473280,293.1376037597656,297.1499938964844,293.1499938964844,0.0937299951910972,-2173.610595703125,304.1495666503906,0.6502842307090759,0.1516587883234024,0.1390658766031265,293.37750244140625,297.1499938964844,293.1499938964844,0.0075374790467321,-543.3147583007812,300.1442565917969,0.4218232631683349,0.050000000745058,0.0504044406116008,293.204345703125,297.1499938964844,293.1499938964844,0.2962382435798645,-4232.73876953125,304.15869140625,0.8819445967674255,0.3845470249652862,0.2706169784069061,293.2306823730469,297.1499938964844,293.1499938964844,0.3728738725185394,-6867.296875,304.1622314453125,0.942164182662964,0.4616033434867859,0.4389352202415466,293.23956298828125,297.1499938964844,293.1499938964844,0.0115164201706647,-3328.419921875,302.73956298828125,0.4218232631683349,0.050000000745058,0.2390969693660736,291.2154541015625,291.1499938964844,261.4633483886719,259.8448791503906,279.3804016113281,293.2906494140625,291.2160339355469,1.0,0.3254915773868561,0.9833053946495056,0.9833053946495056,1.0,1.0,-1.3659214973449707,0.5971740484237671,0.7687474489212036,0.2745804488658905,0.0,0.0,0.7153090834617615,88.44705200195312,57.0,12.440202713012695,-16293.0634765625,350.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,308.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.17578125,18000.0,0.0,0.0,0.3781034350395202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954442739486694,0.8954532742500305,-8.988174158730544e-06,0.0,0.0003837269032374,0.0,0.0,99.03679656982422,0.0,0.0,0.0,0.5270214080810547,4.0,0.0,1.0
473340,293.13653564453125,297.1499938964844,293.1499938964844,0.0937891378998756,-2174.6376953125,304.1496276855469,0.6652724742889404,0.1521874219179153,0.1391814053058624,293.3699951171875,297.1499938964844,293.1499938964844,0.0073997946456074,-535.6563720703125,300.08807373046875,0.4343287348747253,0.050000000745058,0.0500350855290889,293.2029724121094,297.1499938964844,293.1499938964844,0.2946473360061645,-4214.8017578125,304.158447265625,0.9009915590286256,0.3834470808506012,0.2695725262165069,293.2286682128906,297.1499938964844,293.1499938964844,0.3706134557723999,-6834.654296875,304.16192626953125,0.9635007977485656,0.4599680006504059,0.4370169639587402,293.2387084960937,297.1499938964844,293.1499938964844,0.0113255269825458,-3294.693603515625,302.7116394042969,0.4343287348747253,0.050000000745058,0.2373449057340622,291.22027587890625,291.1499938964844,261.5,259.8776550292969,279.3964233398437,293.2850036621094,291.22052001953125,1.0,0.3147370815277099,0.9832444190979004,0.9832444190979004,1.0,1.0,-1.359957218170166,0.5944312810897827,0.7655259370803833,0.2729946374893188,0.0,0.0,0.7055758237838745,78.9949722290039,45.0,7.173363208770752,-16198.2666015625,325.5170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18227.494140625,18000.0,0.0,0.0,0.3762349486351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738649487495422,0.8738737106323242,-8.759336196817458e-06,0.0,0.0003818306431639,0.0,0.0,93.62538146972656,0.0,0.0,0.0,0.5175918340682983,4.0,0.0,1.0
473400,293.13653564453125,297.1499938964844,293.1499938964844,0.0937891378998756,-2174.6376953125,304.1496276855469,0.6652724742889404,0.1521874219179153,0.1391814053058624,293.3699951171875,297.1499938964844,293.1499938964844,0.0073997946456074,-535.6563720703125,300.08807373046875,0.4343287348747253,0.050000000745058,0.0500350855290889,293.2029724121094,297.1499938964844,293.1499938964844,0.2946473360061645,-4214.8017578125,304.158447265625,0.9009915590286256,0.3834470808506012,0.2695725262165069,293.2286682128906,297.1499938964844,293.1499938964844,0.3706134557723999,-6834.654296875,304.16192626953125,0.9635007977485656,0.4599680006504059,0.4370169639587402,293.2387084960937,297.1499938964844,293.1499938964844,0.0113255269825458,-3294.693603515625,302.7116394042969,0.4343287348747253,0.050000000745058,0.2373449057340622,291.22027587890625,291.1499938964844,261.5,259.8776550292969,279.3964233398437,293.2850036621094,291.22052001953125,1.0,0.3147370815277099,0.9832444190979004,0.9832444190979004,1.0,1.0,-1.359957218170166,0.5944312810897827,0.7655259370803833,0.2729946374893188,0.0,0.0,0.7055758237838745,78.9949722290039,45.0,7.173363208770752,-16198.2666015625,325.5170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409423828125,308.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18227.494140625,18000.0,0.0,0.0,0.3762349486351013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738649487495422,0.8738737106323242,-8.759336196817458e-06,0.0,0.0003818306431639,0.0,0.0,93.62538146972656,0.0,0.0,0.0,0.5175918340682983,4.0,0.0,1.0
473460,293.135498046875,297.1499938964844,293.1499938964844,0.0938858538866043,-2176.4287109375,304.14959716796875,0.6847071051597595,0.1527440994977951,0.1393060088157653,293.36285400390625,297.1499938964844,293.1499938964844,0.007264579180628,-528.090576171875,300.0323181152344,0.4519298374652862,0.050000000745058,0.0496459789574146,293.2015991210937,297.1499938964844,293.1499938964844,0.2931762635707855,-4198.27099609375,304.1580810546875,0.9272012710571288,0.3823846876621246,0.2685412168502807,293.2266540527344,297.1499938964844,293.1499938964844,0.3685130178928375,-6804.40380859375,304.16143798828125,0.9865881204605104,0.4583830237388611,0.4351284801959991,293.2376403808594,297.1499938964844,293.1499938964844,0.0111365737393498,-3261.0263671875,302.6842041015625,0.4519298374652862,0.050000000745058,0.2354991436004638,291.2213134765625,291.1499938964844,261.5366516113281,259.9104919433594,279.4126281738281,293.2799072265625,291.22125244140625,1.0,0.3029887676239013,0.9831870794296264,0.9831870794296264,1.0,1.0,-1.3539190292358398,0.591661274433136,0.7622576951980591,0.2713756859302521,0.0,0.0,0.6959598660469055,69.04174041748047,33.0,2.010756015777588,-16097.935546875,299.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18227.53125,18000.0,0.0,0.0,0.3737881481647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519420623779297,0.8519505858421326,-8.529594197170809e-06,0.0,0.0003793474752455,0.0,0.0,88.33145904541016,0.0,0.0,0.0,0.5080739855766296,4.0,0.0,1.0
473520,293.135498046875,297.1499938964844,293.1499938964844,0.0938858538866043,-2176.4287109375,304.14959716796875,0.6847071051597595,0.1527440994977951,0.1393060088157653,293.36285400390625,297.1499938964844,293.1499938964844,0.007264579180628,-528.090576171875,300.0323181152344,0.4519298374652862,0.050000000745058,0.0496459789574146,293.2015991210937,297.1499938964844,293.1499938964844,0.2931762635707855,-4198.27099609375,304.1580810546875,0.9272012710571288,0.3823846876621246,0.2685412168502807,293.2266540527344,297.1499938964844,293.1499938964844,0.3685130178928375,-6804.40380859375,304.16143798828125,0.9865881204605104,0.4583830237388611,0.4351284801959991,293.2376403808594,297.1499938964844,293.1499938964844,0.0111365737393498,-3261.0263671875,302.6842041015625,0.4519298374652862,0.050000000745058,0.2354991436004638,291.2213134765625,291.1499938964844,261.5366516113281,259.9104919433594,279.4126281738281,293.2799072265625,291.22125244140625,1.0,0.3029887676239013,0.9831870794296264,0.9831870794296264,1.0,1.0,-1.3539190292358398,0.591661274433136,0.7622576951980591,0.2713756859302521,0.0,0.0,0.6959598660469055,69.04174041748047,33.0,2.010756015777588,-16097.935546875,299.88006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18227.53125,18000.0,0.0,0.0,0.3737881481647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519420623779297,0.8519505858421326,-8.529594197170809e-06,0.0,0.0003793474752455,0.0,0.0,88.33145904541016,0.0,0.0,0.0,0.5080739855766296,4.0,0.0,1.0
473580,293.13446044921875,297.1499938964844,293.1499938964844,0.0940033420920372,-2178.55322265625,304.1495361328125,0.7061932682991028,0.1533191055059433,0.139490321278572,293.35601806640625,297.1499938964844,293.1499938964844,0.007140636909753,-521.015869140625,299.97882080078125,0.4718420207500458,0.050000000745058,0.0492962896823883,293.2001037597656,297.1499938964844,293.1499938964844,0.2917017638683319,-4181.587890625,304.1578674316406,0.9564092755317688,0.3813769519329071,0.2675697207450866,293.21954345703125,297.1499938964844,293.1499938964844,0.354834496974945,-6594.74755859375,304.1824645996094,0.9990000128746032,0.4578391313552856,0.4211189150810241,293.2362060546875,297.1499938964844,293.1499938964844,0.0109647149220108,-3229.671142578125,302.65826416015625,0.4718420207500458,0.050000000745058,0.2338403761386871,291.2245178222656,291.1499938964844,261.5733337402344,259.943359375,279.4354858398437,293.27276611328125,291.2273254394531,1.0,0.2900127172470093,0.9831296801567078,0.9831296801567078,1.0,1.0,-1.3338525295257568,0.5824112892150879,0.7514411807060242,0.2661905884742737,0.0,0.0,0.6860408186912537,59.862300872802734,36.0,17.03978729248047,-15897.8818359375,270.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62158203125,309.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18225.09765625,18000.0,0.0,0.0,0.3707769215106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304430842399597,0.8304513692855835,-8.30940371088218e-06,0.0,0.0003762914275284,0.0,0.0,83.3537368774414,0.0,0.0,0.0,0.4987805187702179,4.0,0.0,1.0
473640,293.13446044921875,297.1499938964844,293.1499938964844,0.0940033420920372,-2178.55322265625,304.1495361328125,0.7061932682991028,0.1533191055059433,0.139490321278572,293.35601806640625,297.1499938964844,293.1499938964844,0.007140636909753,-521.015869140625,299.97882080078125,0.4718420207500458,0.050000000745058,0.0492962896823883,293.2001037597656,297.1499938964844,293.1499938964844,0.2917017638683319,-4181.587890625,304.1578674316406,0.9564092755317688,0.3813769519329071,0.2675697207450866,293.21954345703125,297.1499938964844,293.1499938964844,0.354834496974945,-6594.74755859375,304.1824645996094,0.9990000128746032,0.4578391313552856,0.4211189150810241,293.2362060546875,297.1499938964844,293.1499938964844,0.0109647149220108,-3229.671142578125,302.65826416015625,0.4718420207500458,0.050000000745058,0.2338403761386871,291.2245178222656,291.1499938964844,261.5733337402344,259.943359375,279.4354858398437,293.27276611328125,291.2273254394531,1.0,0.2900127172470093,0.9831296801567078,0.9831296801567078,1.0,1.0,-1.3338525295257568,0.5824112892150879,0.7514411807060242,0.2661905884742737,0.0,0.0,0.6860408186912537,59.862300872802734,36.0,17.03978729248047,-15897.8818359375,270.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62158203125,309.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18225.09765625,18000.0,0.0,0.0,0.3707769215106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304430842399597,0.8304513692855835,-8.30940371088218e-06,0.0,0.0003762914275284,0.0,0.0,83.3537368774414,0.0,0.0,0.0,0.4987805187702179,4.0,0.0,1.0
473700,293.13458251953125,297.1499938964844,293.1499938964844,0.093889519572258,-2176.015380859375,304.1498107910156,0.7134310007095337,0.1534946709871292,0.1396046578884124,293.35284423828125,297.1499938964844,293.1499938964844,0.0070832604542374,-517.3178100585938,299.9598693847656,0.4773702919483185,0.050000000745058,0.0491914078593254,293.19952392578125,297.1499938964844,293.1499938964844,0.2904492020606994,-4166.8681640625,304.1587219238281,0.9655047655105592,0.3808596432209015,0.2671459019184112,293.2031555175781,297.1499938964844,293.1499938964844,0.3421715199947357,-6401.86572265625,304.1994323730469,0.9990000128746032,0.4601691961288452,0.4091310799121856,293.2354431152344,297.1499938964844,293.1499938964844,0.0108841992914676,-3212.830322265625,302.6483459472656,0.4773702919483185,0.050000000745058,0.2333428561687469,291.2493591308594,291.1499938964844,261.5916748046875,259.9598083496094,279.4466857910156,293.2643127441406,291.25421142578125,1.0,0.2850954234600067,0.9831010103225708,0.9831010103225708,1.0,1.0,-1.3182710409164429,0.5752753615379333,0.7429956197738647,0.2620768249034881,0.0,0.0,0.6769999861717224,56.95425415039063,36.0,43.644081115722656,-15746.8935546875,257.7383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108459472656,309.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18294.615234375,18000.0,0.0,0.0,0.3688540458679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.815970778465271,0.81597900390625,-8.180433724191971e-06,0.0,0.0003743399865925,0.0,0.0,80.24089813232422,0.0,0.0,0.0,0.4925520420074463,4.0,0.0,1.0
473760,293.13531494140625,297.1499938964844,293.1499938964844,0.0937485471367836,-2173.064697265625,304.1501159667969,0.7189757823944092,0.1535438895225525,0.1396282762289047,293.3499450683594,297.1499938964844,293.1499938964844,0.0070304335094988,-513.9926147460938,299.9395751953125,0.481567919254303,0.050000000745058,0.0491095632314682,293.1990966796875,297.1499938964844,293.1499938964844,0.2893321514129638,-4153.86669921875,304.1591491699219,0.972533881664276,0.3803146481513977,0.2667160630226135,293.1821594238281,297.1499938964844,293.1499938964844,0.331934243440628,-6246.4462890625,304.2089538574219,0.9990000128746032,0.4636128842830658,0.3995269536972046,293.23468017578125,297.1499938964844,293.1499938964844,0.0108162201941013,-3198.88427734375,302.6381225585937,0.481567919254303,0.050000000745058,0.2329546362161636,291.2702941894531,291.1499938964844,261.6099853515625,259.97625732421875,279.4559020996094,293.2552795410156,291.2728881835937,1.0,0.2810134291648865,0.9830804467201232,0.9830804467201232,1.0,1.0,-1.3056881427764893,0.5695260167121887,0.7361620664596558,0.2587482333183288,0.0,0.0,0.6668134331703186,54.68031311035156,39.0,43.7685546875,-15589.1474609375,247.7794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81317138671875,309.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.2109375,18000.0,0.0,0.0,0.3666079342365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958191633224487,0.7958272099494934,-8.003234142961446e-06,0.0,0.0003720604581758,0.0,0.0,76.04195404052734,0.0,0.0,0.0,0.4841785132884979,4.0,0.0,1.0
473820,293.13800048828125,297.1499938964844,293.1499938964844,0.0935049429535865,-2168.3408203125,304.1504821777344,0.7267363667488098,0.1533716171979904,0.1394290328025818,293.3447570800781,297.1499938964844,293.1499938964844,0.0069459937512874,-509.0816955566406,299.88885498046875,0.4875741899013519,0.050000000745058,0.0489933043718338,293.198486328125,297.1499938964844,293.1499938964844,0.2878493368625641,-4137.10595703125,304.1585388183594,0.9822434186935424,0.3791955709457397,0.2658590972423553,293.13739013671875,297.1499938964844,293.1499938964844,0.3171272575855255,-6024.0498046875,304.21356201171875,0.9990000128746032,0.4718764126300812,0.3854718804359436,293.23291015625,297.1499938964844,293.1499938964844,0.0107247093692421,-3181.94384765625,302.6150817871094,0.4875741899013519,0.050000000745058,0.2324031442403793,291.2815856933594,291.1499938964844,261.64666748046875,260.0092163085937,279.47271728515625,293.2403869628906,291.2812805175781,1.0,0.2750153243541717,0.9830392599105836,0.9830392599105836,1.0,1.0,-1.2867436408996582,0.5608956217765808,0.7258480787277222,0.2537165880203247,0.0,0.0,0.6481714844703674,51.43620300292969,57.0,15.893982887268066,-15305.6953125,233.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444030761719,309.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18412.421875,18000.0,0.0,0.0,0.3611859381198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534142136573792,0.7534218430519104,-7.610906777699711e-06,0.0,0.0003665578260552,0.0,0.0,67.5126953125,0.0,0.0,0.0,0.4666545391082763,4.0,0.0,1.0
473880,293.13800048828125,297.1499938964844,293.1499938964844,0.0935049429535865,-2168.3408203125,304.1504821777344,0.7267363667488098,0.1533716171979904,0.1394290328025818,293.3447570800781,297.1499938964844,293.1499938964844,0.0069459937512874,-509.0816955566406,299.88885498046875,0.4875741899013519,0.050000000745058,0.0489933043718338,293.198486328125,297.1499938964844,293.1499938964844,0.2878493368625641,-4137.10595703125,304.1585388183594,0.9822434186935424,0.3791955709457397,0.2658590972423553,293.13739013671875,297.1499938964844,293.1499938964844,0.3171272575855255,-6024.0498046875,304.21356201171875,0.9990000128746032,0.4718764126300812,0.3854718804359436,293.23291015625,297.1499938964844,293.1499938964844,0.0107247093692421,-3181.94384765625,302.6150817871094,0.4875741899013519,0.050000000745058,0.2324031442403793,291.2815856933594,291.1499938964844,261.64666748046875,260.0092163085937,279.47271728515625,293.2403869628906,291.2812805175781,1.0,0.2750153243541717,0.9830392599105836,0.9830392599105836,1.0,1.0,-1.2867436408996582,0.5608956217765808,0.7258480787277222,0.2537165880203247,0.0,0.0,0.6481714844703674,51.43620300292969,57.0,15.893982887268066,-15305.6953125,233.4950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444030761719,309.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18412.421875,18000.0,0.0,0.0,0.3611859381198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534142136573792,0.7534218430519104,-7.610906777699711e-06,0.0,0.0003665578260552,0.0,0.0,67.5126953125,0.0,0.0,0.0,0.4666545391082763,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0937601402401924,-2173.62548828125,304.1498413085937,0.7242159843444824,0.1534580439329147,0.1394485682249069,293.3404235839844,297.1499938964844,293.1499938964844,0.0069014932960271,-507.2436218261719,299.824462890625,0.4856947064399719,0.050000000745058,0.0490293391048908,293.1982116699219,297.1499938964844,293.1499938964844,0.2874830961227417,-4133.94384765625,304.1562194824219,0.9780830144882202,0.3780207931995392,0.2650811970233917,293.1094055175781,297.1499938964844,293.1499938964844,0.3209428787231445,-6093.41748046875,304.1851806640625,0.9990000128746032,0.4779368042945862,0.3898762464523315,293.23114013671875,297.1499938964844,293.1499938964844,0.0107170669361948,-3184.823486328125,302.58795166015625,0.4856947064399719,0.050000000745058,0.2325740754604339,291.2537841796875,291.1499938964844,261.6833190917969,260.04217529296875,279.4818725585937,293.2341613769531,291.24810791015625,1.0,0.2774325907230377,0.9829980731010436,0.9829980731010436,1.0,1.0,-1.2913546562194824,0.5630716681480408,0.7282830476760864,0.2547081112861633,0.0,0.0,0.6354824900627136,52.41425323486328,75.0,-41.326114654541016,-15204.22265625,237.3547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259765625,309.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03515625,18000.0,0.0,0.0,0.3550027310848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184404730796814,0.718447744846344,-7.27584165360895e-06,0.0,0.0003602826327551,0.0,0.0,60.85319519042969,0.0,0.0,0.0,0.4523124992847442,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0937601402401924,-2173.62548828125,304.1498413085937,0.7242159843444824,0.1534580439329147,0.1394485682249069,293.3404235839844,297.1499938964844,293.1499938964844,0.0069014932960271,-507.2436218261719,299.824462890625,0.4856947064399719,0.050000000745058,0.0490293391048908,293.1982116699219,297.1499938964844,293.1499938964844,0.2874830961227417,-4133.94384765625,304.1562194824219,0.9780830144882202,0.3780207931995392,0.2650811970233917,293.1094055175781,297.1499938964844,293.1499938964844,0.3209428787231445,-6093.41748046875,304.1851806640625,0.9990000128746032,0.4779368042945862,0.3898762464523315,293.23114013671875,297.1499938964844,293.1499938964844,0.0107170669361948,-3184.823486328125,302.58795166015625,0.4856947064399719,0.050000000745058,0.2325740754604339,291.2537841796875,291.1499938964844,261.6833190917969,260.04217529296875,279.4818725585937,293.2341613769531,291.24810791015625,1.0,0.2774325907230377,0.9829980731010436,0.9829980731010436,1.0,1.0,-1.2913546562194824,0.5630716681480408,0.7282830476760864,0.2547081112861633,0.0,0.0,0.6354824900627136,52.41425323486328,75.0,-41.326114654541016,-15204.22265625,237.3547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.259765625,309.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.03515625,18000.0,0.0,0.0,0.3550027310848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184404730796814,0.718447744846344,-7.27584165360895e-06,0.0,0.0003602826327551,0.0,0.0,60.85319519042969,0.0,0.0,0.0,0.4523124992847442,4.0,0.0,1.0
474060,293.1393127441406,297.1499938964844,293.1499938964844,0.0946586057543754,-2191.630615234375,304.1484069824219,0.7133315801620483,0.1536834836006164,0.1398051083087921,293.3368530273437,297.1499938964844,293.1499938964844,0.0068965456448495,-508.5525207519531,299.7435302734375,0.4770314693450928,0.050000000745058,0.0491980649530887,293.1982116699219,297.1499938964844,293.1499938964844,0.2883526980876922,-4145.6494140625,304.1527099609375,0.9614546298980712,0.3767997920513153,0.2643648982048034,293.117431640625,297.1499938964844,293.1499938964844,0.3415424227714538,-6420.41650390625,304.13885498046875,0.9990000128746032,0.4774200320243835,0.4098908007144928,293.2302551269531,297.1499938964844,293.1499938964844,0.0107865016907453,-3206.838134765625,302.5531005859375,0.4770314693450928,0.050000000745058,0.2333744466304779,291.1796875,291.1499938964844,261.7200012207031,260.0752258300781,279.486083984375,293.237548828125,291.17205810546875,1.0,0.2863136231899261,0.9829566478729248,0.9829566478729248,1.0,1.0,-1.3161033391952517,0.5744531154632568,0.7416501641273499,0.2609875500202179,0.0,0.0,0.6362221240997314,57.07248306274414,78.0,-91.62998962402344,-15335.3779296875,257.1580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3665466308594,309.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1953125,18000.0,0.0,0.0,0.3492326438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077854871749878,0.7077926397323608,-7.127964636310935e-06,0.0,0.0003544267092365,0.0,0.0,58.611236572265625,0.0,0.0,0.0,0.4476218521595001,4.0,0.0,1.0
