time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1393127441406,297.1499938964844,293.1499938964844,0.0946586057543754,-2191.630615234375,304.1484069824219,0.7133315801620483,0.1536834836006164,0.1398051083087921,293.3368530273437,297.1499938964844,293.1499938964844,0.0068965456448495,-508.5525207519531,299.7435302734375,0.4770314693450928,0.050000000745058,0.0491980649530887,293.1982116699219,297.1499938964844,293.1499938964844,0.2883526980876922,-4145.6494140625,304.1527099609375,0.9614546298980712,0.3767997920513153,0.2643648982048034,293.117431640625,297.1499938964844,293.1499938964844,0.3415424227714538,-6420.41650390625,304.13885498046875,0.9990000128746032,0.4774200320243835,0.4098908007144928,293.2302551269531,297.1499938964844,293.1499938964844,0.0107865016907453,-3206.838134765625,302.5531005859375,0.4770314693450928,0.050000000745058,0.2333744466304779,291.1796875,291.1499938964844,261.7200012207031,260.0752258300781,279.486083984375,293.237548828125,291.17205810546875,1.0,0.2863136231899261,0.9829566478729248,0.9829566478729248,1.0,1.0,-1.3161033391952517,0.5744531154632568,0.7416501641273499,0.2609875500202179,0.0,0.0,0.6362221240997314,57.07248306274414,78.0,-91.62998962402344,-15335.3779296875,257.1580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3665466308594,309.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1953125,18000.0,0.0,0.0,0.3492326438426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077854871749878,0.7077926397323608,-7.127964636310935e-06,0.0,0.0003544267092365,0.0,0.0,58.611236572265625,0.0,0.0,0.0,0.4476218521595001,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956019982695579,-2210.30615234375,304.1473693847656,0.7030357718467712,0.1541258692741394,0.140267938375473,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904962390661,-509.6688537597656,299.6630859375,0.4679907858371734,0.050000000745058,0.0493659749627113,293.19830322265625,297.1499938964844,293.1499938964844,0.2890839576721191,-4155.27490234375,304.1506652832031,0.9448550939559937,0.3755626678466797,0.2636301219463348,293.1539611816406,297.1499938964844,293.1499938964844,0.3621866405010223,-6738.0419921875,304.1087341308594,0.9990000128746032,0.4708773195743561,0.4288846850395202,293.2308654785156,297.1499938964844,293.1499938964844,0.0108446972444653,-3226.308349609375,302.5148010253906,0.4679907858371734,0.050000000745058,0.2341709285974502,291.1099548339844,291.1499938964844,261.75665283203125,260.1082763671875,279.49432373046875,293.2469482421875,291.10552978515625,1.0,0.2942311465740204,0.982915222644806,0.982915222644806,1.0,1.0,-1.3397393226623535,0.5853179693222046,0.7544214129447937,0.2671020030975342,0.0,0.0,0.6466551423072815,61.703521728515625,81.0,-85.2986831665039,-15552.2177734375,277.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3071594238281,309.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.681640625,18000.0,0.0,0.0,0.3450243175029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221196889877319,0.7221269011497498,-7.202334472822258e-06,0.0,0.0003501558385323,0.0,0.0,60.82271957397461,0.0,0.0,0.0,0.4529619514942169,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956019982695579,-2210.30615234375,304.1473693847656,0.7030357718467712,0.1541258692741394,0.140267938375473,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904962390661,-509.6688537597656,299.6630859375,0.4679907858371734,0.050000000745058,0.0493659749627113,293.19830322265625,297.1499938964844,293.1499938964844,0.2890839576721191,-4155.27490234375,304.1506652832031,0.9448550939559937,0.3755626678466797,0.2636301219463348,293.1539611816406,297.1499938964844,293.1499938964844,0.3621866405010223,-6738.0419921875,304.1087341308594,0.9990000128746032,0.4708773195743561,0.4288846850395202,293.2308654785156,297.1499938964844,293.1499938964844,0.0108446972444653,-3226.308349609375,302.5148010253906,0.4679907858371734,0.050000000745058,0.2341709285974502,291.1099548339844,291.1499938964844,261.75665283203125,260.1082763671875,279.49432373046875,293.2469482421875,291.10552978515625,1.0,0.2942311465740204,0.982915222644806,0.982915222644806,1.0,1.0,-1.3397393226623535,0.5853179693222046,0.7544214129447937,0.2671020030975342,0.0,0.0,0.6466551423072815,61.703521728515625,81.0,-85.2986831665039,-15552.2177734375,277.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3071594238281,309.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.681640625,18000.0,0.0,0.0,0.3450243175029754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221196889877319,0.7221269011497498,-7.202334472822258e-06,0.0,0.0003501558385323,0.0,0.0,60.82271957397461,0.0,0.0,0.0,0.4529619514942169,4.0,0.0,1.0
474300,293.1372375488281,297.1499938964844,293.1499938964844,0.0961039960384368,-2220.016845703125,304.1469421386719,0.6987664103507996,0.1545086055994033,0.1406505405902862,293.3326721191406,297.1499938964844,293.1499938964844,0.0068811564706265,-509.640380859375,299.6265563964844,0.4633634388446808,0.050000000745058,0.0494448132812976,293.1983947753906,297.1499938964844,293.1499938964844,0.2891460657119751,-4156.2900390625,304.15045166015625,0.937191605567932,0.374931663274765,0.2632530331611633,293.17706298828125,297.1499938964844,293.1499938964844,0.3716244697570801,-6880.33056640625,304.09912109375,0.9990000128746032,0.4662875831127167,0.4375182092189789,293.2316589355469,297.1499938964844,293.1499938964844,0.0108593739569187,-3232.300537109375,302.49578857421875,0.4633634388446808,0.050000000745058,0.2345449030399322,291.0875549316406,291.1499938964844,261.7749938964844,260.12481689453125,279.49957275390625,293.25299072265625,291.0839233398437,1.0,0.2979577481746673,0.9828945398330688,0.9828945398330688,1.0,1.0,-1.3506535291671753,0.5903507471084595,0.7603027820587158,0.2699112892150879,0.0,0.0,0.6530861854553223,63.87691879272461,81.0,-73.01587677001953,-15659.3154296875,286.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2197570800781,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.984375,18000.0,0.0,0.0,0.3436677455902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339210510253906,0.7339283227920532,-7.293179351108847e-06,0.0,0.0003487790818326,0.0,0.0,62.87921524047852,0.0,0.0,0.0,0.4576605558395386,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966223031282424,-2229.944091796875,304.14654541015625,0.6933068633079529,0.1548954248428344,0.1410984843969345,293.3315734863281,297.1499938964844,293.1499938964844,0.0068748909980058,-509.7132263183594,299.5914611816406,0.4571973979473114,0.050000000745058,0.0495493486523628,293.1984558105469,297.1499938964844,293.1499938964844,0.289106160402298,-4156.025390625,304.1504211425781,0.927556574344635,0.374306708574295,0.2628914713859558,293.2002868652344,297.1499938964844,293.1499938964844,0.374740868806839,-6925.453125,304.10321044921875,0.9951717257499696,0.4613821804523468,0.4397827386856079,293.2325439453125,297.1499938964844,293.1499938964844,0.0108784399926662,-3238.736572265625,302.4768371582031,0.4571973979473114,0.050000000745058,0.2350407689809799,291.0697631835937,291.1499938964844,261.7933349609375,260.1413879394531,279.50933837890625,293.2591247558594,291.0677490234375,1.0,0.3013589978218078,0.9828501343727112,0.9828501343727112,1.0,1.0,-1.353878617286682,0.5917993783950806,0.7620792984962463,0.2708574533462524,0.0,0.0,0.6602626442909241,66.5804443359375,84.0,-55.15471649169922,-15714.3193359375,294.2640991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10272216796875,309.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17737.779296875,18000.0,0.0,0.0,0.3428131341934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478381991386414,0.7478455901145935,-7.407503744616406e-06,0.0,0.0003479117585811,0.0,0.0,65.40679931640625,0.0,0.0,0.0,0.4633113145828247,4.0,0.0,1.0
474420,293.13604736328125,297.1499938964844,293.1499938964844,0.0970740988850593,-2238.023681640625,304.1470031738281,0.6820027232170105,0.1552613973617553,0.1417815238237381,293.330078125,297.1499938964844,293.1499938964844,0.0068451086990535,-507.9521789550781,299.5375366210937,0.4453818202018738,0.050000000745058,0.0497773885726928,293.1988220214844,297.1499938964844,293.1499938964844,0.287776917219162,-4140.16064453125,304.15252685546875,0.908703088760376,0.3730055689811706,0.2621728777885437,293.22442626953125,297.1499938964844,293.1499938964844,0.3688596487045288,-6826.30078125,304.1282653808594,0.976992130279541,0.4551624357700348,0.433065801858902,293.2344665527344,297.1499938964844,293.1499938964844,0.0108789671212434,-3239.9794921875,302.4446105957031,0.4453818202018738,0.050000000745058,0.2361225038766861,291.08428955078125,291.1499938964844,261.8299865722656,260.1745300292969,279.53009033203125,293.2630310058594,291.0861511230469,1.0,0.3070476353168487,0.9827613234519958,0.9827613234519958,1.0,1.0,-1.347675085067749,0.5889859795570374,0.7586891055107117,0.2691017985343933,0.0,0.0,0.6685391068458557,72.24938201904297,87.0,5.750981330871582,-15699.9130859375,304.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84454345703125,308.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.921875,18000.0,0.0,0.0,0.3420988619327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717089653015137,0.7717165946960449,-7.639788236701861e-06,0.0,0.0003471868403721,0.0,0.0,70.13631439208984,0.0,0.0,0.0,0.4731941521167755,4.0,0.0,1.0
474480,293.13604736328125,297.1499938964844,293.1499938964844,0.0970740988850593,-2238.023681640625,304.1470031738281,0.6820027232170105,0.1552613973617553,0.1417815238237381,293.330078125,297.1499938964844,293.1499938964844,0.0068451086990535,-507.9521789550781,299.5375366210937,0.4453818202018738,0.050000000745058,0.0497773885726928,293.1988220214844,297.1499938964844,293.1499938964844,0.287776917219162,-4140.16064453125,304.15252685546875,0.908703088760376,0.3730055689811706,0.2621728777885437,293.22442626953125,297.1499938964844,293.1499938964844,0.3688596487045288,-6826.30078125,304.1282653808594,0.976992130279541,0.4551624357700348,0.433065801858902,293.2344665527344,297.1499938964844,293.1499938964844,0.0108789671212434,-3239.9794921875,302.4446105957031,0.4453818202018738,0.050000000745058,0.2361225038766861,291.08428955078125,291.1499938964844,261.8299865722656,260.1745300292969,279.53009033203125,293.2630310058594,291.0861511230469,1.0,0.3070476353168487,0.9827613234519958,0.9827613234519958,1.0,1.0,-1.347675085067749,0.5889859795570374,0.7586891055107117,0.2691017985343933,0.0,0.0,0.6685391068458557,72.24938201904297,87.0,5.750981330871582,-15699.9130859375,304.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84454345703125,308.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.921875,18000.0,0.0,0.0,0.3420988619327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717089653015137,0.7717165946960449,-7.639788236701861e-06,0.0,0.0003471868403721,0.0,0.0,70.13631439208984,0.0,0.0,0.0,0.4731941521167755,4.0,0.0,1.0
474540,293.1379699707031,297.1499938964844,293.1499938964844,0.0971638858318328,-2239.406005859375,304.1478271484375,0.6729999780654907,0.1552280038595199,0.1419868767261505,293.3294677734375,297.1499938964844,293.1499938964844,0.0068059978075325,-505.70416259765625,299.4808349609375,0.4370010197162628,0.050000000745058,0.0499680116772651,293.1994323730469,297.1499938964844,293.1499938964844,0.2864256501197815,-4124.30322265625,304.1539306640625,0.8954854607582092,0.3716470599174499,0.261375218629837,293.232666015625,297.1499938964844,293.1499938964844,0.365389347076416,-6769.8544921875,304.1410522460937,0.9620429873466492,0.4515904486179352,0.4294535517692566,293.23638916015625,297.1499938964844,293.1499938964844,0.0108678517863154,-3239.4375,302.41143798828125,0.4370010197162628,0.050000000745058,0.2370267361402511,291.09649658203125,291.1499938964844,261.8666687011719,260.2077331542969,279.5478515625,293.2637023925781,291.0972595214844,1.0,0.3118911683559418,0.9826725125312804,0.9826725125312804,1.0,1.0,-1.343941330909729,0.5872976183891296,0.7566437125205994,0.2680299878120422,0.0,0.0,0.6747198700904846,77.0124740600586,90.0,12.092239379882812,-15646.4931640625,313.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994567871094,308.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.1640625,18000.0,0.0,0.0,0.3422706127166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866290211677551,0.7866367697715759,-7.793695658619981e-06,0.0,0.0003473611723165,0.0,0.0,73.25414276123047,0.0,0.0,0.0,0.4796275198459625,4.0,0.0,1.0
474600,293.1379699707031,297.1499938964844,293.1499938964844,0.0971638858318328,-2239.406005859375,304.1478271484375,0.6729999780654907,0.1552280038595199,0.1419868767261505,293.3294677734375,297.1499938964844,293.1499938964844,0.0068059978075325,-505.70416259765625,299.4808349609375,0.4370010197162628,0.050000000745058,0.0499680116772651,293.1994323730469,297.1499938964844,293.1499938964844,0.2864256501197815,-4124.30322265625,304.1539306640625,0.8954854607582092,0.3716470599174499,0.261375218629837,293.232666015625,297.1499938964844,293.1499938964844,0.365389347076416,-6769.8544921875,304.1410522460937,0.9620429873466492,0.4515904486179352,0.4294535517692566,293.23638916015625,297.1499938964844,293.1499938964844,0.0108678517863154,-3239.4375,302.41143798828125,0.4370010197162628,0.050000000745058,0.2370267361402511,291.09649658203125,291.1499938964844,261.8666687011719,260.2077331542969,279.5478515625,293.2637023925781,291.0972595214844,1.0,0.3118911683559418,0.9826725125312804,0.9826725125312804,1.0,1.0,-1.343941330909729,0.5872976183891296,0.7566437125205994,0.2680299878120422,0.0,0.0,0.6747198700904846,77.0124740600586,90.0,12.092239379882812,-15646.4931640625,313.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994567871094,308.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.1640625,18000.0,0.0,0.0,0.3422706127166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866290211677551,0.7866367697715759,-7.793695658619981e-06,0.0,0.0003473611723165,0.0,0.0,73.25414276123047,0.0,0.0,0.0,0.4796275198459625,4.0,0.0,1.0
474660,293.1398620605469,297.1499938964844,293.1499938964844,0.0971867516636848,-2239.6259765625,304.1485290527344,0.6656636595726013,0.1551503241062164,0.1420783251523971,293.3295288085937,297.1499938964844,293.1499938964844,0.0067635425366461,-503.3000183105469,299.42108154296875,0.4305782318115234,0.050000000745058,0.0501358211040496,293.1999816894531,297.1499938964844,293.1499938964844,0.2851206660270691,-4109.13818359375,304.15478515625,0.884772539138794,0.3702843487262726,0.2605524063110351,293.2353515625,297.1499938964844,293.1499938964844,0.3629050254821777,-6730.39111328125,304.1480712890625,0.9491402506828308,0.4489440619945526,0.4269774854183197,293.2381896972656,297.1499938964844,293.1499938964844,0.0108520630747079,-3238.2939453125,302.3774108886719,0.4305782318115234,0.050000000745058,0.2378227561712265,291.1043701171875,291.1499938964844,261.9033203125,260.240966796875,279.5652770996094,293.2646789550781,291.10504150390625,1.0,0.3161576390266418,0.98261296749115,0.98261296749115,1.0,1.0,-1.341247797012329,0.5860859751701355,0.7551618814468384,0.267240047454834,0.0,0.0,0.6802675127983093,81.21541595458984,93.0,11.587637901306152,-15600.6181640625,322.25860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.35546875,18000.0,0.0,0.0,0.343068391084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999169826507568,0.799924910068512,-7.926281796244439e-06,0.0,0.000348170811776,0.0,0.0,76.06556701660156,0.0,0.0,0.0,0.4852862954139709,4.0,0.0,1.0
474720,293.1398620605469,297.1499938964844,293.1499938964844,0.0971867516636848,-2239.6259765625,304.1485290527344,0.6656636595726013,0.1551503241062164,0.1420783251523971,293.3295288085937,297.1499938964844,293.1499938964844,0.0067635425366461,-503.3000183105469,299.42108154296875,0.4305782318115234,0.050000000745058,0.0501358211040496,293.1999816894531,297.1499938964844,293.1499938964844,0.2851206660270691,-4109.13818359375,304.15478515625,0.884772539138794,0.3702843487262726,0.2605524063110351,293.2353515625,297.1499938964844,293.1499938964844,0.3629050254821777,-6730.39111328125,304.1480712890625,0.9491402506828308,0.4489440619945526,0.4269774854183197,293.2381896972656,297.1499938964844,293.1499938964844,0.0108520630747079,-3238.2939453125,302.3774108886719,0.4305782318115234,0.050000000745058,0.2378227561712265,291.1043701171875,291.1499938964844,261.9033203125,260.240966796875,279.5652770996094,293.2646789550781,291.10504150390625,1.0,0.3161576390266418,0.98261296749115,0.98261296749115,1.0,1.0,-1.341247797012329,0.5860859751701355,0.7551618814468384,0.267240047454834,0.0,0.0,0.6802675127983093,81.21541595458984,93.0,11.587637901306152,-15600.6181640625,322.25860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.35546875,18000.0,0.0,0.0,0.343068391084671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999169826507568,0.799924910068512,-7.926281796244439e-06,0.0,0.000348170811776,0.0,0.0,76.06556701660156,0.0,0.0,0.0,0.4852862954139709,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.09720129519701,-2239.724853515625,304.14898681640625,0.6595004796981812,0.1550795435905456,0.1421592682600021,293.330078125,297.1499938964844,293.1499938964844,0.0067174946889281,-500.66693115234375,299.35986328125,0.4253726303577423,0.050000000745058,0.0502893142402172,293.200439453125,297.1499938964844,293.1499938964844,0.2838044166564941,-4093.90478515625,304.1553649902344,0.8755673766136169,0.3689238429069519,0.2597201764583587,293.2360534667969,297.1499938964844,293.1499938964844,0.3606959283351898,-6696.15478515625,304.15234375,0.9375810623168944,0.4466388821601867,0.4249056577682495,293.2398681640625,297.1499938964844,293.1499938964844,0.010831325314939,-3236.208740234375,302.3431091308594,0.4253726303577423,0.050000000745058,0.2385508567094802,291.1116943359375,291.1499938964844,261.94000244140625,260.2742614746094,279.5826110839844,293.26580810546875,291.1123962402344,1.0,0.3200181126594543,0.982553482055664,0.982553482055664,1.0,1.0,-1.3389170169830322,0.5850387215614319,0.7538783550262451,0.2665532529354095,0.0,0.0,0.6848809123039246,85.06199645996094,96.0,10.986849784851074,-15559.91015625,329.98785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,308.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.34375,18000.0,0.0,0.0,0.3442887961864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112062215805054,0.81121426820755,-8.041251021495555e-06,0.0,0.0003494093543849,0.0,0.0,78.52046203613281,0.0,0.0,0.0,0.490119606256485,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.09720129519701,-2239.724853515625,304.14898681640625,0.6595004796981812,0.1550795435905456,0.1421592682600021,293.330078125,297.1499938964844,293.1499938964844,0.0067174946889281,-500.66693115234375,299.35986328125,0.4253726303577423,0.050000000745058,0.0502893142402172,293.200439453125,297.1499938964844,293.1499938964844,0.2838044166564941,-4093.90478515625,304.1553649902344,0.8755673766136169,0.3689238429069519,0.2597201764583587,293.2360534667969,297.1499938964844,293.1499938964844,0.3606959283351898,-6696.15478515625,304.15234375,0.9375810623168944,0.4466388821601867,0.4249056577682495,293.2398681640625,297.1499938964844,293.1499938964844,0.010831325314939,-3236.208740234375,302.3431091308594,0.4253726303577423,0.050000000745058,0.2385508567094802,291.1116943359375,291.1499938964844,261.94000244140625,260.2742614746094,279.5826110839844,293.26580810546875,291.1123962402344,1.0,0.3200181126594543,0.982553482055664,0.982553482055664,1.0,1.0,-1.3389170169830322,0.5850387215614319,0.7538783550262451,0.2665532529354095,0.0,0.0,0.6848809123039246,85.06199645996094,96.0,10.986849784851074,-15559.91015625,329.98785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056884765625,308.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17887.34375,18000.0,0.0,0.0,0.3442887961864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112062215805054,0.81121426820755,-8.041251021495555e-06,0.0,0.0003494093543849,0.0,0.0,78.52046203613281,0.0,0.0,0.0,0.490119606256485,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0972013622522354,-2239.642822265625,304.149169921875,0.6567359566688538,0.155037060379982,0.1421947479248047,293.3304748535156,297.1499938964844,293.1499938964844,0.0066932854242622,-499.2662658691406,299.32891845703125,0.423094242811203,0.050000000745058,0.050362292677164,293.2006530761719,297.1499938964844,293.1499938964844,0.2831343114376068,-4086.158203125,304.1556091308594,0.8713840246200562,0.3682440817356109,0.2593017518520355,293.2360534667969,297.1499938964844,293.1499938964844,0.3596162497997284,-6679.6572265625,304.15386962890625,0.9322041273117064,0.4455456733703613,0.4239365756511688,293.2406616210937,297.1499938964844,293.1499938964844,0.0108192842453718,-3234.8095703125,302.3258972167969,0.423094242811203,0.050000000745058,0.2388970255851745,291.1156311035156,291.1499938964844,261.9583435058594,260.2909240722656,279.5909729003906,293.265869140625,291.1163635253906,1.0,0.3218327760696411,0.9825236797332764,0.9825236797332764,1.0,1.0,-1.3377971649169922,0.5845350623130798,0.7532621622085571,0.2662250101566314,0.0,0.0,0.6867815852165222,86.89068603515625,96.0,11.173269271850586,-15541.5908203125,333.6471862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,308.578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.515625,18000.0,0.0,0.0,0.3449983298778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160344958305359,0.8160426020622253,-8.091486961347982e-06,0.0,0.0003501294413581,0.0,0.0,79.59231567382812,0.0,0.0,0.0,0.492195576429367,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.097188264131546,-2239.31396484375,304.1493530273437,0.6541255116462708,0.1549814194440841,0.1422178745269775,293.3309631347656,297.1499938964844,293.1499938964844,0.0066684014163911,-497.8140869140625,299.2977600097656,0.4209851920604706,0.050000000745058,0.0504333488643169,293.2008361816406,297.1499938964844,293.1499938964844,0.2824538052082062,-4078.29345703125,304.15582275390625,0.8674269914627075,0.3675643503665924,0.25888192653656,293.2359619140625,297.1499938964844,293.1499938964844,0.3585355281829834,-6663.25927734375,304.1551208496094,0.9270702004432678,0.4444756209850311,0.4229919910430908,293.2414245605469,297.1499938964844,293.1499938964844,0.0108062392100691,-3233.18310546875,302.3087158203125,0.4209851920604706,0.050000000745058,0.2392340898513794,291.11981201171875,291.1499938964844,261.9766540527344,260.3075866699219,279.5993347167969,293.2658386230469,291.12060546875,1.0,0.3235842287540436,0.9824945330619812,0.9824945330619812,1.0,1.0,-1.336677074432373,0.5840305685997009,0.7526465058326721,0.2658990621566772,0.0,0.0,0.6883711814880371,88.67082977294922,99.0,11.667547225952148,-15524.1796875,337.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,308.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.90625,18000.0,0.0,0.0,0.3457445800304413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202299475669861,0.8202380537986755,-8.135975804179907e-06,0.0,0.0003508867812342,0.0,0.0,80.53684997558594,0.0,0.0,0.0,0.4940057694911957,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971283018589019,-2238.017333984375,304.149658203125,0.6492897272109985,0.1548501700162887,0.142236441373825,293.33221435546875,297.1499938964844,293.1499938964844,0.0066166366450488,-494.7516784667969,299.2350769042969,0.417175143957138,0.050000000745058,0.0505710057914257,293.2012023925781,297.1499938964844,293.1499938964844,0.2810577154159546,-4062.151123046875,304.1562194824219,0.8600780963897705,0.3662044703960418,0.2580389380455017,293.23553466796875,297.1499938964844,293.1499938964844,0.3563491106033325,-6630.3212890625,304.15704345703125,0.9175063371658324,0.4423809945583343,0.4211485087871551,293.2428894042969,297.1499938964844,293.1499938964844,0.0107772909104824,-3229.25341796875,302.2742614746094,0.417175143957138,0.050000000745058,0.2398870885372162,291.1293334960937,291.1499938964844,262.0133361816406,260.3409729003906,279.6161499023437,293.2659606933594,291.1302795410156,1.0,0.3269343972206116,0.9824362397193908,0.9824362397193908,1.0,1.0,-1.334423542022705,0.5830133557319641,0.7514102458953857,0.2652510702610016,0.0,0.0,0.690497100353241,92.11841583251952,102.0,13.273629188537598,-15490.96484375,343.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,308.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.896484375,18000.0,0.0,0.0,0.3472611308097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264808058738708,0.8264889717102051,-8.205039193853736e-06,0.0,0.0003524259082041,0.0,0.0,81.97705078125,0.0,0.0,0.0,0.4967198073863983,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971283018589019,-2238.017333984375,304.149658203125,0.6492897272109985,0.1548501700162887,0.142236441373825,293.33221435546875,297.1499938964844,293.1499938964844,0.0066166366450488,-494.7516784667969,299.2350769042969,0.417175143957138,0.050000000745058,0.0505710057914257,293.2012023925781,297.1499938964844,293.1499938964844,0.2810577154159546,-4062.151123046875,304.1562194824219,0.8600780963897705,0.3662044703960418,0.2580389380455017,293.23553466796875,297.1499938964844,293.1499938964844,0.3563491106033325,-6630.3212890625,304.15704345703125,0.9175063371658324,0.4423809945583343,0.4211485087871551,293.2428894042969,297.1499938964844,293.1499938964844,0.0107772909104824,-3229.25341796875,302.2742614746094,0.417175143957138,0.050000000745058,0.2398870885372162,291.1293334960937,291.1499938964844,262.0133361816406,260.3409729003906,279.6161499023437,293.2659606933594,291.1302795410156,1.0,0.3269343972206116,0.9824362397193908,0.9824362397193908,1.0,1.0,-1.334423542022705,0.5830133557319641,0.7514102458953857,0.2652510702610016,0.0,0.0,0.690497100353241,92.11841583251952,102.0,13.273629188537598,-15490.96484375,343.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,308.4892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.896484375,18000.0,0.0,0.0,0.3472611308097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264808058738708,0.8264889717102051,-8.205039193853736e-06,0.0,0.0003524259082041,0.0,0.0,81.97705078125,0.0,0.0,0.0,0.4967198073863983,4.0,0.0,1.0
475140,293.1459655761719,297.1499938964844,293.1499938964844,0.0970394164323806,-2236.174560546875,304.1499328613281,0.6448832154273987,0.1547016948461532,0.1422334611415863,293.3337097167969,297.1499938964844,293.1499938964844,0.0065626171417534,-491.5083923339844,299.17169189453125,0.4137897491455078,0.050000000745058,0.0507041923701763,293.2015380859375,297.1499938964844,293.1499938964844,0.279622346162796,-4045.544921875,304.1565246582031,0.8533445596694946,0.3648368716239929,0.2571891546249389,293.2349853515625,297.1499938964844,293.1499938964844,0.3541336953639984,-6597.16259765625,304.15838623046875,0.908905029296875,0.4403280615806579,0.4193443953990936,293.2442932128906,297.1499938964844,293.1499938964844,0.0107453130185604,-3224.604248046875,302.23974609375,0.4137897491455078,0.050000000745058,0.2405188679695129,291.1400146484375,291.1499938964844,262.04998779296875,260.3743896484375,279.6331787109375,293.2662353515625,291.1410522460937,1.0,0.330124020576477,0.9823778867721558,0.9823778867721558,1.0,1.0,-1.3321524858474731,0.5819846987724304,0.7501677870750427,0.2646094262599945,0.0,0.0,0.6911143064498901,95.45281982421876,105.0,14.704609870910645,-15458.0634765625,350.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.326171875,18000.0,0.0,0.0,0.3486864864826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295184969902039,0.8295267224311829,-8.24314611236332e-06,0.0,0.0003538724558893,0.0,0.0,82.71648406982422,0.0,0.0,0.0,0.4980647563934326,4.0,0.0,1.0
475200,293.1459655761719,297.1499938964844,293.1499938964844,0.0970394164323806,-2236.174560546875,304.1499328613281,0.6448832154273987,0.1547016948461532,0.1422334611415863,293.3337097167969,297.1499938964844,293.1499938964844,0.0065626171417534,-491.5083923339844,299.17169189453125,0.4137897491455078,0.050000000745058,0.0507041923701763,293.2015380859375,297.1499938964844,293.1499938964844,0.279622346162796,-4045.544921875,304.1565246582031,0.8533445596694946,0.3648368716239929,0.2571891546249389,293.2349853515625,297.1499938964844,293.1499938964844,0.3541336953639984,-6597.16259765625,304.15838623046875,0.908905029296875,0.4403280615806579,0.4193443953990936,293.2442932128906,297.1499938964844,293.1499938964844,0.0107453130185604,-3224.604248046875,302.23974609375,0.4137897491455078,0.050000000745058,0.2405188679695129,291.1400146484375,291.1499938964844,262.04998779296875,260.3743896484375,279.6331787109375,293.2662353515625,291.1410522460937,1.0,0.330124020576477,0.9823778867721558,0.9823778867721558,1.0,1.0,-1.3321524858474731,0.5819846987724304,0.7501677870750427,0.2646094262599945,0.0,0.0,0.6911143064498901,95.45281982421876,105.0,14.704609870910645,-15458.0634765625,350.50885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.326171875,18000.0,0.0,0.0,0.3486864864826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295184969902039,0.8295267224311829,-8.24314611236332e-06,0.0,0.0003538724558893,0.0,0.0,82.71648406982422,0.0,0.0,0.0,0.4980647563934326,4.0,0.0,1.0
475260,293.142333984375,297.1499938964844,293.1499938964844,0.0975545495748519,-2245.7353515625,304.1490783691406,0.6421022415161133,0.1555501818656921,0.1429352462291717,293.3294372558594,297.1499938964844,293.1499938964844,0.0065264496952295,-489.33990478515625,299.1229553222656,0.4109051823616028,0.050000000745058,0.0508261919021606,293.1971435546875,297.1499938964844,293.1499938964844,0.2789316475391388,-4037.845947265625,304.1554870605469,0.8479927182197571,0.364435464143753,0.2568715214729309,293.2294616699219,297.1499938964844,293.1499938964844,0.3527340292930603,-6576.78662109375,304.1578674316406,0.9022430777549744,0.4393012523651123,0.4183112978935241,293.2395324707031,297.1499938964844,293.1499938964844,0.0107463803142309,-3225.438720703125,302.221435546875,0.4109051823616028,0.050000000745058,0.2410975843667984,291.1479797363281,291.1499938964844,262.0821838378906,260.4040222167969,279.6446838378906,293.2619323730469,291.1483154296875,1.0,0.3332683444023132,0.9823200702667236,0.9823200702667236,1.0,1.0,-1.3322135210037231,0.5820244550704956,0.7501891255378723,0.2645843029022217,0.0,0.0,0.6907535195350647,98.54180145263672,93.0,9.881027221679688,-15443.025390625,357.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.3499273359775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295814990997314,0.8295897841453552,-8.249896382039879e-06,0.0,0.0003551317495293,0.0,0.0,82.77667999267578,0.0,0.0,0.0,0.4981432855129242,4.0,0.0,1.0
475320,293.142333984375,297.1499938964844,293.1499938964844,0.0975545495748519,-2245.7353515625,304.1490783691406,0.6421022415161133,0.1555501818656921,0.1429352462291717,293.3294372558594,297.1499938964844,293.1499938964844,0.0065264496952295,-489.33990478515625,299.1229553222656,0.4109051823616028,0.050000000745058,0.0508261919021606,293.1971435546875,297.1499938964844,293.1499938964844,0.2789316475391388,-4037.845947265625,304.1554870605469,0.8479927182197571,0.364435464143753,0.2568715214729309,293.2294616699219,297.1499938964844,293.1499938964844,0.3527340292930603,-6576.78662109375,304.1578674316406,0.9022430777549744,0.4393012523651123,0.4183112978935241,293.2395324707031,297.1499938964844,293.1499938964844,0.0107463803142309,-3225.438720703125,302.221435546875,0.4109051823616028,0.050000000745058,0.2410975843667984,291.1479797363281,291.1499938964844,262.0821838378906,260.4040222167969,279.6446838378906,293.2619323730469,291.1483154296875,1.0,0.3332683444023132,0.9823200702667236,0.9823200702667236,1.0,1.0,-1.3322135210037231,0.5820244550704956,0.7501891255378723,0.2645843029022217,0.0,0.0,0.6907535195350647,98.54180145263672,93.0,9.881027221679688,-15443.025390625,357.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,308.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.3499273359775543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8295814990997314,0.8295897841453552,-8.249896382039879e-06,0.0,0.0003551317495293,0.0,0.0,82.77667999267578,0.0,0.0,0.0,0.4981432855129242,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.0977842509746551,-2249.890380859375,304.1490173339844,0.6443305611610413,0.1559113413095474,0.143275186419487,293.3271484375,297.1499938964844,293.1499938964844,0.0064577623270452,-485.1091613769531,299.0697937011719,0.4122108221054077,0.050000000745058,0.0507700033485889,293.19586181640625,297.1499938964844,293.1499938964844,0.2778909802436828,-4025.86279296875,304.1554260253906,0.8495981693267822,0.3635013103485107,0.2562446594238281,293.2270202636719,297.1499938964844,293.1499938964844,0.3510239124298095,-6551.4794921875,304.1581420898437,0.9037953019142152,0.437787115573883,0.4169121086597442,293.2364807128906,297.1499938964844,293.1499938964844,0.0106821488589048,-3213.57568359375,302.199951171875,0.4122108221054077,0.050000000745058,0.240831047296524,291.1545715332031,291.1499938964844,262.1058044433594,260.42626953125,279.6554870605469,293.26025390625,291.1555480957031,1.0,0.3310929834842682,0.9822621941566468,0.9822621941566468,1.0,1.0,-1.3298039436340332,0.5809148550033569,0.7488890290260315,0.2639592885971069,0.0,0.0,0.6897869110107422,97.0804214477539,81.0,11.471802711486816,-15418.1787109375,353.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.350937157869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285077214241028,0.8285159468650818,-8.242484000220429e-06,0.0,0.000356156611815,0.0,0.0,82.5602798461914,0.0,0.0,0.0,0.4976875782012939,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.0977842509746551,-2249.890380859375,304.1490173339844,0.6443305611610413,0.1559113413095474,0.143275186419487,293.3271484375,297.1499938964844,293.1499938964844,0.0064577623270452,-485.1091613769531,299.0697937011719,0.4122108221054077,0.050000000745058,0.0507700033485889,293.19586181640625,297.1499938964844,293.1499938964844,0.2778909802436828,-4025.86279296875,304.1554260253906,0.8495981693267822,0.3635013103485107,0.2562446594238281,293.2270202636719,297.1499938964844,293.1499938964844,0.3510239124298095,-6551.4794921875,304.1581420898437,0.9037953019142152,0.437787115573883,0.4169121086597442,293.2364807128906,297.1499938964844,293.1499938964844,0.0106821488589048,-3213.57568359375,302.199951171875,0.4122108221054077,0.050000000745058,0.240831047296524,291.1545715332031,291.1499938964844,262.1058044433594,260.42626953125,279.6554870605469,293.26025390625,291.1555480957031,1.0,0.3310929834842682,0.9822621941566468,0.9822621941566468,1.0,1.0,-1.3298039436340332,0.5809148550033569,0.7488890290260315,0.2639592885971069,0.0,0.0,0.6897869110107422,97.0804214477539,81.0,11.471802711486816,-15418.1787109375,353.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,308.4447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.400390625,18000.0,0.0,0.0,0.350937157869339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8285077214241028,0.8285159468650818,-8.242484000220429e-06,0.0,0.000356156611815,0.0,0.0,82.5602798461914,0.0,0.0,0.0,0.4976875782012939,4.0,0.0,1.0
475500,293.141357421875,297.1499938964844,293.1499938964844,0.0977847948670387,-2249.791015625,304.1492004394531,0.6470131278038025,0.1560497879981994,0.1433297097682953,293.32647705078125,297.1499938964844,293.1499938964844,0.0064139734022319,-482.33892822265625,299.0431213378906,0.414177268743515,0.050000000745058,0.0506884418427944,293.1955871582031,297.1499938964844,293.1499938964844,0.2771844267845154,-4017.62548828125,304.1557312011719,0.8525423407554626,0.3629721701145172,0.2558265626430511,293.2261962890625,297.1499938964844,293.1499938964844,0.3499700427055359,-6535.73486328125,304.1585693359375,0.907118797302246,0.4369744956493377,0.4160784780979156,293.2353515625,297.1499938964844,293.1499938964844,0.0106306737288832,-3203.535400390625,302.1889343261719,0.414177268743515,0.050000000745058,0.2404441386461258,291.16021728515625,291.1499938964844,262.11456298828125,260.4347839355469,279.66021728515625,293.2598571777344,291.16131591796875,1.0,0.3286501765251159,0.982233226299286,0.982233226299286,1.0,1.0,-1.3278048038482666,0.5799946784973145,0.7478100657463074,0.2634425461292267,0.0,0.0,0.6885400414466858,94.98314666748048,81.0,13.703441619873049,-15398.9033203125,347.4314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,308.4532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5234375,18000.0,0.0,0.0,0.3513153493404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267050385475159,0.8267132639884949,-8.228463229897898e-06,0.0,0.0003565404040273,0.0,0.0,82.18596649169922,0.0,0.0,0.0,0.496928870677948,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977535471320152,-2249.096435546875,304.1494140625,0.6506187319755554,0.156181126832962,0.143348827958107,293.3260803222656,297.1499938964844,293.1499938964844,0.0063661034218966,-479.2904968261719,299.0160217285156,0.4169054329395294,0.050000000745058,0.0505812987685203,293.1954040527344,297.1499938964844,293.1499938964844,0.2764286696910858,-4008.80908203125,304.15606689453125,0.8566965460777283,0.362431526184082,0.2553754448890686,293.2254638671875,297.1499938964844,293.1499938964844,0.34886634349823,-6519.24169921875,304.1590270996094,0.9120053648948668,0.4361547827720642,0.4152041673660278,293.234375,297.1499938964844,293.1499938964844,0.0105709824711084,-3191.769287109375,302.1777038574219,0.4169054329395294,0.050000000745058,0.2399359047412872,291.1661682128906,291.1499938964844,262.1213684082031,260.4416198730469,279.6643981933594,293.25958251953125,291.1672668457031,1.0,0.325498104095459,0.9822041988372804,0.9822041988372804,1.0,1.0,-1.3254982233047483,0.5789323449134827,0.7465658783912659,0.2628497183322906,0.0,0.0,0.6868633031845093,92.23338317871094,69.0,15.036051750183104,-15375.630859375,340.1649780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,308.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.41015625,18000.0,0.0,0.0,0.3515890538692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238813877105713,0.8238896131515503,-8.204659025068395e-06,0.0,0.0003568181709852,0.0,0.0,81.5879898071289,0.0,0.0,0.0,0.4957432150840759,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976418182253837,-2246.806640625,304.1497802734375,0.6605613231658936,0.1564390063285827,0.1433230489492416,293.3258056640625,297.1499938964844,293.1499938964844,0.0062620770186185,-472.6261291503906,298.9604187011719,0.4247400164604187,0.050000000745058,0.0503093414008617,293.195068359375,297.1499938964844,293.1499938964844,0.2748617827892303,-3990.553955078125,304.1566467285156,0.8684983849525452,0.361348420381546,0.2544217109680176,293.2240295410156,297.1499938964844,293.1499938964844,0.3466152548789978,-6485.65625,304.1597595214844,0.9263954162597656,0.4345303475856781,0.4134002327919006,293.2327575683594,297.1499938964844,293.1499938964844,0.010435115545988,-3164.735107421875,302.15484619140625,0.4247400164604187,0.050000000745058,0.2386458665132522,291.1775207519531,291.1499938964844,262.1294250488281,260.4505310058594,279.6708374023437,293.2592468261719,291.178466796875,1.0,0.3175016343593597,0.9821462035179138,0.9821462035179138,1.0,1.0,-1.3202823400497437,0.5765278339385986,0.743754506111145,0.2615197896957397,0.0,0.0,0.6824242472648621,85.26446533203125,57.0,15.210723876953123,-15320.3974609375,322.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.82421875,18000.0,0.0,0.0,0.3517803251743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155474662780762,0.8155556321144104,-8.129926754918415e-06,0.0,0.0003570123226381,0.0,0.0,79.80543518066406,0.0,0.0,0.0,0.492231160402298,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976418182253837,-2246.806640625,304.1497802734375,0.6605613231658936,0.1564390063285827,0.1433230489492416,293.3258056640625,297.1499938964844,293.1499938964844,0.0062620770186185,-472.6261291503906,298.9604187011719,0.4247400164604187,0.050000000745058,0.0503093414008617,293.195068359375,297.1499938964844,293.1499938964844,0.2748617827892303,-3990.553955078125,304.1566467285156,0.8684983849525452,0.361348420381546,0.2544217109680176,293.2240295410156,297.1499938964844,293.1499938964844,0.3466152548789978,-6485.65625,304.1597595214844,0.9263954162597656,0.4345303475856781,0.4134002327919006,293.2327575683594,297.1499938964844,293.1499938964844,0.010435115545988,-3164.735107421875,302.15484619140625,0.4247400164604187,0.050000000745058,0.2386458665132522,291.1775207519531,291.1499938964844,262.1294250488281,260.4505310058594,279.6708374023437,293.2592468261719,291.178466796875,1.0,0.3175016343593597,0.9821462035179138,0.9821462035179138,1.0,1.0,-1.3202823400497437,0.5765278339385986,0.743754506111145,0.2615197896957397,0.0,0.0,0.6824242472648621,85.26446533203125,57.0,15.210723876953123,-15320.3974609375,322.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.82421875,18000.0,0.0,0.0,0.3517803251743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155474662780762,0.8155556321144104,-8.129926754918415e-06,0.0,0.0003570123226381,0.0,0.0,79.80543518066406,0.0,0.0,0.0,0.492231160402298,4.0,0.0,1.0
475740,293.1408996582031,297.1499938964844,293.1499938964844,0.0975041389465332,-2244.07861328125,304.15008544921875,0.6743856072425842,0.1567005366086959,0.1432470828294754,293.3260498046875,297.1499938964844,293.1499938964844,0.0061515606939792,-465.5086059570313,298.9028015136719,0.4363802671432495,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.273298978805542,-3972.402099609375,304.1570129394531,0.8851516842842102,0.3602811694145202,0.2534361481666565,293.2225952148437,297.1499938964844,293.1499938964844,0.3443997204303741,-6452.708984375,304.1601867675781,0.9463927745819092,0.4329489469528198,0.4115774929523468,293.2313842773437,297.1499938964844,293.1499938964844,0.0102865844964981,-3134.930419921875,302.131591796875,0.4363802671432495,0.050000000745058,0.2371004372835159,291.1867980957031,291.1499938964844,262.1304626464844,260.4533996582031,279.6746826171875,293.25909423828125,291.1875,1.0,0.3077405989170074,0.9820881485939026,0.9820881485939026,1.0,1.0,-1.314574122428894,0.5738935470581055,0.7406805157661438,0.260078877210617,0.0,0.0,0.6768693327903748,76.92529296875,45.0,12.842212677001951,-15256.740234375,300.9653015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.97265625,18000.0,0.0,0.0,0.35145303606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042778372764587,0.8042858242988586,-8.025439456105232e-06,0.0,0.0003566801315173,0.0,0.0,77.40753173828125,0.0,0.0,0.0,0.4874790608882904,4.0,0.0,1.0
475800,293.1408996582031,297.1499938964844,293.1499938964844,0.0975041389465332,-2244.07861328125,304.15008544921875,0.6743856072425842,0.1567005366086959,0.1432470828294754,293.3260498046875,297.1499938964844,293.1499938964844,0.0061515606939792,-465.5086059570313,298.9028015136719,0.4363802671432495,0.050000000745058,0.0499835498631,293.1947021484375,297.1499938964844,293.1499938964844,0.273298978805542,-3972.402099609375,304.1570129394531,0.8851516842842102,0.3602811694145202,0.2534361481666565,293.2225952148437,297.1499938964844,293.1499938964844,0.3443997204303741,-6452.708984375,304.1601867675781,0.9463927745819092,0.4329489469528198,0.4115774929523468,293.2313842773437,297.1499938964844,293.1499938964844,0.0102865844964981,-3134.930419921875,302.131591796875,0.4363802671432495,0.050000000745058,0.2371004372835159,291.1867980957031,291.1499938964844,262.1304626464844,260.4533996582031,279.6746826171875,293.25909423828125,291.1875,1.0,0.3077405989170074,0.9820881485939026,0.9820881485939026,1.0,1.0,-1.314574122428894,0.5738935470581055,0.7406805157661438,0.260078877210617,0.0,0.0,0.6768693327903748,76.92529296875,45.0,12.842212677001951,-15256.740234375,300.9653015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672302246094,308.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.97265625,18000.0,0.0,0.0,0.35145303606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042778372764587,0.8042858242988586,-8.025439456105232e-06,0.0,0.0003566801315173,0.0,0.0,77.40753173828125,0.0,0.0,0.0,0.4874790608882904,4.0,0.0,1.0
