time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973689556121826,-2241.453857421875,304.1502685546875,0.6926164031028748,0.1569703817367553,0.1431458741426468,293.3265686035156,297.1499938964844,293.1499938964844,0.0060382569208741,-458.1849670410156,298.8431091308594,0.4531108736991882,0.050000000745058,0.0496240332722663,293.1943054199219,297.1499938964844,293.1499938964844,0.2717899084091186,-3954.93701171875,304.1571960449219,0.9073616862297058,0.3592334687709808,0.2524393200874328,293.2210693359375,297.1499938964844,293.1499938964844,0.3422815799713135,-6421.32421875,304.1603088378906,0.9703843593597412,0.4314176440238952,0.4097675085067749,293.2301025390625,297.1499938964844,293.1499938964844,0.0101330047473311,-3103.92236328125,302.10809326171875,0.4531108736991882,0.050000000745058,0.2353950440883636,291.1931457519531,291.1499938964844,262.1250915527344,260.45074462890625,279.6760559082031,293.25909423828125,291.19354248046875,1.0,0.2966220080852508,0.9820356965065002,0.9820356965065002,1.0,1.0,-1.308604717254639,0.5711361169815063,0.7374686002731323,0.2585868835449219,0.0,0.0,0.6706594824790955,67.72894287109375,33.0,9.040480613708496,-15187.8056640625,277.9571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,308.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.490234375,18000.0,0.0,0.0,0.3505914509296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791059136390686,0.7910670638084412,-7.901343451521825e-06,0.0,0.0003558057360351,0.0,0.0,74.63944244384766,0.0,0.0,0.0,0.4819176495075226,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973689556121826,-2241.453857421875,304.1502685546875,0.6926164031028748,0.1569703817367553,0.1431458741426468,293.3265686035156,297.1499938964844,293.1499938964844,0.0060382569208741,-458.1849670410156,298.8431091308594,0.4531108736991882,0.050000000745058,0.0496240332722663,293.1943054199219,297.1499938964844,293.1499938964844,0.2717899084091186,-3954.93701171875,304.1571960449219,0.9073616862297058,0.3592334687709808,0.2524393200874328,293.2210693359375,297.1499938964844,293.1499938964844,0.3422815799713135,-6421.32421875,304.1603088378906,0.9703843593597412,0.4314176440238952,0.4097675085067749,293.2301025390625,297.1499938964844,293.1499938964844,0.0101330047473311,-3103.92236328125,302.10809326171875,0.4531108736991882,0.050000000745058,0.2353950440883636,291.1931457519531,291.1499938964844,262.1250915527344,260.45074462890625,279.6760559082031,293.25909423828125,291.19354248046875,1.0,0.2966220080852508,0.9820356965065002,0.9820356965065002,1.0,1.0,-1.308604717254639,0.5711361169815063,0.7374686002731323,0.2585868835449219,0.0,0.0,0.6706594824790955,67.72894287109375,33.0,9.040480613708496,-15187.8056640625,277.9571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,308.5791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.490234375,18000.0,0.0,0.0,0.3505914509296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791059136390686,0.7910670638084412,-7.901343451521825e-06,0.0,0.0003558057360351,0.0,0.0,74.63944244384766,0.0,0.0,0.0,0.4819176495075226,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972498059272766,-2239.184814453125,304.150390625,0.7156791687011719,0.1572497189044952,0.1430336833000183,293.3273010253906,297.1499938964844,293.1499938964844,0.0059244227595627,-450.8017272949219,298.78143310546875,0.4746354520320892,0.050000000745058,0.0492441281676292,293.19384765625,297.1499938964844,293.1499938964844,0.2703509330749511,-3938.3388671875,304.1571960449219,0.9395357966423036,0.3582020401954651,0.2514394521713257,293.2195129394531,297.1499938964844,293.1499938964844,0.3402821719646454,-6391.79296875,304.16021728515625,0.995815932750702,0.4299343824386596,0.4079830050468445,293.22882080078125,297.1499938964844,293.1499938964844,0.0099788261577487,-3072.617919921875,302.0845031738281,0.4746354520320892,0.050000000745058,0.2335929423570633,291.19635009765625,291.1499938964844,262.1138000488281,260.4429931640625,279.675048828125,293.2591857910156,291.19647216796875,1.0,0.2843969166278839,0.981983244419098,0.981983244419098,1.0,1.0,-1.3025085926055908,0.5683174729347229,0.7341911196708679,0.2570777237415313,0.0,0.0,0.6642338037490845,58.0152587890625,25.0,4.827875137329102,-15116.154296875,253.95602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.4296875,18000.0,0.0,0.0,0.3492208421230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769352793693542,0.776943027973175,-7.76842989580473e-06,0.0,0.0003544147475622,0.0,0.0,71.74569702148438,0.0,0.0,0.0,0.475997656583786,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972498059272766,-2239.184814453125,304.150390625,0.7156791687011719,0.1572497189044952,0.1430336833000183,293.3273010253906,297.1499938964844,293.1499938964844,0.0059244227595627,-450.8017272949219,298.78143310546875,0.4746354520320892,0.050000000745058,0.0492441281676292,293.19384765625,297.1499938964844,293.1499938964844,0.2703509330749511,-3938.3388671875,304.1571960449219,0.9395357966423036,0.3582020401954651,0.2514394521713257,293.2195129394531,297.1499938964844,293.1499938964844,0.3402821719646454,-6391.79296875,304.16021728515625,0.995815932750702,0.4299343824386596,0.4079830050468445,293.22882080078125,297.1499938964844,293.1499938964844,0.0099788261577487,-3072.617919921875,302.0845031738281,0.4746354520320892,0.050000000745058,0.2335929423570633,291.19635009765625,291.1499938964844,262.1138000488281,260.4429931640625,279.675048828125,293.2591857910156,291.19647216796875,1.0,0.2843969166278839,0.981983244419098,0.981983244419098,1.0,1.0,-1.3025085926055908,0.5683174729347229,0.7341911196708679,0.2570777237415313,0.0,0.0,0.6642338037490845,58.0152587890625,25.0,4.827875137329102,-15116.154296875,253.95602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,308.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18142.4296875,18000.0,0.0,0.0,0.3492208421230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769352793693542,0.776943027973175,-7.76842989580473e-06,0.0,0.0003544147475622,0.0,0.0,71.74569702148438,0.0,0.0,0.0,0.475997656583786,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972158312797546,-2238.501953125,304.1503601074219,0.7249452471733093,0.1573992222547531,0.1430293768644333,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753988705575,-447.5763244628906,298.7511901855469,0.4819703698158264,0.050000000745058,0.0491018071770668,293.19354248046875,297.1499938964844,293.1499938964844,0.2696404159069061,-3930.10986328125,304.1571655273437,0.9533114433288574,0.3577083945274353,0.2509829401969909,293.2157287597656,297.1499938964844,293.1499938964844,0.3308950364589691,-6248.0751953125,304.1759033203125,0.9990000128746032,0.4297860860824585,0.3985923528671264,293.22808837890625,297.1499938964844,293.1499938964844,0.0099167106673121,-3059.7783203125,302.07330322265625,0.4819703698158264,0.050000000745058,0.2329178303480148,291.1991577148437,291.1499938964844,262.1060791015625,260.4373474121094,279.6783752441406,293.2579650878906,291.2010192871094,1.0,0.2782623767852783,0.9819570183753968,0.9819570183753968,1.0,1.0,-1.289276123046875,0.5621994137763977,0.7270766496658325,0.2538327276706695,0.0,0.0,0.6607158184051514,54.21010971069336,25.0,14.258965492248535,-15011.923828125,240.5977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,308.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.23828125,18000.0,0.0,0.0,0.3483273088932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697268724441528,0.7697346210479736,-7.701363756495994e-06,0.0,0.0003535079595167,0.0,0.0,70.30036163330078,0.0,0.0,0.0,0.472976803779602,4.0,0.0,1.0
476160,293.1405944824219,297.1499938964844,293.1499938964844,0.0970131009817123,-2234.347900390625,304.1506652832031,0.7334612607955933,0.1574736833572387,0.1430207341909408,293.32794189453125,297.1499938964844,293.1499938964844,0.0058241533115506,-443.8785095214844,298.72869873046875,0.4883058965206146,0.050000000745058,0.0489795319736003,293.1932983398437,297.1499938964844,293.1499938964844,0.2684953510761261,-3916.414794921875,304.157958984375,0.9654620885849,0.357202798128128,0.2505487203598022,293.200927734375,297.1499938964844,293.1499938964844,0.3162465691566467,-6017.59765625,304.19781494140625,0.9990000128746032,0.4318508505821228,0.3837631046772003,293.2273254394531,297.1499938964844,293.1499938964844,0.0098473774269223,-3043.58984375,302.0653686523437,0.4883058965206146,0.050000000745058,0.2323378026485443,291.22088623046875,291.1499938964844,262.0971069335937,260.4305725097656,279.6810607910156,293.252685546875,291.22662353515625,1.0,0.2718916833400726,0.9819347262382508,0.9819347262382508,1.0,1.0,-1.2705409526824951,0.5536488890647888,0.7168920040130615,0.248966708779335,0.0,0.0,0.6539299488067627,50.82417297363281,28.0,45.31207275390625,-14864.001953125,226.2421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4099426269531,308.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18196.931640625,18000.0,0.0,0.0,0.3471248745918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759875476360321,0.7598831057548523,-7.621549229952507e-06,0.0,0.0003522876068018,0.0,0.0,68.43489837646484,0.0,0.0,0.0,0.4688370525836944,4.0,0.0,1.0
476220,293.1431884765625,297.1499938964844,293.1499938964844,0.0964118242263794,-2222.429931640625,304.1514587402344,0.7460758090019226,0.1571923792362213,0.1427455693483352,293.3290710449219,297.1499938964844,293.1499938964844,0.0057280086912214,-436.9372253417969,298.6839599609375,0.4976337850093841,0.050000000745058,0.0488135293126106,293.1932983398437,297.1499938964844,293.1499938964844,0.2662423849105835,-3889.61767578125,304.15899658203125,0.981737732887268,0.3561053872108459,0.2496826648712158,293.1527099609375,297.1499938964844,293.1499938964844,0.2941462099552154,-5675.478515625,304.2179260253906,0.9990000128746032,0.4403048455715179,0.3626572787761688,293.2257995605469,297.1499938964844,293.1499938964844,0.0097320768982172,-3016.332763671875,302.0505065917969,0.4976337850093841,0.050000000745058,0.2315503656864166,291.2673645019531,291.1499938964844,262.0755920410156,260.4139709472656,279.67742919921875,293.23785400390625,291.26934814453125,1.0,0.2631077468395233,0.9818902015686036,0.9818902015686036,1.0,1.0,-1.2426849603652954,0.5409634113311768,0.7017215490341187,0.2417736947536468,0.0,0.0,0.6346727013587952,46.19839477539063,46.0,45.89270782470703,-14555.7841796875,206.5644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169738769531,308.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18366.123046875,18000.0,0.0,0.0,0.3436222374439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234893441200256,0.723496675491333,-7.332055702136131e-06,0.0,0.0003487328649498,0.0,0.0,61.84084701538086,0.0,0.0,0.0,0.4542476832866668,4.0,0.0,1.0
476280,293.1431884765625,297.1499938964844,293.1499938964844,0.0964118242263794,-2222.429931640625,304.1514587402344,0.7460758090019226,0.1571923792362213,0.1427455693483352,293.3290710449219,297.1499938964844,293.1499938964844,0.0057280086912214,-436.9372253417969,298.6839599609375,0.4976337850093841,0.050000000745058,0.0488135293126106,293.1932983398437,297.1499938964844,293.1499938964844,0.2662423849105835,-3889.61767578125,304.15899658203125,0.981737732887268,0.3561053872108459,0.2496826648712158,293.1527099609375,297.1499938964844,293.1499938964844,0.2941462099552154,-5675.478515625,304.2179260253906,0.9990000128746032,0.4403048455715179,0.3626572787761688,293.2257995605469,297.1499938964844,293.1499938964844,0.0097320768982172,-3016.332763671875,302.0505065917969,0.4976337850093841,0.050000000745058,0.2315503656864166,291.2673645019531,291.1499938964844,262.0755920410156,260.4139709472656,279.67742919921875,293.23785400390625,291.26934814453125,1.0,0.2631077468395233,0.9818902015686036,0.9818902015686036,1.0,1.0,-1.2426849603652954,0.5409634113311768,0.7017215490341187,0.2417736947536468,0.0,0.0,0.6346727013587952,46.19839477539063,46.0,45.89270782470703,-14555.7841796875,206.5644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6169738769531,308.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18366.123046875,18000.0,0.0,0.0,0.3436222374439239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234893441200256,0.723496675491333,-7.332055702136131e-06,0.0,0.0003487328649498,0.0,0.0,61.84084701538086,0.0,0.0,0.0,0.4542476832866668,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.096208170056343,-2218.857177734375,304.1512451171875,0.7460123896598816,0.1568794548511505,0.1423917710781097,293.3305969238281,297.1499938964844,293.1499938964844,0.0056664370931684,-433.1713562011719,298.6144714355469,0.4980046153068542,0.050000000745058,0.0488074496388435,293.1937561035156,297.1499938964844,293.1499938964844,0.2653550505638122,-3879.923828125,304.15740966796875,0.9814366698265076,0.3549199402332306,0.2488697916269302,293.113037109375,297.1499938964844,293.1499938964844,0.2924792468547821,-5658.44775390625,304.1971130371094,0.9990000128746032,0.4483433067798614,0.3618554174900055,293.2240600585937,297.1499938964844,293.1499938964844,0.0097024543210864,-3012.299560546875,302.0276184082031,0.4980046153068542,0.050000000745058,0.2315215319395065,291.2587280273437,291.1499938964844,262.0497436523437,260.39361572265625,279.6636047363281,293.22979736328125,291.2543334960937,1.0,0.2632862627506256,0.9818456768989564,0.9818456768989564,1.0,1.0,-1.240265965461731,0.5398659706115723,0.7004000544548035,0.2411401271820068,0.0,0.0,0.6199712157249451,46.0071907043457,64.0,-15.962913513183594,-14414.041015625,205.33843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85308837890625,308.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18326.9296875,18000.0,0.0,0.0,0.3389139771461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867268681526184,0.6867338418960571,-7.008375177974813e-06,0.0,0.0003439545980654,0.0,0.0,55.39034652709961,0.0,0.0,0.0,0.439583957195282,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.096208170056343,-2218.857177734375,304.1512451171875,0.7460123896598816,0.1568794548511505,0.1423917710781097,293.3305969238281,297.1499938964844,293.1499938964844,0.0056664370931684,-433.1713562011719,298.6144714355469,0.4980046153068542,0.050000000745058,0.0488074496388435,293.1937561035156,297.1499938964844,293.1499938964844,0.2653550505638122,-3879.923828125,304.15740966796875,0.9814366698265076,0.3549199402332306,0.2488697916269302,293.113037109375,297.1499938964844,293.1499938964844,0.2924792468547821,-5658.44775390625,304.1971130371094,0.9990000128746032,0.4483433067798614,0.3618554174900055,293.2240600585937,297.1499938964844,293.1499938964844,0.0097024543210864,-3012.299560546875,302.0276184082031,0.4980046153068542,0.050000000745058,0.2315215319395065,291.2587280273437,291.1499938964844,262.0497436523437,260.39361572265625,279.6636047363281,293.22979736328125,291.2543334960937,1.0,0.2632862627506256,0.9818456768989564,0.9818456768989564,1.0,1.0,-1.240265965461731,0.5398659706115723,0.7004000544548035,0.2411401271820068,0.0,0.0,0.6199712157249451,46.0071907043457,64.0,-15.962913513183594,-14414.041015625,205.33843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85308837890625,308.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18326.9296875,18000.0,0.0,0.0,0.3389139771461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867268681526184,0.6867338418960571,-7.008375177974813e-06,0.0,0.0003439545980654,0.0,0.0,55.39034652709961,0.0,0.0,0.0,0.439583957195282,4.0,0.0,1.0
476460,293.1464538574219,297.1499938964844,293.1499938964844,0.0967630222439765,-2230.29541015625,304.14990234375,0.7358534932136536,0.156808003783226,0.1424237638711929,293.33221435546875,297.1499938964844,293.1499938964844,0.0056375716812908,-432.4133605957031,298.520263671875,0.4907221496105194,0.050000000745058,0.0489345975220203,293.1944274902344,297.1499938964844,293.1499938964844,0.2657902240753174,-3886.555908203125,304.1542053222656,0.9670568108558656,0.3536755442619324,0.2481081485748291,293.1090087890625,297.1499938964844,293.1499938964844,0.3087330162525177,-5923.16552734375,304.1539611816406,0.9990000128746032,0.4501770436763763,0.3781550824642181,293.2228088378906,297.1499938964844,293.1499938964844,0.0097461901605129,-3028.789794921875,301.9948425292969,0.4907221496105194,0.050000000745058,0.2321246564388275,291.1953125,291.1499938964844,262.0201416015625,260.3699645996094,279.64404296875,293.23248291015625,291.1878356933594,1.0,0.2704848945140838,0.9818207025527954,0.9818207025527954,1.0,1.0,-1.2598237991333008,0.5487321019172668,0.7110916972160339,0.2462771236896515,0.0,0.0,0.6178033351898193,49.5230827331543,82.0,-77.05392456054688,-14509.7431640625,219.6106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01788330078125,308.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.33984375,18000.0,0.0,0.0,0.3340844810009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711135506629944,0.6711204051971436,-6.831559403508436e-06,0.0,0.0003390532801859,0.0,0.0,52.53852081298828,0.0,0.0,0.0,0.4330697059631347,4.0,0.0,1.0
476520,293.1464538574219,297.1499938964844,293.1499938964844,0.0967630222439765,-2230.29541015625,304.14990234375,0.7358534932136536,0.156808003783226,0.1424237638711929,293.33221435546875,297.1499938964844,293.1499938964844,0.0056375716812908,-432.4133605957031,298.520263671875,0.4907221496105194,0.050000000745058,0.0489345975220203,293.1944274902344,297.1499938964844,293.1499938964844,0.2657902240753174,-3886.555908203125,304.1542053222656,0.9670568108558656,0.3536755442619324,0.2481081485748291,293.1090087890625,297.1499938964844,293.1499938964844,0.3087330162525177,-5923.16552734375,304.1539611816406,0.9990000128746032,0.4501770436763763,0.3781550824642181,293.2228088378906,297.1499938964844,293.1499938964844,0.0097461901605129,-3028.789794921875,301.9948425292969,0.4907221496105194,0.050000000745058,0.2321246564388275,291.1953125,291.1499938964844,262.0201416015625,260.3699645996094,279.64404296875,293.23248291015625,291.1878356933594,1.0,0.2704848945140838,0.9818207025527954,0.9818207025527954,1.0,1.0,-1.2598237991333008,0.5487321019172668,0.7110916972160339,0.2462771236896515,0.0,0.0,0.6178033351898193,49.5230827331543,82.0,-77.05392456054688,-14509.7431640625,219.6106719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01788330078125,308.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.33984375,18000.0,0.0,0.0,0.3340844810009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711135506629944,0.6711204051971436,-6.831559403508436e-06,0.0,0.0003390532801859,0.0,0.0,52.53852081298828,0.0,0.0,0.0,0.4330697059631347,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0975954607129097,-2247.146728515625,304.1485595703125,0.7193750143051147,0.1567836105823516,0.1425955593585968,293.333984375,297.1499938964844,293.1499938964844,0.0056280610151588,-433.25146484375,298.41583251953125,0.4781814217567444,0.050000000745058,0.0491759143769741,293.1953430175781,297.1499938964844,293.1499938964844,0.2667449414730072,-3899.344482421875,304.1512145996094,0.9405767321586608,0.3523642122745514,0.2473868280649185,293.1438903808594,297.1499938964844,293.1499938964844,0.3387506604194641,-6395.52490234375,304.1025085449219,0.9990000128746032,0.4442228674888611,0.407303512096405,293.2231140136719,297.1499938964844,293.1499938964844,0.0098291644826531,-3055.643798828125,301.95465087890625,0.4781814217567444,0.050000000745058,0.2332693636417389,291.1121826171875,291.1499938964844,261.9872741699219,260.34344482421875,279.6206359863281,293.2455749511719,291.1041259765625,1.0,0.2831955254077911,0.9817957282066344,0.9817957282066344,1.0,1.0,-1.2958098649978638,0.5651100873947144,0.7306997776031494,0.2557375133037567,0.0,0.0,0.6282908916473389,56.19198226928711,85.0,-107.5937271118164,-14819.8486328125,247.35353088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0250549316406,308.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.3046875,18000.0,0.0,0.0,0.3304654955863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818106174468994,0.6818174719810486,-6.863801900180988e-06,0.0,0.0003353804640937,0.0,0.0,53.93366622924805,0.0,0.0,0.0,0.4368296563625335,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0975954607129097,-2247.146728515625,304.1485595703125,0.7193750143051147,0.1567836105823516,0.1425955593585968,293.333984375,297.1499938964844,293.1499938964844,0.0056280610151588,-433.25146484375,298.41583251953125,0.4781814217567444,0.050000000745058,0.0491759143769741,293.1953430175781,297.1499938964844,293.1499938964844,0.2667449414730072,-3899.344482421875,304.1512145996094,0.9405767321586608,0.3523642122745514,0.2473868280649185,293.1438903808594,297.1499938964844,293.1499938964844,0.3387506604194641,-6395.52490234375,304.1025085449219,0.9990000128746032,0.4442228674888611,0.407303512096405,293.2231140136719,297.1499938964844,293.1499938964844,0.0098291644826531,-3055.643798828125,301.95465087890625,0.4781814217567444,0.050000000745058,0.2332693636417389,291.1121826171875,291.1499938964844,261.9872741699219,260.34344482421875,279.6206359863281,293.2455749511719,291.1041259765625,1.0,0.2831955254077911,0.9817957282066344,0.9817957282066344,1.0,1.0,-1.2958098649978638,0.5651100873947144,0.7306997776031494,0.2557375133037567,0.0,0.0,0.6282908916473389,56.19198226928711,85.0,-107.5937271118164,-14819.8486328125,247.35353088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0250549316406,308.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.3046875,18000.0,0.0,0.0,0.3304654955863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818106174468994,0.6818174719810486,-6.863801900180988e-06,0.0,0.0003353804640937,0.0,0.0,53.93366622924805,0.0,0.0,0.0,0.4368296563625335,4.0,0.0,1.0
476700,293.1458435058594,297.1499938964844,293.1499938964844,0.0981381237506866,-2257.8974609375,304.1478271484375,0.7114808559417725,0.1570497900247573,0.1428439021110534,293.3348693847656,297.1499938964844,293.1499938964844,0.0056246919557452,-433.7397766113281,298.36328125,0.4713866710662842,0.050000000745058,0.0493049584329128,293.19580078125,297.1499938964844,293.1499938964844,0.2671932578086853,-3905.259033203125,304.15020751953125,0.9271659255027772,0.3516987860202789,0.2470170110464096,293.1739196777344,297.1499938964844,293.1499938964844,0.3514167964458465,-6587.30810546875,304.0885314941406,0.997996747493744,0.4384106397628784,0.4184969067573547,293.223876953125,297.1499938964844,293.1499938964844,0.0098705710843205,-3068.997802734375,301.932861328125,0.4713866710662842,0.050000000745058,0.2338814884424209,291.0711364746094,291.1499938964844,261.96978759765625,260.3292541503906,279.6124267578125,293.2557983398437,291.0648193359375,1.0,0.288765013217926,0.9817832112312316,0.9817832112312316,1.0,1.0,-1.310275316238403,0.5716348886489868,0.7386404275894165,0.2597835958003998,0.0,0.0,0.637697696685791,59.69573974609375,85.0,-104.36048889160156,-14985.275390625,260.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,308.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17746.4140625,18000.0,0.0,0.0,0.3294708132743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967255473136902,0.6967324614524841,-6.96109145792434e-06,0.0,0.0003343709977343,0.0,0.0,56.24831771850586,0.0,0.0,0.0,0.4425539672374725,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986166149377822,-2266.9765625,304.1473693847656,0.7009577751159668,0.1573700159788131,0.1432985961437225,293.3356018066406,297.1499938964844,293.1499938964844,0.0056229382753372,-433.892822265625,298.32232666015625,0.4609459638595581,0.050000000745058,0.0494851395487785,293.1961669921875,297.1499938964844,293.1499938964844,0.267052561044693,-3903.677001953125,304.15045166015625,0.9105689525604248,0.351048469543457,0.246697336435318,293.197265625,297.1499938964844,293.1499938964844,0.3473740518093109,-6521.29150390625,304.10699462890625,0.982858180999756,0.4335114359855652,0.4134742319583893,293.2247314453125,297.1499938964844,293.1499938964844,0.0099081201478838,-3078.971435546875,301.91510009765625,0.4609459638595581,0.050000000745058,0.2347361892461776,291.05621337890625,291.1499938964844,261.9516906738281,260.3145446777344,279.6123046875,293.2636108398437,291.0579833984375,1.0,0.2934631109237671,0.9817394614219666,0.9817394614219666,1.0,1.0,-1.3053884506225586,0.5693701505661011,0.7360183000564575,0.2585857808589935,0.0,0.0,0.6456848382949829,64.18356323242188,88.0,-50.75135040283203,-15034.00390625,268.7753295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564758300781,308.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17679.5859375,18000.0,0.0,0.0,0.3289486467838287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149555087089539,0.7149626016616821,-7.102253221091814e-06,0.0,0.0003338410751894,0.0,0.0,59.30330276489258,0.0,0.0,0.0,0.4496568441390991,4.0,0.0,1.0
476820,293.14501953125,297.1499938964844,293.1499938964844,0.0988100245594978,-2270.071044921875,304.14794921875,0.6851431131362915,0.1574076563119888,0.1437875628471374,293.3377380371094,297.1499938964844,293.1499938964844,0.0055885300971567,-431.3406982421875,298.26397705078125,0.445128858089447,0.050000000745058,0.0497831106185913,293.1974182128906,297.1499938964844,293.1499938964844,0.2654736638069153,-3884.48388671875,304.15289306640625,0.8884428143501282,0.3496251106262207,0.245952308177948,293.2190856933594,297.1499938964844,293.1499938964844,0.3413823843002319,-6422.14501953125,304.1307983398437,0.95695960521698,0.4278435409069061,0.4073083400726318,293.2268371582031,297.1499938964844,293.1499938964844,0.0099229607731103,-3081.903564453125,301.8879089355469,0.445128858089447,0.050000000745058,0.2361496388912201,291.0836181640625,291.1499938964844,261.9139404296875,260.28369140625,279.601318359375,293.26611328125,291.0848388671875,1.0,0.3013728857040405,0.9816519618034364,0.9816519618034364,1.0,1.0,-1.2997322082519531,0.5667353868484497,0.7329968214035034,0.2572402358055115,0.0,0.0,0.6525565385818481,71.64249420166016,91.0,7.048983097076416,-15045.3955078125,283.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,308.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.0625,18000.0,0.0,0.0,0.328795850276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367997169494629,0.7368070483207703,-7.323655609070556e-06,0.0,0.0003336859808769,0.0,0.0,63.442718505859375,0.0,0.0,0.0,0.4587273597717285,4.0,0.0,1.0
476880,293.14501953125,297.1499938964844,293.1499938964844,0.0988100245594978,-2270.071044921875,304.14794921875,0.6851431131362915,0.1574076563119888,0.1437875628471374,293.3377380371094,297.1499938964844,293.1499938964844,0.0055885300971567,-431.3406982421875,298.26397705078125,0.445128858089447,0.050000000745058,0.0497831106185913,293.1974182128906,297.1499938964844,293.1499938964844,0.2654736638069153,-3884.48388671875,304.15289306640625,0.8884428143501282,0.3496251106262207,0.245952308177948,293.2190856933594,297.1499938964844,293.1499938964844,0.3413823843002319,-6422.14501953125,304.1307983398437,0.95695960521698,0.4278435409069061,0.4073083400726318,293.2268371582031,297.1499938964844,293.1499938964844,0.0099229607731103,-3081.903564453125,301.8879089355469,0.445128858089447,0.050000000745058,0.2361496388912201,291.0836181640625,291.1499938964844,261.9139404296875,260.28369140625,279.601318359375,293.26611328125,291.0848388671875,1.0,0.3013728857040405,0.9816519618034364,0.9816519618034364,1.0,1.0,-1.2997322082519531,0.5667353868484497,0.7329968214035034,0.2572402358055115,0.0,0.0,0.6525565385818481,71.64249420166016,91.0,7.048983097076416,-15045.3955078125,283.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,308.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.0625,18000.0,0.0,0.0,0.328795850276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367997169494629,0.7368070483207703,-7.323655609070556e-06,0.0,0.0003336859808769,0.0,0.0,63.442718505859375,0.0,0.0,0.0,0.4587273597717285,4.0,0.0,1.0
476940,293.1470031738281,297.1499938964844,293.1499938964844,0.0987657457590103,-2269.034423828125,304.1487121582031,0.6733716726303101,0.157129094004631,0.1438006907701492,293.34014892578125,297.1499938964844,293.1499938964844,0.0055498797446489,-428.7784118652344,298.1955261230469,0.4347187876701355,0.050000000745058,0.0500255562365055,293.1987609863281,297.1499938964844,293.1499938964844,0.2641859948635101,-3869.1962890625,304.154052734375,0.8727526068687439,0.3481506109237671,0.2451110631227493,293.2265319824219,297.1499938964844,293.1499938964844,0.3383616507053375,-6372.54052734375,304.1420288085937,0.9368833899497986,0.4245661199092865,0.4040639400482178,293.2289733886719,297.1499938964844,293.1499938964844,0.0099332798272371,-3085.591796875,301.85662841796875,0.4347187876701355,0.050000000745058,0.237299695611,291.0918273925781,291.1499938964844,261.87457275390625,260.2513427734375,279.588623046875,293.268798828125,291.0924377441406,1.0,0.307799369096756,0.981564462184906,0.981564462184906,1.0,1.0,-1.296514630317688,0.5652121901512146,0.7313023805618286,0.2565450668334961,0.0,0.0,0.6596996188163757,77.73452758789062,94.0,10.043390274047852,-15034.2548828125,295.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,308.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.12890625,18000.0,0.0,0.0,0.3294400870800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528214454650879,0.7528289556503296,-7.475608981621917e-06,0.0,0.0003343397984281,0.0,0.0,66.51190185546875,0.0,0.0,0.0,0.4654647707939148,4.0,0.0,1.0
477000,293.1470031738281,297.1499938964844,293.1499938964844,0.0987657457590103,-2269.034423828125,304.1487121582031,0.6733716726303101,0.157129094004631,0.1438006907701492,293.34014892578125,297.1499938964844,293.1499938964844,0.0055498797446489,-428.7784118652344,298.1955261230469,0.4347187876701355,0.050000000745058,0.0500255562365055,293.1987609863281,297.1499938964844,293.1499938964844,0.2641859948635101,-3869.1962890625,304.154052734375,0.8727526068687439,0.3481506109237671,0.2451110631227493,293.2265319824219,297.1499938964844,293.1499938964844,0.3383616507053375,-6372.54052734375,304.1420288085937,0.9368833899497986,0.4245661199092865,0.4040639400482178,293.2289733886719,297.1499938964844,293.1499938964844,0.0099332798272371,-3085.591796875,301.85662841796875,0.4347187876701355,0.050000000745058,0.237299695611,291.0918273925781,291.1499938964844,261.87457275390625,260.2513427734375,279.588623046875,293.268798828125,291.0924377441406,1.0,0.307799369096756,0.981564462184906,0.981564462184906,1.0,1.0,-1.296514630317688,0.5652121901512146,0.7313023805618286,0.2565450668334961,0.0,0.0,0.6596996188163757,77.73452758789062,94.0,10.043390274047852,-15034.2548828125,295.14520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,308.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17838.12890625,18000.0,0.0,0.0,0.3294400870800018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528214454650879,0.7528289556503296,-7.475608981621917e-06,0.0,0.0003343397984281,0.0,0.0,66.51190185546875,0.0,0.0,0.0,0.4654647707939148,4.0,0.0,1.0
477060,293.1488037109375,297.1499938964844,293.1499938964844,0.0986711084842681,-2267.12158203125,304.1492919921875,0.6643515229225159,0.1568422019481659,0.1437352150678634,293.34259033203125,297.1499938964844,293.1499938964844,0.0055068749934434,-425.9299011230469,298.1252136230469,0.4272776544094085,0.050000000745058,0.0502314530313015,293.1999816894531,297.1499938964844,293.1499938964844,0.2628911435604095,-3853.927001953125,304.15484619140625,0.8606958985328674,0.3466699719429016,0.2442343831062317,293.2289123535156,297.1499938964844,293.1499938964844,0.3361962139606476,-6337.74853515625,304.1482238769531,0.9211381077766418,0.422141969203949,0.4018433690071106,293.23095703125,297.1499938964844,293.1499938964844,0.0099341152235865,-3087.432373046875,301.8246154785156,0.4272776544094085,0.050000000745058,0.2382763773202896,291.0975341796875,291.1499938964844,261.8340759277344,260.21795654296875,279.5749206542969,293.2712707519531,291.0979919433594,1.0,0.3131767511367798,0.9815149903297424,0.9815149903297424,1.0,1.0,-1.294137477874756,0.5640729665756226,0.7300645112991333,0.2560748159885406,0.0,0.0,0.6662905812263489,82.91458129882812,97.0,8.625338554382324,-15028.7333984375,305.5587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.462890625,18000.0,0.0,0.0,0.3306966722011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767905056476593,0.7679126262664795,-7.617689334438182e-06,0.0,0.0003356150991749,0.0,0.0,69.47339630126953,0.0,0.0,0.0,0.4717718958854675,4.0,0.0,1.0
477120,293.1488037109375,297.1499938964844,293.1499938964844,0.0986711084842681,-2267.12158203125,304.1492919921875,0.6643515229225159,0.1568422019481659,0.1437352150678634,293.34259033203125,297.1499938964844,293.1499938964844,0.0055068749934434,-425.9299011230469,298.1252136230469,0.4272776544094085,0.050000000745058,0.0502314530313015,293.1999816894531,297.1499938964844,293.1499938964844,0.2628911435604095,-3853.927001953125,304.15484619140625,0.8606958985328674,0.3466699719429016,0.2442343831062317,293.2289123535156,297.1499938964844,293.1499938964844,0.3361962139606476,-6337.74853515625,304.1482238769531,0.9211381077766418,0.422141969203949,0.4018433690071106,293.23095703125,297.1499938964844,293.1499938964844,0.0099341152235865,-3087.432373046875,301.8246154785156,0.4272776544094085,0.050000000745058,0.2382763773202896,291.0975341796875,291.1499938964844,261.8340759277344,260.21795654296875,279.5749206542969,293.2712707519531,291.0979919433594,1.0,0.3131767511367798,0.9815149903297424,0.9815149903297424,1.0,1.0,-1.294137477874756,0.5640729665756226,0.7300645112991333,0.2560748159885406,0.0,0.0,0.6662905812263489,82.91458129882812,97.0,8.625338554382324,-15028.7333984375,305.5587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17850.462890625,18000.0,0.0,0.0,0.3306966722011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767905056476593,0.7679126262664795,-7.617689334438182e-06,0.0,0.0003356150991749,0.0,0.0,69.47339630126953,0.0,0.0,0.0,0.4717718958854675,4.0,0.0,1.0
477180,293.1502380371094,297.1499938964844,293.1499938964844,0.0985787957906723,-2265.291748046875,304.149658203125,0.6571621894836426,0.1565798819065094,0.1436659097671508,293.3448181152344,297.1499938964844,293.1499938964844,0.0054606036283075,-422.8497314453125,298.0541687011719,0.4216106832027435,0.050000000745058,0.0504122413694858,293.2010192871094,297.1499938964844,293.1499938964844,0.2615866065025329,-3838.60205078125,304.1553955078125,0.8509491682052612,0.3451906144618988,0.2433391958475113,293.2293395996094,297.1499938964844,293.1499938964844,0.3343144059181213,-6308.20263671875,304.1518859863281,0.9087198972702026,0.420051097869873,0.3999999761581421,293.2327880859375,297.1499938964844,293.1499938964844,0.0099278604611754,-3087.833251953125,301.79217529296875,0.4216106832027435,0.050000000745058,0.2391339689493179,291.1022033691406,291.1499938964844,261.7929992675781,260.1839904785156,279.56072998046875,293.27349853515625,291.1026611328125,1.0,0.3178046941757202,0.9814655184745787,0.9814655184745787,1.0,1.0,-1.29201340675354,0.5630495548248291,0.7289638519287109,0.2556708753108978,0.0,0.0,0.6723513007164001,87.46294403076172,100.0,7.420897006988525,-15027.904296875,314.6539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.873046875,18000.0,0.0,0.0,0.3323923349380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818483710289001,0.781856119632721,-7.751262273814064e-06,0.0,0.0003373359795659,0.0,0.0,72.29524993896484,0.0,0.0,0.0,0.4776405096054077,4.0,0.0,1.0
477240,293.1502380371094,297.1499938964844,293.1499938964844,0.0985787957906723,-2265.291748046875,304.149658203125,0.6571621894836426,0.1565798819065094,0.1436659097671508,293.3448181152344,297.1499938964844,293.1499938964844,0.0054606036283075,-422.8497314453125,298.0541687011719,0.4216106832027435,0.050000000745058,0.0504122413694858,293.2010192871094,297.1499938964844,293.1499938964844,0.2615866065025329,-3838.60205078125,304.1553955078125,0.8509491682052612,0.3451906144618988,0.2433391958475113,293.2293395996094,297.1499938964844,293.1499938964844,0.3343144059181213,-6308.20263671875,304.1518859863281,0.9087198972702026,0.420051097869873,0.3999999761581421,293.2327880859375,297.1499938964844,293.1499938964844,0.0099278604611754,-3087.833251953125,301.79217529296875,0.4216106832027435,0.050000000745058,0.2391339689493179,291.1022033691406,291.1499938964844,261.7929992675781,260.1839904785156,279.56072998046875,293.27349853515625,291.1026611328125,1.0,0.3178046941757202,0.9814655184745787,0.9814655184745787,1.0,1.0,-1.29201340675354,0.5630495548248291,0.7289638519287109,0.2556708753108978,0.0,0.0,0.6723513007164001,87.46294403076172,100.0,7.420897006988525,-15027.904296875,314.6539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.873046875,18000.0,0.0,0.0,0.3323923349380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818483710289001,0.781856119632721,-7.751262273814064e-06,0.0,0.0003373359795659,0.0,0.0,72.29524993896484,0.0,0.0,0.0,0.4776405096054077,4.0,0.0,1.0
477300,293.1508483886719,297.1499938964844,293.1499938964844,0.0985303223133087,-2264.335693359375,304.1498107910156,0.6540566682815552,0.1564562320709228,0.1436321437358856,293.3458251953125,297.1499938964844,293.1499938964844,0.005436597391963,-421.2366638183594,298.0187683105469,0.419226199388504,0.050000000745058,0.0504956878721714,293.2015075683594,297.1499938964844,293.1499938964844,0.260920375585556,-3830.779541015625,304.1556396484375,0.8466857075691223,0.3444521427154541,0.2428871989250183,293.229248046875,297.1499938964844,293.1499938964844,0.3334014415740967,-6294.0556640625,304.1531982421875,0.903566300868988,0.4190671145915985,0.399142324924469,293.233642578125,297.1499938964844,293.1499938964844,0.0099224066361784,-3087.504638671875,301.7759704589844,0.419226199388504,0.050000000745058,0.2395298033952713,291.1047668457031,291.1499938964844,261.7724304199219,260.1669311523437,279.5535583496094,293.2745361328125,291.10528564453125,1.0,0.3199068605899811,0.9814407825469972,0.9814407825469972,1.0,1.0,-1.2909761667251587,0.5625495314598083,0.7284266352653503,0.2554745972156524,0.0,0.0,0.6751074194908142,89.56159210205078,100.0,7.564868927001953,-15029.3125,318.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,308.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17867.314453125,18000.0,0.0,0.0,0.3333528041839599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883284687995911,0.7883362770080566,-7.814505806891248e-06,0.0,0.0003383107250556,0.0,0.0,73.63776397705078,0.0,0.0,0.0,0.4803813695907593,4.0,0.0,1.0
477360,293.1513977050781,297.1499938964844,293.1499938964844,0.098478764295578,-2263.3203125,304.1499328613281,0.651202380657196,0.1563364118337631,0.1435986757278442,293.34674072265625,297.1499938964844,293.1499938964844,0.0054121254943311,-419.5802307128906,297.9836120605469,0.4170646965503692,0.050000000745058,0.0505755133926868,293.2019348144531,297.1499938964844,293.1499938964844,0.260242611169815,-3822.819580078125,304.1558532714844,0.8427332639694214,0.3437148332595825,0.2424331754446029,293.22900390625,297.1499938964844,293.1499938964844,0.3324901461601257,-6280.021484375,304.1542663574219,0.8989410996437073,0.4181090295314789,0.3983095288276672,293.2344665527344,297.1499938964844,293.1499938964844,0.0099155688658356,-3086.84423828125,301.759765625,0.4170646965503692,0.050000000745058,0.2399084568023681,291.107666015625,291.1499938964844,261.7518920898437,260.14990234375,279.5463562011719,293.2755432128906,291.1082763671875,1.0,0.3218974173069,0.9814146161079408,0.9814146161079408,1.0,1.0,-1.289941668510437,0.5620510578155518,0.7278906106948853,0.2552781701087951,0.0,0.0,0.6776345372200012,91.56854248046876,88.0,8.087928771972656,-15031.61328125,322.7692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927490234375,308.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.224609375,18000.0,0.0,0.0,0.3343612849712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943834066390991,0.7943912744522095,-7.874488801462576e-06,0.0,0.0003393342194613,0.0,0.0,74.91182708740234,0.0,0.0,0.0,0.4829519689083099,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982180014252662,-2258.298828125,304.150390625,0.6517412662506104,0.1561152338981628,0.1433700621128082,293.3481750488281,297.1499938964844,293.1499938964844,0.0053418376483023,-414.6958618164063,297.91522216796875,0.4177450239658355,0.050000000745058,0.0505499728024005,293.2025146484375,297.1499938964844,293.1499938964844,0.258670836687088,-3804.270263671875,304.1565246582031,0.8426855206489563,0.3422775864601135,0.2414042502641677,293.2281494140625,297.1499938964844,293.1499938964844,0.3304562568664551,-6248.81982421875,304.1562194824219,0.8988197445869446,0.4162777364253998,0.3965342044830322,293.23583984375,297.1499938964844,293.1499938964844,0.0098491655662655,-3073.707763671875,301.72821044921875,0.4177450239658355,0.050000000745058,0.239787295460701,291.1161193847656,291.1499938964844,261.7113037109375,260.1161193847656,279.53192138671875,293.27557373046875,291.1171875,1.0,0.3203037977218628,0.981362283229828,0.981362283229828,1.0,1.0,-1.2861261367797852,0.5602548718452454,0.7258712649345398,0.2544353008270263,0.0,0.0,0.6816470623016357,90.86624145507812,76.0,12.3942232131958,-15026.0341796875,319.5595092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8303527832031,308.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.10546875,18000.0,0.0,0.0,0.3364293277263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80476313829422,0.8047711253166199,-7.98068504082039e-06,0.0,0.0003414330130908,0.0,0.0,77.15060424804688,0.0,0.0,0.0,0.4873801469802856,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982180014252662,-2258.298828125,304.150390625,0.6517412662506104,0.1561152338981628,0.1433700621128082,293.3481750488281,297.1499938964844,293.1499938964844,0.0053418376483023,-414.6958618164063,297.91522216796875,0.4177450239658355,0.050000000745058,0.0505499728024005,293.2025146484375,297.1499938964844,293.1499938964844,0.258670836687088,-3804.270263671875,304.1565246582031,0.8426855206489563,0.3422775864601135,0.2414042502641677,293.2281494140625,297.1499938964844,293.1499938964844,0.3304562568664551,-6248.81982421875,304.1562194824219,0.8988197445869446,0.4162777364253998,0.3965342044830322,293.23583984375,297.1499938964844,293.1499938964844,0.0098491655662655,-3073.707763671875,301.72821044921875,0.4177450239658355,0.050000000745058,0.239787295460701,291.1161193847656,291.1499938964844,261.7113037109375,260.1161193847656,279.53192138671875,293.27557373046875,291.1171875,1.0,0.3203037977218628,0.981362283229828,0.981362283229828,1.0,1.0,-1.2861261367797852,0.5602548718452454,0.7258712649345398,0.2544353008270263,0.0,0.0,0.6816470623016357,90.86624145507812,76.0,12.3942232131958,-15026.0341796875,319.5595092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8303527832031,308.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.10546875,18000.0,0.0,0.0,0.3364293277263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80476313829422,0.8047711253166199,-7.98068504082039e-06,0.0,0.0003414330130908,0.0,0.0,77.15060424804688,0.0,0.0,0.0,0.4873801469802856,4.0,0.0,1.0
477540,293.1528625488281,297.1499938964844,293.1499938964844,0.0978381559252739,-2251.00341796875,304.1509094238281,0.6572888493537903,0.1559456288814544,0.1430440843105316,293.34881591796875,297.1499938964844,293.1499938964844,0.0052565657533705,-408.6432800292969,297.8507995605469,0.4224765598773956,0.050000000745058,0.0503831543028354,293.2026062011719,297.1499938964844,293.1499938964844,0.2569335401058197,-3783.7109375,304.1572265625,0.8488810658454895,0.3409264087677002,0.2403259128332138,293.2268371582031,297.1499938964844,293.1499938964844,0.3282413184642792,-6214.97705078125,304.1578369140625,0.9059786796569824,0.4145669937133789,0.3947317004203796,293.2367553710937,297.1499938964844,293.1499938964844,0.0097429482266306,-3051.248779296875,301.6983642578125,0.4224765598773956,0.050000000745058,0.2389959841966629,291.1289978027344,291.1499938964844,261.6717224121094,260.0831604003906,279.51788330078125,293.27459716796875,291.1303100585937,1.0,0.315041035413742,0.9813099503517152,0.9813099503517152,1.0,1.0,-1.2811272144317627,0.5579236149787903,0.7232035994529724,0.2532716989517212,0.0,0.0,0.6836141347885132,86.56810760498047,64.0,17.17035675048828,-15008.6201171875,308.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.814453125,18000.0,0.0,0.0,0.3383962213993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112722039222717,0.8112802505493164,-8.053767487581354e-06,0.0,0.0003434291575103,0.0,0.0,78.6220474243164,0.0,0.0,0.0,0.4901997447013855,4.0,0.0,1.0
