time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1528625488281,297.1499938964844,293.1499938964844,0.0978381559252739,-2251.00341796875,304.1509094238281,0.6572888493537903,0.1559456288814544,0.1430440843105316,293.34881591796875,297.1499938964844,293.1499938964844,0.0052565657533705,-408.6432800292969,297.8507995605469,0.4224765598773956,0.050000000745058,0.0503831543028354,293.2026062011719,297.1499938964844,293.1499938964844,0.2569335401058197,-3783.7109375,304.1572265625,0.8488810658454895,0.3409264087677002,0.2403259128332138,293.2268371582031,297.1499938964844,293.1499938964844,0.3282413184642792,-6214.97705078125,304.1578369140625,0.9059786796569824,0.4145669937133789,0.3947317004203796,293.2367553710937,297.1499938964844,293.1499938964844,0.0097429482266306,-3051.248779296875,301.6983642578125,0.4224765598773956,0.050000000745058,0.2389959841966629,291.1289978027344,291.1499938964844,261.6717224121094,260.0831604003906,279.51788330078125,293.27459716796875,291.1303100585937,1.0,0.315041035413742,0.9813099503517152,0.9813099503517152,1.0,1.0,-1.2811272144317627,0.5579236149787903,0.7232035994529724,0.2532716989517212,0.0,0.0,0.6836141347885132,86.56810760498047,64.0,17.17035675048828,-15008.6201171875,308.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740783691406,308.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.814453125,18000.0,0.0,0.0,0.3383962213993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112722039222717,0.8112802505493164,-8.053767487581354e-06,0.0,0.0003434291575103,0.0,0.0,78.6220474243164,0.0,0.0,0.0,0.4901997447013855,4.0,0.0,1.0
477660,293.1529541015625,297.1499938964844,293.1499938964844,0.0974290445446968,-2243.1552734375,304.1512756347656,0.6670920252799988,0.15585458278656,0.142700508236885,293.3483581542969,297.1499938964844,293.1499938964844,0.0051647038199007,-402.0468444824219,297.7901916503906,0.4309286475181579,0.050000000745058,0.0501265749335289,293.2022399902344,297.1499938964844,293.1499938964844,0.2551528215408325,-3762.638427734375,304.15777587890625,0.8602489233016968,0.3396666944026947,0.2392442673444748,293.2251281738281,297.1499938964844,293.1499938964844,0.3259734511375427,-6180.4599609375,304.15899658203125,0.919951558113098,0.4129628241062164,0.3929429054260254,293.2372131347656,297.1499938964844,293.1499938964844,0.0096145216375589,-3023.405029296875,301.6698913574219,0.4309286475181579,0.050000000745058,0.237778902053833,291.1434936523437,291.1499938964844,261.6336975097656,260.0514221191406,279.5044250488281,293.2729797363281,291.1448669433594,1.0,0.3071727752685547,0.9812605381011964,0.9812605381011964,1.0,1.0,-1.2755005359649658,0.5553103685379028,0.7201901078224182,0.2519364655017853,0.0,0.0,0.683521032333374,79.987548828125,52.0,19.62003326416016,-14981.095703125,291.3370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.72265625,18000.0,0.0,0.0,0.3400850594043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132756352424622,0.8132837414741516,-8.083913598966319e-06,0.0,0.0003451431111898,0.0,0.0,79.13459777832031,0.0,0.0,0.0,0.4911143183708191,4.0,0.0,1.0
477720,293.1529541015625,297.1499938964844,293.1499938964844,0.0974290445446968,-2243.1552734375,304.1512756347656,0.6670920252799988,0.15585458278656,0.142700508236885,293.3483581542969,297.1499938964844,293.1499938964844,0.0051647038199007,-402.0468444824219,297.7901916503906,0.4309286475181579,0.050000000745058,0.0501265749335289,293.2022399902344,297.1499938964844,293.1499938964844,0.2551528215408325,-3762.638427734375,304.15777587890625,0.8602489233016968,0.3396666944026947,0.2392442673444748,293.2251281738281,297.1499938964844,293.1499938964844,0.3259734511375427,-6180.4599609375,304.15899658203125,0.919951558113098,0.4129628241062164,0.3929429054260254,293.2372131347656,297.1499938964844,293.1499938964844,0.0096145216375589,-3023.405029296875,301.6698913574219,0.4309286475181579,0.050000000745058,0.237778902053833,291.1434936523437,291.1499938964844,261.6336975097656,260.0514221191406,279.5044250488281,293.2729797363281,291.1448669433594,1.0,0.3071727752685547,0.9812605381011964,0.9812605381011964,1.0,1.0,-1.2755005359649658,0.5553103685379028,0.7201901078224182,0.2519364655017853,0.0,0.0,0.683521032333374,79.987548828125,52.0,19.62003326416016,-14981.095703125,291.3370666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,308.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.72265625,18000.0,0.0,0.0,0.3400850594043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132756352424622,0.8132837414741516,-8.083913598966319e-06,0.0,0.0003451431111898,0.0,0.0,79.13459777832031,0.0,0.0,0.0,0.4911143183708191,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312803983688,-2235.535400390625,304.1515197753906,0.6812500357627869,0.1558377146720886,0.1423704475164413,293.3465576171875,297.1499938964844,293.1499938964844,0.0050711869262158,-395.2799072265625,297.73345947265625,0.4437800943851471,0.050000000745058,0.0498122684657573,293.20147705078125,297.1499938964844,293.1499938964844,0.2534010112285614,-3741.930419921875,304.1581115722656,0.8769437670707703,0.3385000824928283,0.2381846606731414,293.22320556640625,297.1499938964844,293.1499938964844,0.3237283229827881,-6146.40869140625,304.15972900390625,0.9406474828720092,0.4114528596401214,0.3911876976490021,293.2372131347656,297.1499938964844,293.1499938964844,0.0094744805246591,-2992.56787109375,301.6425170898437,0.4437800943851471,0.050000000745058,0.2362879514694214,291.1578674316406,291.1499938964844,261.5977783203125,260.0214233398437,279.4915771484375,293.2706298828125,291.1591796875,1.0,0.2974015474319458,0.9812111258506776,0.9812111258506776,1.0,1.0,-1.269558668136597,0.5525582432746887,0.717000424861908,0.2505109310150146,0.0,0.0,0.681501030921936,71.94047546386719,40.0,19.74570655822754,-14945.1904296875,271.5061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.646484375,18000.0,0.0,0.0,0.3413573205471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810833215713501,0.8108412623405457,-8.069984687608667e-06,0.0,0.000346434302628,0.0,0.0,78.6777114868164,0.0,0.0,0.0,0.4901347756385803,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970312803983688,-2235.535400390625,304.1515197753906,0.6812500357627869,0.1558377146720886,0.1423704475164413,293.3465576171875,297.1499938964844,293.1499938964844,0.0050711869262158,-395.2799072265625,297.73345947265625,0.4437800943851471,0.050000000745058,0.0498122684657573,293.20147705078125,297.1499938964844,293.1499938964844,0.2534010112285614,-3741.930419921875,304.1581115722656,0.8769437670707703,0.3385000824928283,0.2381846606731414,293.22320556640625,297.1499938964844,293.1499938964844,0.3237283229827881,-6146.40869140625,304.15972900390625,0.9406474828720092,0.4114528596401214,0.3911876976490021,293.2372131347656,297.1499938964844,293.1499938964844,0.0094744805246591,-2992.56787109375,301.6425170898437,0.4437800943851471,0.050000000745058,0.2362879514694214,291.1578674316406,291.1499938964844,261.5977783203125,260.0214233398437,279.4915771484375,293.2706298828125,291.1591796875,1.0,0.2974015474319458,0.9812111258506776,0.9812111258506776,1.0,1.0,-1.269558668136597,0.5525582432746887,0.717000424861908,0.2505109310150146,0.0,0.0,0.681501030921936,71.94047546386719,40.0,19.74570655822754,-14945.1904296875,271.5061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,308.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.646484375,18000.0,0.0,0.0,0.3413573205471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810833215713501,0.8108412623405457,-8.069984687608667e-06,0.0,0.000346434302628,0.0,0.0,78.6777114868164,0.0,0.0,0.0,0.4901347756385803,4.0,0.0,1.0
477900,293.15240478515625,297.1499938964844,293.1499938964844,0.0968440920114517,-2231.955322265625,304.1515808105469,0.6901047229766846,0.1558545976877212,0.1422149538993835,293.3451843261719,297.1499938964844,293.1499938964844,0.0050248969346284,-391.9169616699219,297.7064819335937,0.4522522389888763,0.050000000745058,0.0496405065059661,293.2009582519531,297.1499938964844,293.1499938964844,0.2525522708892822,-3731.909912109375,304.1581726074219,0.8875249028205872,0.3379504680633545,0.2376678586006164,293.22216796875,297.1499938964844,293.1499938964844,0.3226324319839477,-6129.82763671875,304.1599426269531,0.9530670642852784,0.4107300639152527,0.3903265595436096,293.237060546875,297.1499938964844,293.1499938964844,0.0094024147838354,-2976.5615234375,301.629150390625,0.4522522389888763,0.050000000745058,0.2354731857776641,291.1645812988281,291.1499938964844,261.5807800292969,260.0071716308594,279.4853820800781,293.26922607421875,291.1658020019531,1.0,0.2919473648071289,0.9811863899230956,0.9811863899230956,1.0,1.0,-1.2665338516235352,0.5511595010757446,0.7153742909431458,0.249780923128128,0.0,0.0,0.6798545718193054,67.54631042480469,40.0,19.05866241455078,-14924.4814453125,260.8378601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,308.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.328125,18000.0,0.0,0.0,0.3418060541152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080769181251526,0.8080849647521973,-8.047564733715262e-06,0.0,0.0003468896902631,0.0,0.0,78.11505889892578,0.0,0.0,0.0,0.4889910817146301,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966674759984016,-2228.58203125,304.151611328125,0.7002516984939575,0.1558872908353805,0.1420672982931137,293.3434753417969,297.1499938964844,293.1499938964844,0.0049791624769568,-388.588623046875,297.68035888671875,0.4623706936836242,0.050000000745058,0.0494617260992527,293.2003479003906,297.1499938964844,293.1499938964844,0.2517275512218475,-3722.1826171875,304.1581726074219,0.899782121181488,0.3374221324920654,0.2371610254049301,293.2210693359375,297.1499938964844,293.1499938964844,0.3215616345405578,-6113.65234375,304.1600952148437,0.9664416909217834,0.4100275039672851,0.3894778192043304,293.23681640625,297.1499938964844,293.1499938964844,0.0093298004940152,-2960.359130859375,301.615966796875,0.4623706936836242,0.050000000745058,0.2346251308917999,291.1708068847656,291.1499938964844,261.5644836425781,259.9935607910156,279.4794311523437,293.26763916015625,291.17193603515625,1.0,0.2861669957637787,0.9811636209487916,0.9811636209487916,1.0,1.0,-1.26349675655365,0.5497565865516663,0.7137402296066284,0.2490455955266952,0.0,0.0,0.6778421998023987,62.97428512573242,28.0,17.9663143157959,-14902.109375,249.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84375,308.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.234375,18000.0,0.0,0.0,0.3421178758144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044069409370422,0.8044149279594421,-8.015904313651845e-06,0.0,0.0003472061362117,0.0,0.0,77.35649871826172,0.0,0.0,0.0,0.4874592423439026,4.0,0.0,1.0
478020,293.1512756347656,297.1499938964844,293.1499938964844,0.0963517278432846,-2222.56689453125,304.151611328125,0.7238624095916748,0.1559973657131195,0.1417989879846573,293.3392639160156,297.1499938964844,293.1499938964844,0.0048900851979851,-382.0948791503906,297.63037109375,0.4826237261295318,0.050000000745058,0.0490892678499221,293.198974609375,297.1499938964844,293.1499938964844,0.2501601874828338,-3703.7255859375,304.1580810546875,0.9330223202705384,0.3364242613315582,0.2361786365509033,293.21881103515625,297.1499938964844,293.1499938964844,0.3194342851638794,-6082.1396484375,304.1602783203125,0.9943022727966307,0.4086863994598388,0.3878230452537536,293.2361145019531,297.1499938964844,293.1499938964844,0.0091847740113735,-2927.810791015625,301.5899963378906,0.4826237261295318,0.050000000745058,0.2328583598136901,291.1814270019531,291.1499938964844,261.53436279296875,259.9683532714844,279.46832275390625,293.2640686035156,291.18231201171875,1.0,0.2737300395965576,0.9811180830001832,0.9811180830001832,1.0,1.0,-1.257341742515564,0.5469173192977905,0.7104243636131287,0.2475488036870956,0.0,0.0,0.672910749912262,53.45205307006836,25.0,14.977782249450684,-14852.1611328125,227.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302978515625,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.603515625,18000.0,0.0,0.0,0.342308759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947289347648621,0.7947368621826172,-7.929018465802073e-06,0.0,0.0003473998804111,0.0,0.0,75.35308074951172,0.0,0.0,0.0,0.4834083020687103,4.0,0.0,1.0
478080,293.1512756347656,297.1499938964844,293.1499938964844,0.0963517278432846,-2222.56689453125,304.151611328125,0.7238624095916748,0.1559973657131195,0.1417989879846573,293.3392639160156,297.1499938964844,293.1499938964844,0.0048900851979851,-382.0948791503906,297.63037109375,0.4826237261295318,0.050000000745058,0.0490892678499221,293.198974609375,297.1499938964844,293.1499938964844,0.2501601874828338,-3703.7255859375,304.1580810546875,0.9330223202705384,0.3364242613315582,0.2361786365509033,293.21881103515625,297.1499938964844,293.1499938964844,0.3194342851638794,-6082.1396484375,304.1602783203125,0.9943022727966307,0.4086863994598388,0.3878230452537536,293.2361145019531,297.1499938964844,293.1499938964844,0.0091847740113735,-2927.810791015625,301.5899963378906,0.4826237261295318,0.050000000745058,0.2328583598136901,291.1814270019531,291.1499938964844,261.53436279296875,259.9683532714844,279.46832275390625,293.2640686035156,291.18231201171875,1.0,0.2737300395965576,0.9811180830001832,0.9811180830001832,1.0,1.0,-1.257341742515564,0.5469173192977905,0.7104243636131287,0.2475488036870956,0.0,0.0,0.672910749912262,53.45205307006836,25.0,14.977782249450684,-14852.1611328125,227.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302978515625,308.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18101.603515625,18000.0,0.0,0.0,0.342308759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7947289347648621,0.7947368621826172,-7.929018465802073e-06,0.0,0.0003473998804111,0.0,0.0,75.35308074951172,0.0,0.0,0.0,0.4834083020687103,4.0,0.0,1.0
478140,293.15069580078125,297.1499938964844,293.1499938964844,0.0960350856184959,-2216.28466796875,304.151611328125,0.7405670285224915,0.1560879349708557,0.1416913419961929,293.3341064453125,297.1499938964844,293.1499938964844,0.0048195123672485,-376.6836853027344,297.5916748046875,0.4949486553668976,0.050000000745058,0.0488591194152832,293.1974182128906,297.1499938964844,293.1499938964844,0.2484514564275741,-3683.29052734375,304.1582946777344,0.9581208825111388,0.3355026543140411,0.2353586256504058,293.2037048339844,297.1499938964844,293.1499938964844,0.3004051744937897,-5782.12548828125,304.1895751953125,0.9990000128746032,0.4099276959896087,0.3685615360736847,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722413733601,-2900.8984375,301.5681457519531,0.4949486553668976,0.050000000745058,0.2317666262388229,291.2061462402344,291.1499938964844,261.5079345703125,259.9462280273437,279.4654846191406,293.255126953125,291.211669921875,1.0,0.2630289793014526,0.9810725450515748,0.9810725450515748,1.0,1.0,-1.2316312789916992,0.535175085067749,0.6964561939239502,0.2410469502210617,0.0,0.0,0.664375901222229,47.24184036254883,28.0,45.650203704833984,-14658.583984375,205.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,308.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.58984375,18000.0,0.0,0.0,0.3417186737060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809270620346069,0.7809348702430725,-7.810299393895548e-06,0.0,0.0003468010108917,0.0,0.0,72.58712768554688,0.0,0.0,0.0,0.4775848984718323,4.0,0.0,1.0
478200,293.15069580078125,297.1499938964844,293.1499938964844,0.0960350856184959,-2216.28466796875,304.151611328125,0.7405670285224915,0.1560879349708557,0.1416913419961929,293.3341064453125,297.1499938964844,293.1499938964844,0.0048195123672485,-376.6836853027344,297.5916748046875,0.4949486553668976,0.050000000745058,0.0488591194152832,293.1974182128906,297.1499938964844,293.1499938964844,0.2484514564275741,-3683.29052734375,304.1582946777344,0.9581208825111388,0.3355026543140411,0.2353586256504058,293.2037048339844,297.1499938964844,293.1499938964844,0.3004051744937897,-5782.12548828125,304.1895751953125,0.9990000128746032,0.4099276959896087,0.3685615360736847,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722413733601,-2900.8984375,301.5681457519531,0.4949486553668976,0.050000000745058,0.2317666262388229,291.2061462402344,291.1499938964844,261.5079345703125,259.9462280273437,279.4654846191406,293.255126953125,291.211669921875,1.0,0.2630289793014526,0.9810725450515748,0.9810725450515748,1.0,1.0,-1.2316312789916992,0.535175085067749,0.6964561939239502,0.2410469502210617,0.0,0.0,0.664375901222229,47.24184036254883,28.0,45.650203704833984,-14658.583984375,205.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,308.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.58984375,18000.0,0.0,0.0,0.3417186737060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809270620346069,0.7809348702430725,-7.810299393895548e-06,0.0,0.0003468010108917,0.0,0.0,72.58712768554688,0.0,0.0,0.0,0.4775848984718323,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0953961461782455,-2203.664794921875,304.1521301269531,0.7518238425254822,0.1558113098144531,0.1413875967264175,293.32879638671875,297.1499938964844,293.1499938964844,0.0047537982463836,-371.3527526855469,297.5671081542969,0.5033509135246277,0.050000000745058,0.0487235821783542,293.1963195800781,297.1499938964844,293.1499938964844,0.246392622590065,-3658.38623046875,304.1589050292969,0.9731866717338562,0.3345246315002441,0.2346000671386718,293.1631774902344,297.1499938964844,293.1499938964844,0.2816813886165619,-5488.94775390625,304.2069702148437,0.9990000128746032,0.4167585074901581,0.3506772816181183,293.2337646484375,297.1499938964844,293.1499938964844,0.0089725311845541,-2875.1240234375,301.5518493652344,0.5033509135246277,0.050000000745058,0.231123685836792,291.2538452148437,291.1499938964844,261.4857482910156,259.9276428222656,279.458984375,293.23974609375,291.2565612792969,1.0,0.2555615305900574,0.9810393452644348,0.9810393452644348,1.0,1.0,-1.20794939994812,0.524439811706543,0.6835095286369324,0.2349409312009811,0.0,0.0,0.6469948291778564,43.46036529541016,46.0,50.30321502685547,-14410.7197265625,189.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,308.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18331.07421875,18000.0,0.0,0.0,0.3397398591041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749136745929718,0.7491443157196045,-7.553481736977119e-06,0.0,0.0003447927592787,0.0,0.0,66.56453704833984,0.0,0.0,0.0,0.4646591246128082,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0953961461782455,-2203.664794921875,304.1521301269531,0.7518238425254822,0.1558113098144531,0.1413875967264175,293.32879638671875,297.1499938964844,293.1499938964844,0.0047537982463836,-371.3527526855469,297.5671081542969,0.5033509135246277,0.050000000745058,0.0487235821783542,293.1963195800781,297.1499938964844,293.1499938964844,0.246392622590065,-3658.38623046875,304.1589050292969,0.9731866717338562,0.3345246315002441,0.2346000671386718,293.1631774902344,297.1499938964844,293.1499938964844,0.2816813886165619,-5488.94775390625,304.2069702148437,0.9990000128746032,0.4167585074901581,0.3506772816181183,293.2337646484375,297.1499938964844,293.1499938964844,0.0089725311845541,-2875.1240234375,301.5518493652344,0.5033509135246277,0.050000000745058,0.231123685836792,291.2538452148437,291.1499938964844,261.4857482910156,259.9276428222656,279.458984375,293.23974609375,291.2565612792969,1.0,0.2555615305900574,0.9810393452644348,0.9810393452644348,1.0,1.0,-1.20794939994812,0.524439811706543,0.6835095286369324,0.2349409312009811,0.0,0.0,0.6469948291778564,43.46036529541016,46.0,50.30321502685547,-14410.7197265625,189.3277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,308.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18331.07421875,18000.0,0.0,0.0,0.3397398591041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749136745929718,0.7491443157196045,-7.553481736977119e-06,0.0,0.0003447927592787,0.0,0.0,66.56453704833984,0.0,0.0,0.0,0.4646591246128082,4.0,0.0,1.0
478380,293.15203857421875,297.1499938964844,293.1499938964844,0.0953169912099838,-2202.3544921875,304.1515197753906,0.7504687905311584,0.1557435840368271,0.1412615925073623,293.3234558105469,297.1499938964844,293.1499938964844,0.0047141569666564,-368.6014709472656,297.5194702148437,0.5025343894958496,0.050000000745058,0.0487359203398227,293.1957702636719,297.1499938964844,293.1499938964844,0.2454636394977569,-3647.884521484375,304.15740966796875,0.9707515835762024,0.3334636092185974,0.233872577548027,293.1311950683594,297.1499938964844,293.1499938964844,0.2823619842529297,-5507.50048828125,304.1859130859375,0.9990000128746032,0.4229669272899627,0.3523373901844024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089406901970505,-2869.4609375,301.5265808105469,0.5025343894958496,0.050000000745058,0.2311822324991226,291.2522888183594,291.1499938964844,261.46832275390625,259.9130859375,279.4471130371094,293.232421875,291.2484130859375,1.0,0.2568144202232361,0.98100608587265,0.98100608587265,1.0,1.0,-1.2089890241622925,0.524924099445343,0.6840649247169495,0.2351663708686828,0.0,0.0,0.6326676607131958,43.786128997802734,64.0,-8.588163375854492,-14315.6455078125,190.3352966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,308.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18321.0625,18000.0,0.0,0.0,0.3365411162376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138163447380066,0.7138235569000244,-7.23743914932129e-06,0.0,0.0003415464598219,0.0,0.0,60.04130554199219,0.0,0.0,0.0,0.4504047036170959,4.0,0.0,1.0
478440,293.15203857421875,297.1499938964844,293.1499938964844,0.0953169912099838,-2202.3544921875,304.1515197753906,0.7504687905311584,0.1557435840368271,0.1412615925073623,293.3234558105469,297.1499938964844,293.1499938964844,0.0047141569666564,-368.6014709472656,297.5194702148437,0.5025343894958496,0.050000000745058,0.0487359203398227,293.1957702636719,297.1499938964844,293.1499938964844,0.2454636394977569,-3647.884521484375,304.15740966796875,0.9707515835762024,0.3334636092185974,0.233872577548027,293.1311950683594,297.1499938964844,293.1499938964844,0.2823619842529297,-5507.50048828125,304.1859130859375,0.9990000128746032,0.4229669272899627,0.3523373901844024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089406901970505,-2869.4609375,301.5265808105469,0.5025343894958496,0.050000000745058,0.2311822324991226,291.2522888183594,291.1499938964844,261.46832275390625,259.9130859375,279.4471130371094,293.232421875,291.2484130859375,1.0,0.2568144202232361,0.98100608587265,0.98100608587265,1.0,1.0,-1.2089890241622925,0.524924099445343,0.6840649247169495,0.2351663708686828,0.0,0.0,0.6326676607131958,43.786128997802734,64.0,-8.588163375854492,-14315.6455078125,190.3352966308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,308.6960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18321.0625,18000.0,0.0,0.0,0.3365411162376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138163447380066,0.7138235569000244,-7.23743914932129e-06,0.0,0.0003415464598219,0.0,0.0,60.04130554199219,0.0,0.0,0.0,0.4504047036170959,4.0,0.0,1.0
478500,293.1517639160156,297.1499938964844,293.1499938964844,0.095582827925682,-2207.78076171875,304.1507568359375,0.7456401586532593,0.155771255493164,0.141331136226654,293.3206787109375,297.1499938964844,293.1499938964844,0.0047057103365659,-368.3706970214844,297.4840087890625,0.4989969730377197,0.050000000745058,0.0487913861870765,293.1954345703125,297.1499938964844,293.1499938964844,0.2455716878175735,-3649.851318359375,304.1558532714844,0.96364426612854,0.3329491913318634,0.2335528880357742,293.1276550292969,297.1499938964844,293.1499938964844,0.2895545363426208,-5625.77685546875,304.166259765625,0.9990000128746032,0.4239115118980407,0.3597266674041748,293.231689453125,297.1499938964844,293.1499938964844,0.008951112627983,-2874.836669921875,301.5088195800781,0.4989969730377197,0.050000000745058,0.2314453274011612,291.2272033691406,291.1499938964844,261.4615783691406,259.9074401855469,279.4397277832031,293.2317810058594,291.22100830078125,1.0,0.2601048052310943,0.9809895157814026,0.9809895157814026,1.0,1.0,-1.2179367542266846,0.5289720892906189,0.6889646053314209,0.237482264637947,0.0,0.0,0.6299723386764526,45.32172775268555,64.0,-44.10177993774414,-14351.126953125,196.4277191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834655761719,308.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.625,18000.0,0.0,0.0,0.3347837626934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026998996734619,0.7027069926261902,-7.121591352188261e-06,0.0,0.0003397629770915,0.0,0.0,57.96638870239258,0.0,0.0,0.0,0.445832222700119,4.0,0.0,1.0
478560,293.1516418457031,297.1499938964844,293.1499938964844,0.0959469527006149,-2215.169677734375,304.14996337890625,0.7387940287590027,0.1557743549346923,0.141426533460617,293.3178405761719,297.1499938964844,293.1499938964844,0.0047030192799866,-368.680419921875,297.4442138671875,0.4939883947372436,0.050000000745058,0.0488759614527225,293.19512939453125,297.1499938964844,293.1499938964844,0.2459135055541992,-3654.71240234375,304.1541748046875,0.953059732913971,0.3324346840381622,0.2332575470209121,293.1336364746094,297.1499938964844,293.1499938964844,0.3005460798740387,-5803.06640625,304.1432800292969,0.9990000128746032,0.4230302572250366,0.3707118630409241,293.2313232421875,297.1499938964844,293.1499938964844,0.0089734168723225,-2883.81005859375,301.488525390625,0.4939883947372436,0.050000000745058,0.2318465113639831,291.19256591796875,291.1499938964844,261.4562072753906,259.9029846191406,279.4310302734375,293.23175048828125,291.1850280761719,1.0,0.2649196088314056,0.980970859527588,0.980970859527588,1.0,1.0,-1.2314618825912476,0.535099446773529,0.6963624358177185,0.2409896701574325,0.0,0.0,0.6305668354034424,47.66371536254883,67.0,-73.04436492919922,-14443.9931640625,205.83218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546630859375,308.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.578125,18000.0,0.0,0.0,0.3331281840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981136798858643,0.6981207728385925,-7.056335107336054e-06,0.0,0.0003380827547516,0.0,0.0,57.01219940185547,0.0,0.0,0.0,0.4438067078590393,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966077297925949,-2228.543701171875,304.1488952636719,0.7282074689865112,0.1558001935482025,0.1415711939334869,293.3118591308594,297.1499938964844,293.1499938964844,0.0046988218091428,-369.3132629394531,297.3677673339844,0.4861383140087127,0.050000000745058,0.0490210503339767,293.1942749023437,297.1499938964844,293.1499938964844,0.2465320080518722,-3663.35009765625,304.1518249511719,0.9351850152015686,0.3314619362354278,0.2326669245958328,293.1650695800781,297.1499938964844,293.1499938964844,0.3196394145488739,-6104.39990234375,304.1141967773437,0.9990000128746032,0.417107492685318,0.3888376355171203,293.2314453125,297.1499938964844,293.1499938964844,0.0090081039816141,-2899.08935546875,301.4460754394531,0.4861383140087127,0.050000000745058,0.2325347661972046,291.1253967285156,291.1499938964844,261.4499206542969,259.8978576660156,279.4216003417969,293.2384338378906,291.12078857421875,1.0,0.2723716497421264,0.9809334874153136,0.9809334874153136,1.0,1.0,-1.2536883354187012,0.5451607704162598,0.7085275053977966,0.2468538880348205,0.0,0.0,0.6387084722518921,51.67494583129883,70.0,-78.33782958984375,-14666.1982421875,222.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,308.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.857421875,18000.0,0.0,0.0,0.3305918574333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072293758392334,0.7072364687919617,-7.084438493620837e-06,0.0,0.0003355086955707,0.0,0.0,58.26593017578125,0.0,0.0,0.0,0.4470046460628509,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966077297925949,-2228.543701171875,304.1488952636719,0.7282074689865112,0.1558001935482025,0.1415711939334869,293.3118591308594,297.1499938964844,293.1499938964844,0.0046988218091428,-369.3132629394531,297.3677673339844,0.4861383140087127,0.050000000745058,0.0490210503339767,293.1942749023437,297.1499938964844,293.1499938964844,0.2465320080518722,-3663.35009765625,304.1518249511719,0.9351850152015686,0.3314619362354278,0.2326669245958328,293.1650695800781,297.1499938964844,293.1499938964844,0.3196394145488739,-6104.39990234375,304.1141967773437,0.9990000128746032,0.417107492685318,0.3888376355171203,293.2314453125,297.1499938964844,293.1499938964844,0.0090081039816141,-2899.08935546875,301.4460754394531,0.4861383140087127,0.050000000745058,0.2325347661972046,291.1253967285156,291.1499938964844,261.4499206542969,259.8978576660156,279.4216003417969,293.2384338378906,291.12078857421875,1.0,0.2723716497421264,0.9809334874153136,0.9809334874153136,1.0,1.0,-1.2536883354187012,0.5451607704162598,0.7085275053977966,0.2468538880348205,0.0,0.0,0.6387084722518921,51.67494583129883,70.0,-78.33782958984375,-14666.1982421875,222.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,308.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.857421875,18000.0,0.0,0.0,0.3305918574333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072293758392334,0.7072364687919617,-7.084438493620837e-06,0.0,0.0003355086955707,0.0,0.0,58.26593017578125,0.0,0.0,0.0,0.4470046460628509,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971651971340179,-2239.2998046875,304.1483459472656,0.7156754732131958,0.1561498045921325,0.1420058906078338,293.3055419921875,297.1499938964844,293.1499938964844,0.0046949060633778,-369.3941650390625,297.3153686523437,0.4759950935840606,0.050000000745058,0.0492184311151504,293.1932373046875,297.1499938964844,293.1499938964844,0.246404767036438,-3662.1953125,304.1514892578125,0.9135724306106568,0.3305508196353912,0.2321826368570327,293.199462890625,297.1499938964844,293.1499938964844,0.3222671151161194,-6140.04736328125,304.1233215332031,0.9860028624534608,0.4097091853618622,0.3901013433933258,293.2323303222656,297.1499938964844,293.1499938964844,0.0090290419757366,-2907.602294921875,301.4097595214844,0.4759950935840606,0.050000000745058,0.2334710508584976,291.0993347167969,291.1499938964844,261.45001220703125,259.8981018066406,279.4239501953125,293.24420166015625,291.1008605957031,1.0,0.2789303362369537,0.9808961153030396,0.9808961153030396,1.0,1.0,-1.2565255165100098,0.546396791934967,0.710128664970398,0.2477460354566574,0.0,0.0,0.6478928923606873,56.7206916809082,73.0,-27.73029899597168,-14772.4013671875,233.8284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,308.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.716796875,18000.0,0.0,0.0,0.3292886018753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265608310699463,0.7265680432319641,-7.23507946531754e-06,0.0,0.0003341860428918,0.0,0.0,61.58226013183594,0.0,0.0,0.0,0.4546014070510864,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971651971340179,-2239.2998046875,304.1483459472656,0.7156754732131958,0.1561498045921325,0.1420058906078338,293.3055419921875,297.1499938964844,293.1499938964844,0.0046949060633778,-369.3941650390625,297.3153686523437,0.4759950935840606,0.050000000745058,0.0492184311151504,293.1932373046875,297.1499938964844,293.1499938964844,0.246404767036438,-3662.1953125,304.1514892578125,0.9135724306106568,0.3305508196353912,0.2321826368570327,293.199462890625,297.1499938964844,293.1499938964844,0.3222671151161194,-6140.04736328125,304.1233215332031,0.9860028624534608,0.4097091853618622,0.3901013433933258,293.2323303222656,297.1499938964844,293.1499938964844,0.0090290419757366,-2907.602294921875,301.4097595214844,0.4759950935840606,0.050000000745058,0.2334710508584976,291.0993347167969,291.1499938964844,261.45001220703125,259.8981018066406,279.4239501953125,293.24420166015625,291.1008605957031,1.0,0.2789303362369537,0.9808961153030396,0.9808961153030396,1.0,1.0,-1.2565255165100098,0.546396791934967,0.710128664970398,0.2477460354566574,0.0,0.0,0.6478928923606873,56.7206916809082,73.0,-27.73029899597168,-14772.4013671875,233.8284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195068359375,308.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.716796875,18000.0,0.0,0.0,0.3292886018753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265608310699463,0.7265680432319641,-7.23507946531754e-06,0.0,0.0003341860428918,0.0,0.0,61.58226013183594,0.0,0.0,0.0,0.4546014070510864,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960805788636207,-2218.44677734375,304.1507568359375,0.7002805471420288,0.1542644202709198,0.1409370601177215,293.3114318847656,297.1499938964844,293.1499938964844,0.0046494444832205,-365.8140258789063,297.2582397460937,0.4643537700176239,0.050000000745058,0.0494290888309478,293.202392578125,297.1499938964844,293.1499938964844,0.2438021153211593,-3630.28857421875,304.1553649902344,0.8935681581497192,0.3275807499885559,0.2305496782064438,293.2219543457031,297.1499938964844,293.1499938964844,0.3165769577026367,-6046.9521484375,304.14141845703125,0.9648390412330629,0.4038496911525726,0.3844314515590668,293.2458190917969,297.1499938964844,293.1499938964844,0.0089654847979545,-2894.2060546875,301.3490600585937,0.4643537700176239,0.050000000745058,0.234470322728157,291.12481689453125,291.1499938964844,261.4557189941406,259.9031066894531,279.4366455078125,293.254150390625,291.1272888183594,1.0,0.2843086421489715,0.9808275103569032,0.9808275103569032,1.0,1.0,-1.24792218208313,0.5424795150756836,0.7054426074028015,0.2455168068408966,0.0,0.0,0.6496608257293701,61.924293518066406,76.0,18.943288803100582,-14726.1884765625,241.7518920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,308.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.306640625,18000.0,0.0,0.0,0.3286250233650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363659739494324,0.7363733053207397,-7.346063739532838e-06,0.0,0.0003335126384627,0.0,0.0,63.53783798217773,0.0,0.0,0.0,0.4587309658527374,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960805788636207,-2218.44677734375,304.1507568359375,0.7002805471420288,0.1542644202709198,0.1409370601177215,293.3114318847656,297.1499938964844,293.1499938964844,0.0046494444832205,-365.8140258789063,297.2582397460937,0.4643537700176239,0.050000000745058,0.0494290888309478,293.202392578125,297.1499938964844,293.1499938964844,0.2438021153211593,-3630.28857421875,304.1553649902344,0.8935681581497192,0.3275807499885559,0.2305496782064438,293.2219543457031,297.1499938964844,293.1499938964844,0.3165769577026367,-6046.9521484375,304.14141845703125,0.9648390412330629,0.4038496911525726,0.3844314515590668,293.2458190917969,297.1499938964844,293.1499938964844,0.0089654847979545,-2894.2060546875,301.3490600585937,0.4643537700176239,0.050000000745058,0.234470322728157,291.12481689453125,291.1499938964844,261.4557189941406,259.9031066894531,279.4366455078125,293.254150390625,291.1272888183594,1.0,0.2843086421489715,0.9808275103569032,0.9808275103569032,1.0,1.0,-1.24792218208313,0.5424795150756836,0.7054426074028015,0.2455168068408966,0.0,0.0,0.6496608257293701,61.924293518066406,76.0,18.943288803100582,-14726.1884765625,241.7518920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,308.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.306640625,18000.0,0.0,0.0,0.3286250233650207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363659739494324,0.7363733053207397,-7.346063739532838e-06,0.0,0.0003335126384627,0.0,0.0,63.53783798217773,0.0,0.0,0.0,0.4587309658527374,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952189862728118,-2202.05615234375,304.1518859863281,0.6882509589195251,0.1532529294490814,0.140059232711792,293.3135681152344,297.1499938964844,293.1499938964844,0.00461266329512,-362.9747314453125,297.2052307128906,0.4540675580501556,0.050000000745058,0.0496066994965076,293.2049865722656,297.1499938964844,293.1499938964844,0.2417578697204589,-3605.613037109375,304.15692138671875,0.8789743781089783,0.3257203102111816,0.2292426526546478,293.228759765625,297.1499938964844,293.1499938964844,0.3131128549575805,-5991.2041015625,304.1498413085937,0.9474219083786012,0.4006271660327911,0.3811210393905639,293.2555236816406,297.1499938964844,293.1499938964844,0.0089149083942174,-2883.991943359375,301.29248046875,0.4540675580501556,0.050000000745058,0.235312819480896,291.1418151855469,291.1499938964844,261.4657592773437,259.9116516113281,279.4459228515625,293.2581787109375,291.1427001953125,1.0,0.2889921367168426,0.9807589054107666,0.9807589054107666,1.0,1.0,-1.2425490617752075,0.5400384068489075,0.7025106549263,0.2441136837005615,0.0,0.0,0.6494327783584595,66.34002685546875,79.0,18.75083351135254,-14657.603515625,249.1034545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4348449707031,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.068359375,18000.0,0.0,0.0,0.3281630277633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375520467758179,0.73755943775177,-7.371325409621932e-06,0.0,0.0003330437466502,0.0,0.0,63.85590744018555,0.0,0.0,0.0,0.4593880474567413,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952189862728118,-2202.05615234375,304.1518859863281,0.6882509589195251,0.1532529294490814,0.140059232711792,293.3135681152344,297.1499938964844,293.1499938964844,0.00461266329512,-362.9747314453125,297.2052307128906,0.4540675580501556,0.050000000745058,0.0496066994965076,293.2049865722656,297.1499938964844,293.1499938964844,0.2417578697204589,-3605.613037109375,304.15692138671875,0.8789743781089783,0.3257203102111816,0.2292426526546478,293.228759765625,297.1499938964844,293.1499938964844,0.3131128549575805,-5991.2041015625,304.1498413085937,0.9474219083786012,0.4006271660327911,0.3811210393905639,293.2555236816406,297.1499938964844,293.1499938964844,0.0089149083942174,-2883.991943359375,301.29248046875,0.4540675580501556,0.050000000745058,0.235312819480896,291.1418151855469,291.1499938964844,261.4657592773437,259.9116516113281,279.4459228515625,293.2581787109375,291.1427001953125,1.0,0.2889921367168426,0.9807589054107666,0.9807589054107666,1.0,1.0,-1.2425490617752075,0.5400384068489075,0.7025106549263,0.2441136837005615,0.0,0.0,0.6494327783584595,66.34002685546875,79.0,18.75083351135254,-14657.603515625,249.1034545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4348449707031,308.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.068359375,18000.0,0.0,0.0,0.3281630277633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375520467758179,0.73755943775177,-7.371325409621932e-06,0.0,0.0003330437466502,0.0,0.0,63.85590744018555,0.0,0.0,0.0,0.4593880474567413,4.0,0.0,1.0
479100,293.1636657714844,297.1499938964844,293.1499938964844,0.0949444845318794,-2196.882080078125,304.15203857421875,0.6833283305168152,0.1528767198324203,0.1397665441036224,293.31353759765625,297.1499938964844,293.1499938964844,0.0045966007746756,-361.7806091308594,297.1789245605469,0.4498594999313354,0.050000000745058,0.0496869087219238,293.20526123046875,297.1499938964844,293.1499938964844,0.2410227060317993,-3596.8671875,304.156982421875,0.8729767203330994,0.3249709010124206,0.2287473976612091,293.2297058105469,297.1499938964844,293.1499938964844,0.3119386732578277,-5972.60009765625,304.1519775390625,0.9399105310440063,0.3994396328926086,0.3799789845943451,293.2592468261719,297.1499938964844,293.1499938964844,0.0088926339522004,-2879.864501953125,301.26495361328125,0.4498594999313354,0.050000000745058,0.2356933057308197,291.1454772949219,291.1499938964844,261.4722900390625,259.91717529296875,279.4503173828125,293.2594299316406,291.1460266113281,1.0,0.2911593317985534,0.980724573135376,0.980724573135376,1.0,1.0,-1.240785002708435,0.5392376184463501,0.7015473246574402,0.2436511069536209,0.0,0.0,0.6493505239486694,68.3442611694336,79.0,14.291250228881836,-14628.9990234375,252.6727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,308.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.3279758095741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375282645225525,0.7375356554985046,-7.373107109742705e-06,0.0,0.0003328537568449,0.0,0.0,63.86481857299805,0.0,0.0,0.0,0.4594066143035888,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947252810001373,-2192.77001953125,304.1520690917969,0.6788850426673889,0.1525681763887405,0.1395289599895477,293.3128967285156,297.1499938964844,293.1499938964844,0.0045818435028195,-360.6955261230469,297.1535339355469,0.4460819363594055,0.050000000745058,0.0497634783387184,293.2052001953125,297.1499938964844,293.1499938964844,0.2403785139322281,-3589.24658203125,304.1568908691406,0.8675438165664673,0.3242832720279693,0.2283041477203369,293.2298889160156,297.1499938964844,293.1499938964844,0.3109395205974579,-5956.91845703125,304.1534423828125,0.932969093322754,0.3983935415744781,0.379005491733551,293.26239013671875,297.1499938964844,293.1499938964844,0.0088715879246592,-2876.065185546875,301.23809814453125,0.4460819363594055,0.050000000745058,0.2360565066337585,291.1478271484375,291.1499938964844,261.479736328125,259.9234619140625,279.45574951171875,293.26202392578125,291.148193359375,1.0,0.2932377755641937,0.9807038903236388,0.9807038903236388,1.0,1.0,-1.23932683467865,0.5385770201683044,0.7007498741149902,0.2432663440704345,0.0,0.0,0.649256706237793,70.26095581054688,82.0,10.463881492614746,-14603.177734375,256.1633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697509765625,308.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.3278121650218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374197244644165,0.7374271154403687,-7.373006155830808e-06,0.0,0.0003326876612845,0.0,0.0,63.85046005249024,0.0,0.0,0.0,0.4593731760978699,4.0,0.0,1.0
479220,293.1647033691406,297.1499938964844,293.1499938964844,0.0944447219371795,-2187.54052734375,304.15185546875,0.6711911559104919,0.1521340012550354,0.139227494597435,293.3101501464844,297.1499938964844,293.1499938964844,0.0045554609969258,-358.7705383300781,297.1061096191406,0.4395177364349365,0.050000000745058,0.0499085336923599,293.2044982910156,297.1499938964844,293.1499938964844,0.2392473816871643,-3575.920654296875,304.1564636230469,0.8579472303390503,0.3230259418487549,0.2275107204914093,293.22900390625,297.1499938964844,293.1499938964844,0.30922532081604,-5930.3193359375,304.1551208496094,0.920531690120697,0.3965476751327514,0.3773429095745086,293.2672119140625,297.1499938964844,293.1499938964844,0.0088316900655627,-2868.971435546875,301.1863098144531,0.4395177364349365,0.050000000745058,0.2367445826530456,291.150634765625,291.1499938964844,261.4973449707031,259.938232421875,279.4671630859375,293.2669677734375,291.1507873535156,1.0,0.2971810102462768,0.9806624054908752,0.9806624054908752,1.0,1.0,-1.237016677856445,0.5375336408615112,0.6994830965995789,0.2426473498344421,0.0,0.0,0.6489648222923279,73.89863586425781,85.0,5.187135696411133,-14558.580078125,262.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,308.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.3275394737720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369360327720642,0.7369434237480164,-7.369650120381266e-06,0.0,0.0003324109420645,0.0,0.0,63.767066955566406,0.0,0.0,0.0,0.4591838121414184,4.0,0.0,1.0
479280,293.1647033691406,297.1499938964844,293.1499938964844,0.0944447219371795,-2187.54052734375,304.15185546875,0.6711911559104919,0.1521340012550354,0.139227494597435,293.3101501464844,297.1499938964844,293.1499938964844,0.0045554609969258,-358.7705383300781,297.1061096191406,0.4395177364349365,0.050000000745058,0.0499085336923599,293.2044982910156,297.1499938964844,293.1499938964844,0.2392473816871643,-3575.920654296875,304.1564636230469,0.8579472303390503,0.3230259418487549,0.2275107204914093,293.22900390625,297.1499938964844,293.1499938964844,0.30922532081604,-5930.3193359375,304.1551208496094,0.920531690120697,0.3965476751327514,0.3773429095745086,293.2672119140625,297.1499938964844,293.1499938964844,0.0088316900655627,-2868.971435546875,301.1863098144531,0.4395177364349365,0.050000000745058,0.2367445826530456,291.150634765625,291.1499938964844,261.4973449707031,259.938232421875,279.4671630859375,293.2669677734375,291.1507873535156,1.0,0.2971810102462768,0.9806624054908752,0.9806624054908752,1.0,1.0,-1.237016677856445,0.5375336408615112,0.6994830965995789,0.2426473498344421,0.0,0.0,0.6489648222923279,73.89863586425781,85.0,5.187135696411133,-14558.580078125,262.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,308.5976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.3275394737720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369360327720642,0.7369434237480164,-7.369650120381266e-06,0.0,0.0003324109420645,0.0,0.0,63.767066955566406,0.0,0.0,0.0,0.4591838121414184,4.0,0.0,1.0
