time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1642761230469,297.1499938964844,293.1499938964844,0.0942966565489769,-2184.813232421875,304.1514892578125,0.6646394729614258,0.151848554611206,0.1390708237886428,293.3057861328125,297.1499938964844,293.1499938964844,0.0045330445282161,-357.1470947265625,297.0633850097656,0.4339392781257629,0.050000000745058,0.050046119838953,293.2034912109375,297.1499938964844,293.1499938964844,0.2382358014583587,-3564.025634765625,304.156005859375,0.8495780825614929,0.3218452930450439,0.2267831861972808,293.2273254394531,297.1499938964844,293.1499938964844,0.3077194392681122,-5907.21484375,304.1559143066406,0.9098159670829772,0.394889771938324,0.3758855164051056,293.2706298828125,297.1499938964844,293.1499938964844,0.0087939091026782,-2862.326171875,301.136474609375,0.4339392781257629,0.050000000745058,0.237397238612175,291.1518859863281,291.1499938964844,261.5181579589844,259.9556579589844,279.47882080078125,293.2704467773437,291.1519775390625,1.0,0.3009010851383209,0.9806209206581116,0.9806209206581116,1.0,1.0,-1.235154390335083,0.5366971492767334,0.6984572410583496,0.2421350330114364,0.0,0.0,0.6486201286315918,77.35379791259766,73.0,2.5816707611083984,-14521.232421875,269.4838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,308.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.3273152112960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362537980079651,0.7362611293792725,-7.363950317085255e-06,0.0,0.0003321833501104,0.0,0.0,63.64310836791992,0.0,0.0,0.0,0.4589074850082397,4.0,0.0,1.0
479400,293.1642761230469,297.1499938964844,293.1499938964844,0.0942966565489769,-2184.813232421875,304.1514892578125,0.6646394729614258,0.151848554611206,0.1390708237886428,293.3057861328125,297.1499938964844,293.1499938964844,0.0045330445282161,-357.1470947265625,297.0633850097656,0.4339392781257629,0.050000000745058,0.050046119838953,293.2034912109375,297.1499938964844,293.1499938964844,0.2382358014583587,-3564.025634765625,304.156005859375,0.8495780825614929,0.3218452930450439,0.2267831861972808,293.2273254394531,297.1499938964844,293.1499938964844,0.3077194392681122,-5907.21484375,304.1559143066406,0.9098159670829772,0.394889771938324,0.3758855164051056,293.2706298828125,297.1499938964844,293.1499938964844,0.0087939091026782,-2862.326171875,301.136474609375,0.4339392781257629,0.050000000745058,0.237397238612175,291.1518859863281,291.1499938964844,261.5181579589844,259.9556579589844,279.47882080078125,293.2704467773437,291.1519775390625,1.0,0.3009010851383209,0.9806209206581116,0.9806209206581116,1.0,1.0,-1.235154390335083,0.5366971492767334,0.6984572410583496,0.2421350330114364,0.0,0.0,0.6486201286315918,77.35379791259766,73.0,2.5816707611083984,-14521.232421875,269.4838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28228759765625,308.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.3273152112960815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362537980079651,0.7362611293792725,-7.363950317085255e-06,0.0,0.0003321833501104,0.0,0.0,63.64310836791992,0.0,0.0,0.0,0.4589074850082397,4.0,0.0,1.0
479460,293.16326904296875,297.1499938964844,293.1499938964844,0.0940962508320808,-2181.05615234375,304.1513366699219,0.6658336520195007,0.1516879796981811,0.1388643532991409,293.3001708984375,297.1499938964844,293.1499938964844,0.0044982093386352,-354.5595397949219,297.0264587402344,0.4352889955043793,0.050000000745058,0.0500114932656288,293.2022705078125,297.1499938964844,293.1499938964844,0.2370906472206115,-3550.42138671875,304.1559143066406,0.850416362285614,0.3207397162914276,0.225969597697258,293.22515869140625,297.1499938964844,293.1499938964844,0.3061165511608124,-5882.615234375,304.1566162109375,0.9107102751731871,0.3933659791946411,0.3743839561939239,293.27294921875,297.1499938964844,293.1499938964844,0.0087176812812685,-2846.0009765625,301.08892822265625,0.4352889955043793,0.050000000745058,0.2372329980134964,291.1546325683594,291.1499938964844,261.5419006347656,259.9754333496094,279.49176025390625,293.2728271484375,291.1551513671875,1.0,0.2990483939647674,0.9805756211280824,0.9805756211280824,1.0,1.0,-1.2318898439407349,0.5352253317832947,0.6966644525527954,0.2412570863962173,0.0,0.0,0.6478657722473145,76.42750549316406,61.0,4.791747093200684,-14476.6904296875,266.2665710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,308.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.3270921409130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351304888725281,0.7351378202438354,-7.355349680437939e-06,0.0,0.0003319569223094,0.0,0.0,63.44456100463867,0.0,0.0,0.0,0.4584476947784424,4.0,0.0,1.0
479520,293.16326904296875,297.1499938964844,293.1499938964844,0.0940962508320808,-2181.05615234375,304.1513366699219,0.6658336520195007,0.1516879796981811,0.1388643532991409,293.3001708984375,297.1499938964844,293.1499938964844,0.0044982093386352,-354.5595397949219,297.0264587402344,0.4352889955043793,0.050000000745058,0.0500114932656288,293.2022705078125,297.1499938964844,293.1499938964844,0.2370906472206115,-3550.42138671875,304.1559143066406,0.850416362285614,0.3207397162914276,0.225969597697258,293.22515869140625,297.1499938964844,293.1499938964844,0.3061165511608124,-5882.615234375,304.1566162109375,0.9107102751731871,0.3933659791946411,0.3743839561939239,293.27294921875,297.1499938964844,293.1499938964844,0.0087176812812685,-2846.0009765625,301.08892822265625,0.4352889955043793,0.050000000745058,0.2372329980134964,291.1546325683594,291.1499938964844,261.5419006347656,259.9754333496094,279.49176025390625,293.2728271484375,291.1551513671875,1.0,0.2990483939647674,0.9805756211280824,0.9805756211280824,1.0,1.0,-1.2318898439407349,0.5352253317832947,0.6966644525527954,0.2412570863962173,0.0,0.0,0.6478657722473145,76.42750549316406,61.0,4.791747093200684,-14476.6904296875,266.2665710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,308.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.185546875,18000.0,0.0,0.0,0.3270921409130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351304888725281,0.7351378202438354,-7.355349680437939e-06,0.0,0.0003319569223094,0.0,0.0,63.44456100463867,0.0,0.0,0.0,0.4584476947784424,4.0,0.0,1.0
479580,293.16180419921875,297.1499938964844,293.1499938964844,0.0938594043254852,-2176.5615234375,304.1512756347656,0.6732703447341919,0.1516480296850204,0.1386444270610809,293.29345703125,297.1499938964844,293.1499938964844,0.0044544674456119,-351.248779296875,296.99639892578125,0.4423069357872009,0.050000000745058,0.049844954162836,293.2005310058594,297.1499938964844,293.1499938964844,0.2358684986829757,-3535.816162109375,304.1559753417969,0.8586615324020386,0.3197657167911529,0.2251457422971725,293.2225952148437,297.1499938964844,293.1499938964844,0.3044194877147674,-5856.54833984375,304.1572265625,0.9209232330322266,0.3919827938079834,0.3728841841220855,293.2742919921875,297.1499938964844,293.1499938964844,0.008612597361207,-2822.03759765625,301.0440979003906,0.4423069357872009,0.050000000745058,0.2364429980516433,291.1607666015625,291.1499938964844,261.5681457519531,259.99725341796875,279.5055847167969,293.27423095703125,291.1614074707031,1.0,0.2935132980346679,0.980530321598053,0.980530321598053,1.0,1.0,-1.227688908576965,0.5333350896835327,0.6943537592887878,0.240121304988861,0.0,0.0,0.6460359692573547,72.1468505859375,49.0,7.828892230987549,-14421.3720703125,255.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,308.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.43359375,18000.0,0.0,0.0,0.3267802298069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321305871009827,0.73213791847229,-7.332973837037571e-06,0.0,0.0003316403890494,0.0,0.0,62.92008972167969,0.0,0.0,0.0,0.4572447538375854,4.0,0.0,1.0
479640,293.16180419921875,297.1499938964844,293.1499938964844,0.0938594043254852,-2176.5615234375,304.1512756347656,0.6732703447341919,0.1516480296850204,0.1386444270610809,293.29345703125,297.1499938964844,293.1499938964844,0.0044544674456119,-351.248779296875,296.99639892578125,0.4423069357872009,0.050000000745058,0.049844954162836,293.2005310058594,297.1499938964844,293.1499938964844,0.2358684986829757,-3535.816162109375,304.1559753417969,0.8586615324020386,0.3197657167911529,0.2251457422971725,293.2225952148437,297.1499938964844,293.1499938964844,0.3044194877147674,-5856.54833984375,304.1572265625,0.9209232330322266,0.3919827938079834,0.3728841841220855,293.2742919921875,297.1499938964844,293.1499938964844,0.008612597361207,-2822.03759765625,301.0440979003906,0.4423069357872009,0.050000000745058,0.2364429980516433,291.1607666015625,291.1499938964844,261.5681457519531,259.99725341796875,279.5055847167969,293.27423095703125,291.1614074707031,1.0,0.2935132980346679,0.980530321598053,0.980530321598053,1.0,1.0,-1.227688908576965,0.5333350896835327,0.6943537592887878,0.240121304988861,0.0,0.0,0.6460359692573547,72.1468505859375,49.0,7.828892230987549,-14421.3720703125,255.6963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,308.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.43359375,18000.0,0.0,0.0,0.3267802298069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321305871009827,0.73213791847229,-7.332973837037571e-06,0.0,0.0003316403890494,0.0,0.0,62.92008972167969,0.0,0.0,0.0,0.4572447538375854,4.0,0.0,1.0
479700,293.16094970703125,297.1499938964844,293.1499938964844,0.0937418490648269,-2174.32568359375,304.1512451171875,0.6790341138839722,0.1516658067703247,0.1385380029678344,293.28973388671875,297.1499938964844,293.1499938964844,0.0044309818185865,-349.4630432128906,296.9833679199219,0.4478271901607513,0.050000000745058,0.0497276373207569,293.19952392578125,297.1499938964844,293.1499938964844,0.2352627962827682,-3528.572265625,304.156005859375,0.8652377724647522,0.3193258643150329,0.2247423082590103,293.22119140625,297.1499938964844,293.1499938964844,0.3035726547241211,-5843.55810546875,304.1574401855469,0.9291598796844482,0.3913392424583435,0.3721467852592468,293.274658203125,297.1499938964844,293.1499938964844,0.0085536297410726,-2808.302978515625,301.0224304199219,0.4478271901607513,0.050000000745058,0.2358864992856979,291.16412353515625,291.1499938964844,261.58209228515625,260.00885009765625,279.51275634765625,293.2746276855469,291.1647644042969,1.0,0.2896900177001953,0.9805076718330384,0.9805076718330384,1.0,1.0,-1.225382924079895,0.5322986841201782,0.6930842399597168,0.239496424794197,0.0,0.0,0.6447585225105286,69.14139556884766,49.0,8.606544494628906,-14390.29296875,248.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,308.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.74609375,18000.0,0.0,0.0,0.3265639245510101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298203706741333,0.7298277020454407,-7.314797130675288e-06,0.0,0.0003314208588562,0.0,0.0,62.51176452636719,0.0,0.0,0.0,0.456317126750946,4.0,0.0,1.0
479760,293.1600341796875,297.1499938964844,293.1499938964844,0.0936281308531761,-2172.161865234375,304.1512451171875,0.6861637830734253,0.1517055332660675,0.1384360790252685,293.28582763671875,297.1499938964844,293.1499938964844,0.0044069434516131,-347.63214111328125,296.9715881347656,0.4548099339008331,0.050000000745058,0.0495932027697563,293.19842529296875,297.1499938964844,293.1499938964844,0.2346677184104919,-3521.455322265625,304.1559753417969,0.8734973073005676,0.3189148306846618,0.2243470400571823,293.2197265625,297.1499938964844,293.1499938964844,0.3027356266975403,-5830.7314453125,304.1576232910156,0.9393389821052552,0.390725314617157,0.3714210391044616,293.2748718261719,297.1499938964844,293.1499938964844,0.0084917666390538,-2793.745361328125,301.00115966796875,0.4548099339008331,0.050000000745058,0.2352488040924072,291.16748046875,291.1499938964844,261.5965576171875,260.0208435058594,279.5200500488281,293.2748413085937,291.1681213378906,1.0,0.2852923274040222,0.9804863333702089,0.9804863333702089,1.0,1.0,-1.222988247871399,0.5312232375144958,0.6917650699615479,0.2388463318347931,0.0,0.0,0.6432547569274902,65.70126342773438,37.0,8.962279319763184,-14357.431640625,240.5048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,308.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.685546875,18000.0,0.0,0.0,0.3262949585914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270002365112305,0.7270075678825378,-7.292096142919036e-06,0.0,0.0003311478940304,0.0,0.0,62.01210784912109,0.0,0.0,0.0,0.4551823139190674,4.0,0.0,1.0
479820,293.1581115722656,297.1499938964844,293.1499938964844,0.0934189483523368,-2168.182861328125,304.15118408203125,0.7046788930892944,0.1518407315015792,0.1382495462894439,293.2774353027344,297.1499938964844,293.1499938964844,0.0043585626408457,-343.9425354003906,296.9512939453125,0.4724157154560089,0.050000000745058,0.0492865219712257,293.196044921875,297.1499938964844,293.1499938964844,0.2335228621959686,-3507.770751953125,304.1559143066406,0.8955012559890747,0.3181690573692322,0.2235840857028961,293.2166748046875,297.1499938964844,293.1499938964844,0.3011102974414825,-5805.86669921875,304.15777587890625,0.9644259214401244,0.3895779550075531,0.3700100481510162,293.2748107910156,297.1499938964844,293.1499938964844,0.0083628129214048,-2763.02685546875,300.95965576171875,0.4724157154560089,0.050000000745058,0.2337940484285354,291.1737670898437,291.1499938964844,261.6268005371094,260.0458679199219,279.53497314453125,293.2748413085937,291.17431640625,1.0,0.2750763595104217,0.9804437160491944,0.9804437160491944,1.0,1.0,-1.2180407047271729,0.5290040373802185,0.6890366077423096,0.2374990582466125,0.0,0.0,0.6396582722663879,57.861175537109375,25.0,8.592100143432617,-14287.4658203125,222.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,308.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.541015625,18000.0,0.0,0.0,0.3255731761455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199811935424805,0.7199884057044983,-7.234459189930931e-06,0.0,0.0003304153797216,0.0,0.0,60.7715950012207,0.0,0.0,0.0,0.4523560404777527,4.0,0.0,1.0
479880,293.1581115722656,297.1499938964844,293.1499938964844,0.0934189483523368,-2168.182861328125,304.15118408203125,0.7046788930892944,0.1518407315015792,0.1382495462894439,293.2774353027344,297.1499938964844,293.1499938964844,0.0043585626408457,-343.9425354003906,296.9512939453125,0.4724157154560089,0.050000000745058,0.0492865219712257,293.196044921875,297.1499938964844,293.1499938964844,0.2335228621959686,-3507.770751953125,304.1559143066406,0.8955012559890747,0.3181690573692322,0.2235840857028961,293.2166748046875,297.1499938964844,293.1499938964844,0.3011102974414825,-5805.86669921875,304.15777587890625,0.9644259214401244,0.3895779550075531,0.3700100481510162,293.2748107910156,297.1499938964844,293.1499938964844,0.0083628129214048,-2763.02685546875,300.95965576171875,0.4724157154560089,0.050000000745058,0.2337940484285354,291.1737670898437,291.1499938964844,261.6268005371094,260.0458679199219,279.53497314453125,293.2748413085937,291.17431640625,1.0,0.2750763595104217,0.9804437160491944,0.9804437160491944,1.0,1.0,-1.2180407047271729,0.5290040373802185,0.6890366077423096,0.2374990582466125,0.0,0.0,0.6396582722663879,57.861175537109375,25.0,8.592100143432617,-14287.4658203125,222.4482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,308.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.541015625,18000.0,0.0,0.0,0.3255731761455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199811935424805,0.7199884057044983,-7.234459189930931e-06,0.0,0.0003304153797216,0.0,0.0,60.7715950012207,0.0,0.0,0.0,0.4523560404777527,4.0,0.0,1.0
479940,293.1561279296875,297.1499938964844,293.1499938964844,0.0932402610778808,-2164.792236328125,304.1510925292969,0.728134274482727,0.1520372778177261,0.1380884200334549,293.2684020996094,297.1499938964844,293.1499938964844,0.004311213735491,-340.3314208984375,296.93505859375,0.4901861250400543,0.050000000745058,0.0489447675645351,293.19354248046875,297.1499938964844,293.1499938964844,0.2324518859386444,-3494.98681640625,304.1557312011719,0.9284916520118712,0.3175116181373596,0.2228596359491348,293.2135314941406,297.1499938964844,293.1499938964844,0.2995710670948028,-5782.37548828125,304.1577453613281,0.9930015802383424,0.388527512550354,0.3686582446098327,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305800169706,-2731.11572265625,300.919189453125,0.4901861250400543,0.050000000745058,0.2321729063987732,291.1789245605469,291.1499938964844,261.6584777832031,260.072021484375,279.5502014160156,293.2743530273437,291.1793518066406,1.0,0.2632782757282257,0.9804010391235352,0.9804010391235352,1.0,1.0,-1.212998867034912,0.5267466306686401,0.686252236366272,0.2361202239990234,0.0,0.0,0.635445237159729,49.1317253112793,25.0,7.1812262535095215,-14213.4189453125,202.6667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,308.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.3245773315429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711454451084137,0.71146160364151,-7.163442205637693e-06,0.0,0.0003294047201052,0.0,0.0,59.27843475341797,0.0,0.0,0.0,0.4489264786243438,4.0,0.0,1.0
480000,293.1561279296875,297.1499938964844,293.1499938964844,0.0932402610778808,-2164.792236328125,304.1510925292969,0.728134274482727,0.1520372778177261,0.1380884200334549,293.2684020996094,297.1499938964844,293.1499938964844,0.004311213735491,-340.3314208984375,296.93505859375,0.4901861250400543,0.050000000745058,0.0489447675645351,293.19354248046875,297.1499938964844,293.1499938964844,0.2324518859386444,-3494.98681640625,304.1557312011719,0.9284916520118712,0.3175116181373596,0.2228596359491348,293.2135314941406,297.1499938964844,293.1499938964844,0.2995710670948028,-5782.37548828125,304.1577453613281,0.9930015802383424,0.388527512550354,0.3686582446098327,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305800169706,-2731.11572265625,300.919189453125,0.4901861250400543,0.050000000745058,0.2321729063987732,291.1789245605469,291.1499938964844,261.6584777832031,260.072021484375,279.5502014160156,293.2743530273437,291.1793518066406,1.0,0.2632782757282257,0.9804010391235352,0.9804010391235352,1.0,1.0,-1.212998867034912,0.5267466306686401,0.686252236366272,0.2361202239990234,0.0,0.0,0.635445237159729,49.1317253112793,25.0,7.1812262535095215,-14213.4189453125,202.6667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,308.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.3245773315429687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711454451084137,0.71146160364151,-7.163442205637693e-06,0.0,0.0003294047201052,0.0,0.0,59.27843475341797,0.0,0.0,0.0,0.4489264786243438,4.0,0.0,1.0
480060,293.1541748046875,297.1499938964844,293.1499938964844,0.0931215658783912,-2162.354248046875,304.15093994140625,0.7441067695617676,0.1522784531116485,0.1381119340658188,293.2588195800781,297.1499938964844,293.1499938964844,0.0042809322476387,-337.85333251953125,296.9289245605469,0.5018067955970764,0.050000000745058,0.0487471222877502,293.19110107421875,297.1499938964844,293.1499938964844,0.2313444763422012,-3481.564697265625,304.1557006835937,0.9525190591812134,0.3169004023075104,0.222289353609085,293.2012023925781,297.1499938964844,293.1499938964844,0.2851349711418152,-5552.5673828125,304.18023681640625,0.9990000128746032,0.3893542289733886,0.3538320064544678,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293666735291,-2705.663818359375,300.882568359375,0.5018067955970764,0.050000000745058,0.2312353551387787,291.1938171386719,291.1499938964844,261.6912841796875,260.0990295410156,279.5726318359375,293.2734375,291.1981811523437,1.0,0.2542585134506225,0.9803612232208252,0.9803612232208252,1.0,1.0,-1.193191647529602,0.5178002119064331,0.675391435623169,0.2309871017932891,0.0,0.0,0.6290504932403564,43.83901596069336,28.0,31.510377883911133,-14035.576171875,185.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,308.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.546875,18000.0,0.0,0.0,0.3231633305549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008640170097351,0.7008711099624634,-7.079466740833595e-06,0.0,0.0003279696975369,0.0,0.0,57.48172378540039,0.0,0.0,0.0,0.4446505308151245,4.0,0.0,1.0
480120,293.1541748046875,297.1499938964844,293.1499938964844,0.0931215658783912,-2162.354248046875,304.15093994140625,0.7441067695617676,0.1522784531116485,0.1381119340658188,293.2588195800781,297.1499938964844,293.1499938964844,0.0042809322476387,-337.85333251953125,296.9289245605469,0.5018067955970764,0.050000000745058,0.0487471222877502,293.19110107421875,297.1499938964844,293.1499938964844,0.2313444763422012,-3481.564697265625,304.1557006835937,0.9525190591812134,0.3169004023075104,0.222289353609085,293.2012023925781,297.1499938964844,293.1499938964844,0.2851349711418152,-5552.5673828125,304.18023681640625,0.9990000128746032,0.3893542289733886,0.3538320064544678,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293666735291,-2705.663818359375,300.882568359375,0.5018067955970764,0.050000000745058,0.2312353551387787,291.1938171386719,291.1499938964844,261.6912841796875,260.0990295410156,279.5726318359375,293.2734375,291.1981811523437,1.0,0.2542585134506225,0.9803612232208252,0.9803612232208252,1.0,1.0,-1.193191647529602,0.5178002119064331,0.675391435623169,0.2309871017932891,0.0,0.0,0.6290504932403564,43.83901596069336,28.0,31.510377883911133,-14035.576171875,185.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,308.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.546875,18000.0,0.0,0.0,0.3231633305549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008640170097351,0.7008711099624634,-7.079466740833595e-06,0.0,0.0003279696975369,0.0,0.0,57.48172378540039,0.0,0.0,0.0,0.4446505308151245,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0928932428359985,-2157.5595703125,304.1510009765625,0.7546177506446838,0.1524794697761535,0.138198584318161,293.249267578125,297.1499938964844,293.1499938964844,0.0042545497417449,-335.4244079589844,296.93878173828125,0.5094272494316101,0.050000000745058,0.0486378110945224,293.1890563964844,297.1499938964844,293.1499938964844,0.2298920154571533,-3463.653564453125,304.1561889648437,0.966250777244568,0.3162730932235718,0.2217689007520675,293.1682434082031,297.1499938964844,293.1499938964844,0.2697252631187439,-5308.43701171875,304.1953125,0.9990000128746032,0.3947233259677887,0.3388558328151703,293.27203369140625,297.1499938964844,293.1499938964844,0.0080386735498905,-2681.003173828125,300.85321044921875,0.5094272494316101,0.050000000745058,0.2307168394327163,291.23162841796875,291.1499938964844,261.7248229980469,260.1265869140625,279.5941162109375,293.2721252441406,291.23370361328125,1.0,0.2480786442756652,0.9803214073181152,0.9803214073181152,1.0,1.0,-1.1739370822906494,0.5091656446456909,0.6647714376449585,0.2258981764316558,0.0,0.0,0.6153556108474731,40.792240142822266,31.0,37.67347717285156,-13801.783203125,173.2711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,308.6310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.14453125,18000.0,0.0,0.0,0.3208211362361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676807701587677,0.676814615726471,-6.906618182256352e-06,0.0,0.0003255926712881,0.0,0.0,53.63347625732422,0.0,0.0,0.0,0.4353223443031311,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0928932428359985,-2157.5595703125,304.1510009765625,0.7546177506446838,0.1524794697761535,0.138198584318161,293.249267578125,297.1499938964844,293.1499938964844,0.0042545497417449,-335.4244079589844,296.93878173828125,0.5094272494316101,0.050000000745058,0.0486378110945224,293.1890563964844,297.1499938964844,293.1499938964844,0.2298920154571533,-3463.653564453125,304.1561889648437,0.966250777244568,0.3162730932235718,0.2217689007520675,293.1682434082031,297.1499938964844,293.1499938964844,0.2697252631187439,-5308.43701171875,304.1953125,0.9990000128746032,0.3947233259677887,0.3388558328151703,293.27203369140625,297.1499938964844,293.1499938964844,0.0080386735498905,-2681.003173828125,300.85321044921875,0.5094272494316101,0.050000000745058,0.2307168394327163,291.23162841796875,291.1499938964844,261.7248229980469,260.1265869140625,279.5941162109375,293.2721252441406,291.23370361328125,1.0,0.2480786442756652,0.9803214073181152,0.9803214073181152,1.0,1.0,-1.1739370822906494,0.5091656446456909,0.6647714376449585,0.2258981764316558,0.0,0.0,0.6153556108474731,40.792240142822266,31.0,37.67347717285156,-13801.783203125,173.2711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50201416015625,308.6310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.14453125,18000.0,0.0,0.0,0.3208211362361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676807701587677,0.676814615726471,-6.906618182256352e-06,0.0,0.0003255926712881,0.0,0.0,53.63347625732422,0.0,0.0,0.0,0.4353223443031311,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0928843021392822,-2157.325927734375,304.1508178710937,0.758598268032074,0.1525774747133255,0.1382504850625991,293.2445983886719,297.1499938964844,293.1499938964844,0.0042457580566406,-334.69256591796875,296.9378967285156,0.5123119354248047,0.050000000745058,0.0486002787947654,293.18804931640625,297.1499938964844,293.1499938964844,0.2294390350580215,-3458.231689453125,304.1558837890625,0.9709268808364868,0.315977394580841,0.2215313017368316,293.15045166015625,297.1499938964844,293.1499938964844,0.2643196880817413,-5223.56640625,304.19683837890625,0.9990000128746032,0.3979807198047638,0.3335583209991455,293.2711486816406,297.1499938964844,293.1499938964844,0.0080041009932756,-2672.38427734375,300.83624267578125,0.5123119354248047,0.050000000745058,0.2305388003587722,291.2383728027344,291.1499938964844,261.7417907714844,260.1404724121094,279.603515625,293.2712707519531,291.239013671875,1.0,0.24589703977108,0.9803014993667604,0.9803014993667604,1.0,1.0,-1.1670953035354614,0.5061076283454895,0.6609877347946167,0.2240797877311706,0.0,0.0,0.6087527871131897,39.743560791015625,31.0,25.16016387939453,-13696.1611328125,169.1184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,308.6431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18255.921875,18000.0,0.0,0.0,0.3192704916000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627561450004578,0.6627629399299622,-6.795884019084042e-06,0.0,0.0003240189398638,0.0,0.0,51.40153503417969,0.0,0.0,0.0,0.4298848211765289,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929288789629936,-2158.177490234375,304.1506042480469,0.7617591619491577,0.1526793390512466,0.1383133232593536,293.239990234375,297.1499938964844,293.1499938964844,0.0042396178469061,-334.2271728515625,296.9344787597656,0.5145837068557739,0.050000000745058,0.0485720671713352,293.1870422363281,297.1499938964844,293.1499938964844,0.2291173487901687,-3454.486572265625,304.1553955078125,0.9743856191635132,0.3156934678554535,0.2213089764118194,293.1337890625,297.1499938964844,293.1499938964844,0.2602114379405975,-5159.640625,304.1957702636719,0.9990000128746032,0.4012523591518402,0.3295199573040008,293.2701416015625,297.1499938964844,293.1499938964844,0.0079752150923013,-2665.6337890625,300.818359375,0.5145837068557739,0.050000000745058,0.2304049730300903,291.2393798828125,291.1499938964844,261.7587585449219,260.15435791015625,279.612060546875,293.270263671875,291.2390441894531,1.0,0.2442449033260345,0.980291783809662,0.980291783809662,1.0,1.0,-1.1618608236312866,0.5037745237350464,0.6580862998962402,0.2226773649454116,0.0,0.0,0.6026724576950073,38.954044342041016,49.0,11.976146697998049,-13606.142578125,165.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.673828125,18000.0,0.0,0.0,0.3175011575222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494225859642029,0.6494293212890625,-6.688000667054439e-06,0.0,0.0003222233208362,0.0,0.0,49.319580078125,0.0,0.0,0.0,0.4247071146965027,4.0,0.0,1.0
480420,293.1503601074219,297.1499938964844,293.1499938964844,0.0933266505599021,-2166.10595703125,304.14971923828125,0.7557300329208374,0.1528456658124923,0.1385328769683838,293.2311096191406,297.1499938964844,293.1499938964844,0.0042425286956131,-334.79638671875,296.9137878417969,0.5098114609718323,0.050000000745058,0.0486327446997165,293.185302734375,297.1499938964844,293.1499938964844,0.2291630208492279,-3455.820068359375,304.1534729003906,0.9657418727874756,0.3151106536388397,0.2209522873163223,293.1161193847656,297.1499938964844,293.1499938964844,0.2680933177471161,-5293.70849609375,304.1666259765625,0.9990000128746032,0.4053102135658264,0.338138997554779,293.2681579589844,297.1499938964844,293.1499938964844,0.0079546719789505,-2664.18359375,300.7757568359375,0.5098114609718323,0.050000000745058,0.2306927889585495,291.2141418457031,291.1499938964844,261.7927551269531,260.1820678710937,279.6199035644531,293.26824951171875,291.2082214355469,1.0,0.2484825104475021,0.9802722930908204,0.9802722930908204,1.0,1.0,-1.172447681427002,0.5086039900779724,0.6638436913490295,0.225205585360527,0.0,0.0,0.5951471924781799,40.6344108581543,67.0,-40.76052474975586,-13588.263671875,172.50619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.809814453125,308.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.884765625,18000.0,0.0,0.0,0.3136592209339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283311247825623,0.6283376216888428,-6.50698257231852e-06,0.0,0.000318324251566,0.0,0.0,46.07167816162109,0.0,0.0,0.0,0.4165309965610504,4.0,0.0,1.0
480480,293.1503601074219,297.1499938964844,293.1499938964844,0.0933266505599021,-2166.10595703125,304.14971923828125,0.7557300329208374,0.1528456658124923,0.1385328769683838,293.2311096191406,297.1499938964844,293.1499938964844,0.0042425286956131,-334.79638671875,296.9137878417969,0.5098114609718323,0.050000000745058,0.0486327446997165,293.185302734375,297.1499938964844,293.1499938964844,0.2291630208492279,-3455.820068359375,304.1534729003906,0.9657418727874756,0.3151106536388397,0.2209522873163223,293.1161193847656,297.1499938964844,293.1499938964844,0.2680933177471161,-5293.70849609375,304.1666259765625,0.9990000128746032,0.4053102135658264,0.338138997554779,293.2681579589844,297.1499938964844,293.1499938964844,0.0079546719789505,-2664.18359375,300.7757568359375,0.5098114609718323,0.050000000745058,0.2306927889585495,291.2141418457031,291.1499938964844,261.7927551269531,260.1820678710937,279.6199035644531,293.26824951171875,291.2082214355469,1.0,0.2484825104475021,0.9802722930908204,0.9802722930908204,1.0,1.0,-1.172447681427002,0.5086039900779724,0.6638436913490295,0.225205585360527,0.0,0.0,0.5951471924781799,40.6344108581543,67.0,-40.76052474975586,-13588.263671875,172.50619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.809814453125,308.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.884765625,18000.0,0.0,0.0,0.3136592209339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283311247825623,0.6283376216888428,-6.50698257231852e-06,0.0,0.000318324251566,0.0,0.0,46.07167816162109,0.0,0.0,0.0,0.4165309965610504,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941329076886177,-2182.328125,304.1484680175781,0.7397701740264893,0.1529447883367538,0.138808786869049,293.2225341796875,297.1499938964844,293.1499938964844,0.004267415497452,-337.5672302246094,296.8695983886719,0.4977945983409881,0.050000000745058,0.0488111972808837,293.18389892578125,297.1499938964844,293.1499938964844,0.2302033305168151,-3469.80712890625,304.15057373046875,0.9415616393089294,0.3144979178905487,0.2206642180681228,293.13458251953125,297.1499938964844,293.1499938964844,0.2921298444271087,-5683.62109375,304.1207580566406,0.9990000128746032,0.4025091528892517,0.3623110651969909,293.26715087890625,297.1499938964844,293.1499938964844,0.007977457717061,-2677.767333984375,300.7188720703125,0.4977945983409881,0.050000000745058,0.2315393090248108,291.1430358886719,291.1499938964844,261.8263854980469,260.2094421386719,279.619384765625,293.2671813964844,291.1349792480469,1.0,0.2590540945529938,0.980252742767334,0.980252742767334,1.0,1.0,-1.202670335769653,0.5222843885421753,0.6803860068321228,0.2328459918498993,0.0,0.0,0.600574254989624,45.58277893066406,70.0,-89.02037811279297,-13800.37109375,191.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583374023437,308.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.3103913068771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289341449737549,0.6289405822753906,-6.464795660576783e-06,0.0,0.0003150077245663,0.0,0.0,45.8927116394043,0.0,0.0,0.0,0.4163607060909271,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941329076886177,-2182.328125,304.1484680175781,0.7397701740264893,0.1529447883367538,0.138808786869049,293.2225341796875,297.1499938964844,293.1499938964844,0.004267415497452,-337.5672302246094,296.8695983886719,0.4977945983409881,0.050000000745058,0.0488111972808837,293.18389892578125,297.1499938964844,293.1499938964844,0.2302033305168151,-3469.80712890625,304.15057373046875,0.9415616393089294,0.3144979178905487,0.2206642180681228,293.13458251953125,297.1499938964844,293.1499938964844,0.2921298444271087,-5683.62109375,304.1207580566406,0.9990000128746032,0.4025091528892517,0.3623110651969909,293.26715087890625,297.1499938964844,293.1499938964844,0.007977457717061,-2677.767333984375,300.7188720703125,0.4977945983409881,0.050000000745058,0.2315393090248108,291.1430358886719,291.1499938964844,261.8263854980469,260.2094421386719,279.619384765625,293.2671813964844,291.1349792480469,1.0,0.2590540945529938,0.980252742767334,0.980252742767334,1.0,1.0,-1.202670335769653,0.5222843885421753,0.6803860068321228,0.2328459918498993,0.0,0.0,0.600574254989624,45.58277893066406,70.0,-89.02037811279297,-13800.37109375,191.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583374023437,308.6143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.3103913068771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289341449737549,0.6289405822753906,-6.464795660576783e-06,0.0,0.0003150077245663,0.0,0.0,45.8927116394043,0.0,0.0,0.0,0.4163607060909271,4.0,0.0,1.0
480660,293.1495361328125,297.1499938964844,293.1499938964844,0.0948554500937461,-2196.754150390625,304.1477966308594,0.7236403822898865,0.1530077904462814,0.1390711814165115,293.21417236328125,297.1499938964844,293.1499938964844,0.0042999577708542,-340.7904968261719,296.83160400390625,0.4857215583324432,0.050000000745058,0.0490293055772781,293.1827392578125,297.1499938964844,293.1499938964844,0.2310928702354431,-3481.546142578125,304.14898681640625,0.9148529171943665,0.3138773143291473,0.2203884720802307,293.17822265625,297.1499938964844,293.1499938964844,0.3066049516201019,-5913.26171875,304.10888671875,0.9909073114395142,0.3940559029579162,0.3757236897945404,293.26763916015625,297.1499938964844,293.1499938964844,0.0080016776919364,-2690.963623046875,300.6596984863281,0.4857215583324432,0.050000000745058,0.232573926448822,291.0787048339844,291.1499938964844,261.859375,260.23614501953125,279.62579345703125,293.267578125,291.07647705078125,1.0,0.2682501673698425,0.9801958203315736,0.9801958203315736,1.0,1.0,-1.2197315692901611,0.5300145149230957,0.6897169947624207,0.237213522195816,0.0,0.0,0.6149535775184631,51.35544967651367,73.0,-66.54476928710938,-14023.3046875,209.6341247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,308.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.73828125,18000.0,0.0,0.0,0.3087448179721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521573662757874,0.6521639823913574,-6.602435405511642e-06,0.0,0.0003133367281407,0.0,0.0,49.10578155517578,0.0,0.0,0.0,0.4248467087745666,4.0,0.0,1.0
480720,293.1495361328125,297.1499938964844,293.1499938964844,0.0948554500937461,-2196.754150390625,304.1477966308594,0.7236403822898865,0.1530077904462814,0.1390711814165115,293.21417236328125,297.1499938964844,293.1499938964844,0.0042999577708542,-340.7904968261719,296.83160400390625,0.4857215583324432,0.050000000745058,0.0490293055772781,293.1827392578125,297.1499938964844,293.1499938964844,0.2310928702354431,-3481.546142578125,304.14898681640625,0.9148529171943665,0.3138773143291473,0.2203884720802307,293.17822265625,297.1499938964844,293.1499938964844,0.3066049516201019,-5913.26171875,304.10888671875,0.9909073114395142,0.3940559029579162,0.3757236897945404,293.26763916015625,297.1499938964844,293.1499938964844,0.0080016776919364,-2690.963623046875,300.6596984863281,0.4857215583324432,0.050000000745058,0.232573926448822,291.0787048339844,291.1499938964844,261.859375,260.23614501953125,279.62579345703125,293.267578125,291.07647705078125,1.0,0.2682501673698425,0.9801958203315736,0.9801958203315736,1.0,1.0,-1.2197315692901611,0.5300145149230957,0.6897169947624207,0.237213522195816,0.0,0.0,0.6149535775184631,51.35544967651367,73.0,-66.54476928710938,-14023.3046875,209.6341247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,308.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.73828125,18000.0,0.0,0.0,0.3087448179721832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521573662757874,0.6521639823913574,-6.602435405511642e-06,0.0,0.0003133367281407,0.0,0.0,49.10578155517578,0.0,0.0,0.0,0.4248467087745666,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948928147554397,-2197.02001953125,304.14849853515625,0.7069689035415649,0.1529944986104965,0.139326199889183,293.2065734863281,297.1499938964844,293.1499938964844,0.0043206764385104,-342.073486328125,296.842041015625,0.4727072417736053,0.050000000745058,0.0492811128497123,293.181884765625,297.1499938964844,293.1499938964844,0.230327621102333,-3471.740478515625,304.1506042480469,0.891171395778656,0.313218742609024,0.2201278656721115,293.1992492675781,297.1499938964844,293.1499938964844,0.3018621802330017,-5828.904296875,304.1302490234375,0.9650313854217528,0.3890250027179718,0.3701550960540771,293.2688903808594,297.1499938964844,293.1499938964844,0.0079903565347194,-2687.89990234375,300.6207580566406,0.4727072417736053,0.050000000745058,0.2337683886289596,291.0993957519531,291.1499938964844,261.89129638671875,260.2618713378906,279.6414794921875,293.268798828125,291.10186767578125,1.0,0.2756860256195068,0.980138897895813,0.980138897895813,1.0,1.0,-1.2153198719024658,0.5280193090438843,0.6873006224632263,0.2360614091157913,0.0,0.0,0.6208207011222839,57.666114807128906,76.0,8.02656078338623,-14048.021484375,221.09165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,308.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.431640625,18000.0,0.0,0.0,0.3083648085594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715655326843262,0.6715723276138306,-6.775788278901018e-06,0.0,0.0003129510732833,0.0,0.0,52.24920654296875,0.0,0.0,0.0,0.4324403405189514,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948928147554397,-2197.02001953125,304.14849853515625,0.7069689035415649,0.1529944986104965,0.139326199889183,293.2065734863281,297.1499938964844,293.1499938964844,0.0043206764385104,-342.073486328125,296.842041015625,0.4727072417736053,0.050000000745058,0.0492811128497123,293.181884765625,297.1499938964844,293.1499938964844,0.230327621102333,-3471.740478515625,304.1506042480469,0.891171395778656,0.313218742609024,0.2201278656721115,293.1992492675781,297.1499938964844,293.1499938964844,0.3018621802330017,-5828.904296875,304.1302490234375,0.9650313854217528,0.3890250027179718,0.3701550960540771,293.2688903808594,297.1499938964844,293.1499938964844,0.0079903565347194,-2687.89990234375,300.6207580566406,0.4727072417736053,0.050000000745058,0.2337683886289596,291.0993957519531,291.1499938964844,261.89129638671875,260.2618713378906,279.6414794921875,293.268798828125,291.10186767578125,1.0,0.2756860256195068,0.980138897895813,0.980138897895813,1.0,1.0,-1.2153198719024658,0.5280193090438843,0.6873006224632263,0.2360614091157913,0.0,0.0,0.6208207011222839,57.666114807128906,76.0,8.02656078338623,-14048.021484375,221.09165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,308.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.431640625,18000.0,0.0,0.0,0.3083648085594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715655326843262,0.6715723276138306,-6.775788278901018e-06,0.0,0.0003129510732833,0.0,0.0,52.24920654296875,0.0,0.0,0.0,0.4324403405189514,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948962345719337,-2196.92822265625,304.14874267578125,0.6999698281288147,0.1529620736837387,0.139406532049179,293.20318603515625,297.1499938964844,293.1499938964844,0.0043278993107378,-342.5195007324219,296.8463134765625,0.4666100144386291,0.050000000745058,0.0493909753859043,293.1816101074219,297.1499938964844,293.1499938964844,0.2299692779779434,-3467.236328125,304.1511535644531,0.8822304010391235,0.3128731846809387,0.2199737280607223,293.20343017578125,297.1499938964844,293.1499938964844,0.3003977239131927,-5804.1083984375,304.136474609375,0.9540011286735536,0.3875792920589447,0.3686427772045135,293.26959228515625,297.1499938964844,293.1499938964844,0.0079807564616203,-2685.663330078125,300.6006164550781,0.4666100144386291,0.050000000745058,0.2342895269393921,291.1083374023437,291.1499938964844,261.9067687988281,260.2742919921875,279.6487121582031,293.2695007324219,291.1094970703125,1.0,0.2789588570594787,0.9801104068756104,0.9801104068756104,1.0,1.0,-1.2141729593276978,0.5275188684463501,0.6866540908813477,0.2357089966535568,0.0,0.0,0.622666597366333,60.42961502075195,76.0,13.225565910339355,-14032.37890625,226.40025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4997253417969,308.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3125,18000.0,0.0,0.0,0.3084336519241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761600971221924,0.6761668920516968,-6.8233139245421626e-06,0.0,0.0003130209515802,0.0,0.0,53.05005645751953,0.0,0.0,0.0,0.4344050288200378,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0949176400899887,-2197.236083984375,304.14892578125,0.6938284635543823,0.1529264450073242,0.1394725143909454,293.2000427246094,297.1499938964844,293.1499938964844,0.0043355487287044,-343.0435485839844,296.8481750488281,0.4605267643928528,0.050000000745058,0.0494928732514381,293.181396484375,297.1499938964844,293.1499938964844,0.2296633869409561,-3463.445068359375,304.1514892578125,0.8744597434997559,0.3125136196613312,0.2198037505149841,293.20562744140625,297.1499938964844,293.1499938964844,0.2993707656860351,-5786.751953125,304.1407775878906,0.944083034992218,0.3864711821079254,0.3675483763217926,293.270263671875,297.1499938964844,293.1499938964844,0.0079715931788086,-2683.837158203125,300.579345703125,0.4605267643928528,0.050000000745058,0.2347728908061981,291.1130676269531,291.1499938964844,261.9218444824219,260.2863464355469,279.6555480957031,293.2701721191406,291.1138610839844,1.0,0.2819955050945282,0.9800844192504884,0.9800844192504884,1.0,1.0,-1.213436722755432,0.5272037386894226,0.6862329840660095,0.2354648113250732,0.0,0.0,0.6246458888053894,62.99757766723633,79.0,13.172100067138672,-14019.3525390625,231.44192504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.3984375,18000.0,0.0,0.0,0.3086265325546264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805199980735779,0.680526852607727,-6.862644113425631e-06,0.0,0.0003132167039439,0.0,0.0,53.78096389770508,0.0,0.0,0.0,0.4361940920352936,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.094960480928421,-2197.892578125,304.14923095703125,0.6834692358970642,0.1528587937355041,0.1395868211984634,293.19439697265625,297.1499938964844,293.1499938964844,0.0043498370796442,-344.0386962890625,296.8505249023437,0.4502900838851928,0.050000000745058,0.0496786870062351,293.18115234375,297.1499938964844,293.1499938964844,0.2290399223566055,-3455.77880859375,304.15203857421875,0.8614679574966431,0.3117658197879791,0.2194270342588424,293.20703125,297.1499938964844,293.1499938964844,0.2978602945804596,-5761.52001953125,304.1462707519531,0.9270228147506714,0.384773850440979,0.3659912347793579,293.2713623046875,297.1499938964844,293.1499938964844,0.0079508824273943,-2679.6845703125,300.53643798828125,0.4502900838851928,0.050000000745058,0.2356542944908142,291.1202392578125,291.1499938964844,261.9506225585937,260.30926513671875,279.66827392578125,293.27130126953125,291.120849609375,1.0,0.2874898314476013,0.980032444000244,0.980032444000244,1.0,1.0,-1.2125333547592163,0.5268298983573914,0.6857035160064697,0.235127106308937,0.0,0.0,0.6281113624572754,67.6866226196289,82.0,10.971840858459473,-13997.798828125,240.79298400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.162109375,18000.0,0.0,0.0,0.3093260526657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688496470451355,0.6885033845901489,-6.932294127182104e-06,0.0,0.0003139266336802,0.0,0.0,55.119140625,0.0,0.0,0.0,0.4394039809703827,4.0,0.0,1.0
