time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.150390625,297.1499938964844,293.1499938964844,0.094960480928421,-2197.892578125,304.14923095703125,0.6834692358970642,0.1528587937355041,0.1395868211984634,293.19439697265625,297.1499938964844,293.1499938964844,0.0043498370796442,-344.0386962890625,296.8505249023437,0.4502900838851928,0.050000000745058,0.0496786870062351,293.18115234375,297.1499938964844,293.1499938964844,0.2290399223566055,-3455.77880859375,304.15203857421875,0.8614679574966431,0.3117658197879791,0.2194270342588424,293.20703125,297.1499938964844,293.1499938964844,0.2978602945804596,-5761.52001953125,304.1462707519531,0.9270228147506714,0.384773850440979,0.3659912347793579,293.2713623046875,297.1499938964844,293.1499938964844,0.0079508824273943,-2679.6845703125,300.53643798828125,0.4502900838851928,0.050000000745058,0.2356542944908142,291.1202392578125,291.1499938964844,261.9506225585937,260.30926513671875,279.66827392578125,293.27130126953125,291.120849609375,1.0,0.2874898314476013,0.980032444000244,0.980032444000244,1.0,1.0,-1.2125333547592163,0.5268298983573914,0.6857035160064697,0.235127106308937,0.0,0.0,0.6281113624572754,67.6866226196289,82.0,10.971840858459473,-13997.798828125,240.79298400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.162109375,18000.0,0.0,0.0,0.3093260526657104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688496470451355,0.6885033845901489,-6.932294127182104e-06,0.0,0.0003139266336802,0.0,0.0,55.119140625,0.0,0.0,0.0,0.4394039809703827,4.0,0.0,1.0
481140,293.1506042480469,297.1499938964844,293.1499938964844,0.0950100272893905,-2198.71533203125,304.1493835449219,0.6749680042266846,0.1528006494045257,0.1396922171115875,293.189453125,297.1499938964844,293.1499938964844,0.0043628658168017,-344.961669921875,296.8517761230469,0.4422220289707184,0.050000000745058,0.0498469769954681,293.1810607910156,297.1499938964844,293.1499938964844,0.2284103333950042,-3448.095947265625,304.15240478515625,0.8508726954460144,0.310996413230896,0.2190192639827728,293.2066955566406,297.1499938964844,293.1499938964844,0.296663224697113,-5741.9599609375,304.14947509765625,0.913092851638794,0.3833919167518616,0.3648038208484649,293.272216796875,297.1499938964844,293.1499938964844,0.0079276831820607,-2674.9921875,300.4933776855469,0.4422220289707184,0.050000000745058,0.2364525943994522,291.1254577636719,291.1499938964844,261.9773254394531,260.3303527832031,279.67987060546875,293.27215576171875,291.1259460449219,1.0,0.2923837602138519,0.9799804091453552,0.9799804091453552,1.0,1.0,-1.2119053602218628,0.5265793204307556,0.6853259801864624,0.2348640114068985,0.0,0.0,0.631015419960022,71.93609619140625,85.0,8.199625015258789,-13979.212890625,249.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,308.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.986328125,18000.0,0.0,0.0,0.3103267550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951669454574585,0.695173978805542,-6.991015652602073e-06,0.0,0.000314942211844,0.0,0.0,56.25626754760742,0.0,0.0,0.0,0.4420987665653229,4.0,0.0,1.0
481200,293.1506042480469,297.1499938964844,293.1499938964844,0.0950100272893905,-2198.71533203125,304.1493835449219,0.6749680042266846,0.1528006494045257,0.1396922171115875,293.189453125,297.1499938964844,293.1499938964844,0.0043628658168017,-344.961669921875,296.8517761230469,0.4422220289707184,0.050000000745058,0.0498469769954681,293.1810607910156,297.1499938964844,293.1499938964844,0.2284103333950042,-3448.095947265625,304.15240478515625,0.8508726954460144,0.310996413230896,0.2190192639827728,293.2066955566406,297.1499938964844,293.1499938964844,0.296663224697113,-5741.9599609375,304.14947509765625,0.913092851638794,0.3833919167518616,0.3648038208484649,293.272216796875,297.1499938964844,293.1499938964844,0.0079276831820607,-2674.9921875,300.4933776855469,0.4422220289707184,0.050000000745058,0.2364525943994522,291.1254577636719,291.1499938964844,261.9773254394531,260.3303527832031,279.67987060546875,293.27215576171875,291.1259460449219,1.0,0.2923837602138519,0.9799804091453552,0.9799804091453552,1.0,1.0,-1.2119053602218628,0.5265793204307556,0.6853259801864624,0.2348640114068985,0.0,0.0,0.631015419960022,71.93609619140625,85.0,8.199625015258789,-13979.212890625,249.32620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485595703125,308.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.986328125,18000.0,0.0,0.0,0.3103267550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951669454574585,0.695173978805542,-6.991015652602073e-06,0.0,0.000314942211844,0.0,0.0,56.25626754760742,0.0,0.0,0.0,0.4420987665653229,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950596407055854,-2199.55419921875,304.1495056152344,0.6677839159965515,0.1527505069971084,0.1397935003042221,293.1851501464844,297.1499938964844,293.1499938964844,0.0043748938478529,-345.8149719238281,296.8526611328125,0.4356425702571869,0.050000000745058,0.0500027351081371,293.1810302734375,297.1499938964844,293.1499938964844,0.2277631610631942,-3440.22509765625,304.1526794433594,0.8419148921966553,0.3102127909660339,0.2185916453599929,293.2057800292969,297.1499938964844,293.1499938964844,0.2955659031867981,-5724.37548828125,304.1514587402344,0.9019474387168884,0.3821423649787903,0.3637597858905792,293.2728576660156,297.1499938964844,293.1499938964844,0.0079023586586117,-2669.737060546875,300.4504089355469,0.4356425702571869,0.050000000745058,0.2371914386749267,291.1300964355469,291.1499938964844,262.0015563964844,260.3492736816406,279.69024658203125,293.2728271484375,291.13055419921875,1.0,0.2968285679817199,0.9799363017082214,0.9799363017082214,1.0,1.0,-1.211334228515625,0.5263535380363464,0.6849806904792786,0.2346194684505462,0.0,0.0,0.6333645582199097,75.8692626953125,73.0,7.056290626525879,-13964.9140625,257.2201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.919921875,18000.0,0.0,0.0,0.3115018010139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007203698158264,0.7007274031639099,-7.040561285975855e-06,0.0,0.0003161347412969,0.0,0.0,57.21770477294922,0.0,0.0,0.0,0.444348931312561,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950596407055854,-2199.55419921875,304.1495056152344,0.6677839159965515,0.1527505069971084,0.1397935003042221,293.1851501464844,297.1499938964844,293.1499938964844,0.0043748938478529,-345.8149719238281,296.8526611328125,0.4356425702571869,0.050000000745058,0.0500027351081371,293.1810302734375,297.1499938964844,293.1499938964844,0.2277631610631942,-3440.22509765625,304.1526794433594,0.8419148921966553,0.3102127909660339,0.2185916453599929,293.2057800292969,297.1499938964844,293.1499938964844,0.2955659031867981,-5724.37548828125,304.1514587402344,0.9019474387168884,0.3821423649787903,0.3637597858905792,293.2728576660156,297.1499938964844,293.1499938964844,0.0079023586586117,-2669.737060546875,300.4504089355469,0.4356425702571869,0.050000000745058,0.2371914386749267,291.1300964355469,291.1499938964844,262.0015563964844,260.3492736816406,279.69024658203125,293.2728271484375,291.13055419921875,1.0,0.2968285679817199,0.9799363017082214,0.9799363017082214,1.0,1.0,-1.211334228515625,0.5263535380363464,0.6849806904792786,0.2346194684505462,0.0,0.0,0.6333645582199097,75.8692626953125,73.0,7.056290626525879,-13964.9140625,257.2201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,308.28765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.919921875,18000.0,0.0,0.0,0.3115018010139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7007203698158264,0.7007274031639099,-7.040561285975855e-06,0.0,0.0003161347412969,0.0,0.0,57.21770477294922,0.0,0.0,0.0,0.444348931312561,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949754044413566,-2197.846923828125,304.1498107910156,0.6686176657676697,0.152743399143219,0.1397527158260345,293.18133544921875,297.1499938964844,293.1499938964844,0.0043707871809601,-345.4234924316406,296.8547058105469,0.4364367425441742,0.050000000745058,0.0499829202890396,293.18096923828125,297.1499938964844,293.1499938964844,0.2269166707992553,-3429.877197265625,304.1531982421875,0.8422660827636719,0.3094438910484314,0.2180361598730087,293.2044982910156,297.1499938964844,293.1499938964844,0.294304221868515,-5704.3720703125,304.153076171875,0.9021790623664856,0.3809854984283447,0.3626283407211303,293.2732849121094,297.1499938964844,293.1499938964844,0.0078418254852294,-2654.87158203125,300.4085388183594,0.4364367425441742,0.050000000745058,0.2370974570512771,291.13653564453125,291.1499938964844,262.02294921875,260.36578369140625,279.7001342773437,293.27325439453125,291.137451171875,1.0,0.2955073416233063,0.9798921942710876,0.9798921942710876,1.0,1.0,-1.2091248035430908,0.5253822803497314,0.6837425231933594,0.2339649647474289,0.0,0.0,0.6347769498825073,75.33324432373047,61.0,9.882393836975098,-13942.4306640625,255.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835205078125,308.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.494140625,18000.0,0.0,0.0,0.3127234876155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047344446182251,0.7047415375709534,-7.078568614815595e-06,0.0,0.0003173745935782,0.0,0.0,57.93270111083984,0.0,0.0,0.0,0.4459872543811798,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949754044413566,-2197.846923828125,304.1498107910156,0.6686176657676697,0.152743399143219,0.1397527158260345,293.18133544921875,297.1499938964844,293.1499938964844,0.0043707871809601,-345.4234924316406,296.8547058105469,0.4364367425441742,0.050000000745058,0.0499829202890396,293.18096923828125,297.1499938964844,293.1499938964844,0.2269166707992553,-3429.877197265625,304.1531982421875,0.8422660827636719,0.3094438910484314,0.2180361598730087,293.2044982910156,297.1499938964844,293.1499938964844,0.294304221868515,-5704.3720703125,304.153076171875,0.9021790623664856,0.3809854984283447,0.3626283407211303,293.2732849121094,297.1499938964844,293.1499938964844,0.0078418254852294,-2654.87158203125,300.4085388183594,0.4364367425441742,0.050000000745058,0.2370974570512771,291.13653564453125,291.1499938964844,262.02294921875,260.36578369140625,279.7001342773437,293.27325439453125,291.137451171875,1.0,0.2955073416233063,0.9798921942710876,0.9798921942710876,1.0,1.0,-1.2091248035430908,0.5253822803497314,0.6837425231933594,0.2339649647474289,0.0,0.0,0.6347769498825073,75.33324432373047,61.0,9.882393836975098,-13942.4306640625,255.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835205078125,308.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.494140625,18000.0,0.0,0.0,0.3127234876155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047344446182251,0.7047415375709534,-7.078568614815595e-06,0.0,0.0003173745935782,0.0,0.0,57.93270111083984,0.0,0.0,0.0,0.4459872543811798,4.0,0.0,1.0
481500,293.1505126953125,297.1499938964844,293.1499938964844,0.0949002206325531,-2196.35546875,304.1499938964844,0.6715409755706787,0.1527724862098693,0.1397076994180679,293.1795959472656,297.1499938964844,293.1499938964844,0.0043634930625557,-344.81329345703125,296.8566589355469,0.4391033351421356,0.050000000745058,0.0499184913933277,293.1808166503906,297.1499938964844,293.1499938964844,0.2264263778924942,-3423.86865234375,304.15350341796875,0.845308780670166,0.3090776801109314,0.2177294939756393,293.2037353515625,297.1499938964844,293.1499938964844,0.293608158826828,-5693.38232421875,304.1537780761719,0.9056949019432068,0.3804454207420349,0.3620439767837524,293.2733459472656,297.1499938964844,293.1499938964844,0.0078006614930927,-2644.3427734375,300.3883972167969,0.4391033351421356,0.050000000745058,0.2367918342351913,291.14129638671875,291.1499938964844,262.0325012207031,260.3730163574219,279.7046813964844,293.2733459472656,291.142333984375,1.0,0.2933311760425567,0.9798702001571656,0.9798702001571656,1.0,1.0,-1.207557201385498,0.5246875882148743,0.6828696131706238,0.2335180044174194,0.0,0.0,0.6348798871040344,73.67799377441406,61.0,11.772099494934082,-13926.9462890625,251.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,308.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4375,18000.0,0.0,0.0,0.313300609588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056806683540344,0.7056877613067627,-7.089825885486789e-06,0.0,0.0003179602790623,0.0,0.0,58.11670303344727,0.0,0.0,0.0,0.446389764547348,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948170274496078,-2194.712890625,304.150146484375,0.6758719682693481,0.1528220474720001,0.1396564394235611,293.1779479980469,297.1499938964844,293.1499938964844,0.0043537425808608,-344.0138854980469,296.85888671875,0.4431030750274658,0.050000000745058,0.0498275235295295,293.1806335449219,297.1499938964844,293.1499938964844,0.2259148806333542,-3417.603271484375,304.15380859375,0.8499607443809509,0.3087231814861297,0.2174115628004074,293.2029113769531,297.1499938964844,293.1499938964844,0.2928956747055053,-5682.16943359375,304.1543884277344,0.9113219380378724,0.3799291253089905,0.3614560663700104,293.2733154296875,297.1499938964844,293.1499938964844,0.0077546690590679,-2632.4365234375,300.3686218261719,0.4431030750274658,0.050000000745058,0.2363603264093399,291.1464233398437,291.1499938964844,262.04119873046875,260.3795166015625,279.7089538574219,293.2733154296875,291.1474609375,1.0,0.2903472483158111,0.9798486828804016,0.9798486828804016,1.0,1.0,-1.20578134059906,0.5238984823226929,0.6818828582763672,0.2330186814069748,0.0,0.0,0.6346079111099243,71.3478012084961,49.0,13.048663139343262,-13908.833984375,245.8457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.3138296902179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7058065533638,0.7058136463165283,-7.094349257386057e-06,0.0,0.0003184972156304,0.0,0.0,58.16056823730469,0.0,0.0,0.0,0.4464675784111023,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946434587240219,-2191.301025390625,304.150390625,0.68861323595047,0.1529754698276519,0.1395473331212997,293.1748352050781,297.1499938964844,293.1499938964844,0.0043288245797157,-342.0042724609375,296.86358642578125,0.4552867412567138,0.050000000745058,0.0495846904814243,293.1801452636719,297.1499938964844,293.1499938964844,0.2248585075139999,-3404.68212890625,304.154296875,0.8640601634979248,0.3080443143844604,0.2167531251907348,293.2010803222656,297.1499938964844,293.1499938964844,0.2914580404758453,-5659.6396484375,304.1553039550781,0.9290515184402466,0.378961443901062,0.3602827191352844,293.2729797363281,297.1499938964844,293.1499938964844,0.0076526240445673,-2605.696533203125,300.3298645019531,0.4552867412567138,0.050000000745058,0.2352084219455719,291.15673828125,291.1499938964844,262.055908203125,260.3902587890625,279.7164001464844,293.27301025390625,291.15777587890625,1.0,0.2824079692363739,0.9798057675361632,0.9798057675361632,1.0,1.0,-1.2017778158187866,0.522115170955658,0.6796626448631287,0.2319084554910659,0.0,0.0,0.6330162882804871,65.1390151977539,37.0,14.01002025604248,-13866.6630859375,231.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46875,18000.0,0.0,0.0,0.3146796524524688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703736424446106,0.7037435173988342,-7.083369837346254e-06,0.0,0.0003193598531652,0.0,0.0,57.84535217285156,0.0,0.0,0.0,0.4456886649131775,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946434587240219,-2191.301025390625,304.150390625,0.68861323595047,0.1529754698276519,0.1395473331212997,293.1748352050781,297.1499938964844,293.1499938964844,0.0043288245797157,-342.0042724609375,296.86358642578125,0.4552867412567138,0.050000000745058,0.0495846904814243,293.1801452636719,297.1499938964844,293.1499938964844,0.2248585075139999,-3404.68212890625,304.154296875,0.8640601634979248,0.3080443143844604,0.2167531251907348,293.2010803222656,297.1499938964844,293.1499938964844,0.2914580404758453,-5659.6396484375,304.1553039550781,0.9290515184402466,0.378961443901062,0.3602827191352844,293.2729797363281,297.1499938964844,293.1499938964844,0.0076526240445673,-2605.696533203125,300.3298645019531,0.4552867412567138,0.050000000745058,0.2352084219455719,291.15673828125,291.1499938964844,262.055908203125,260.3902587890625,279.7164001464844,293.27301025390625,291.15777587890625,1.0,0.2824079692363739,0.9798057675361632,0.9798057675361632,1.0,1.0,-1.2017778158187866,0.522115170955658,0.6796626448631287,0.2319084554910659,0.0,0.0,0.6330162882804871,65.1390151977539,37.0,14.01002025604248,-13866.6630859375,231.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,308.2358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.46875,18000.0,0.0,0.0,0.3146796524524688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703736424446106,0.7037435173988342,-7.083369837346254e-06,0.0,0.0003193598531652,0.0,0.0,57.84535217285156,0.0,0.0,0.0,0.4456886649131775,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944775491952896,-2188.05517578125,304.1505432128906,0.706957995891571,0.1531891077756881,0.1394411623477935,293.17205810546875,297.1499938964844,293.1499938964844,0.0042990194633603,-339.6341247558594,296.8681640625,0.4725349545478821,0.050000000745058,0.0492844618856906,293.1795654296875,297.1499938964844,293.1499938964844,0.2237907648086547,-3391.6533203125,304.1546325683594,0.885254442691803,0.3073975741863251,0.2160761058330536,293.1990966796875,297.1499938964844,293.1499938964844,0.2900436520576477,-5637.58447265625,304.1558837890625,0.9546010494232178,0.3780679106712341,0.3591256737709045,293.2723693847656,297.1499938964844,293.1499938964844,0.0075425500981509,-2576.525634765625,300.2919006347656,0.4725349545478821,0.050000000745058,0.2337842732667923,291.16632080078125,291.1499938964844,262.06671142578125,260.39764404296875,279.7221984863281,293.2723999023437,291.1672058105469,1.0,0.2723779082298279,0.979762852191925,0.979762852191925,1.0,1.0,-1.1973791122436523,0.5201518535614014,0.6772271990776062,0.2307041138410568,0.0,0.0,0.6301854848861694,57.471778869628906,25.0,13.179365158081056,-13818.4150390625,214.4904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.11328125,18000.0,0.0,0.0,0.3151711225509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988341212272644,0.6988411545753479,-7.047641702229157e-06,0.0,0.0003198586055077,0.0,0.0,57.04151153564453,0.0,0.0,0.0,0.4437696635723114,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944775491952896,-2188.05517578125,304.1505432128906,0.706957995891571,0.1531891077756881,0.1394411623477935,293.17205810546875,297.1499938964844,293.1499938964844,0.0042990194633603,-339.6341247558594,296.8681640625,0.4725349545478821,0.050000000745058,0.0492844618856906,293.1795654296875,297.1499938964844,293.1499938964844,0.2237907648086547,-3391.6533203125,304.1546325683594,0.885254442691803,0.3073975741863251,0.2160761058330536,293.1990966796875,297.1499938964844,293.1499938964844,0.2900436520576477,-5637.58447265625,304.1558837890625,0.9546010494232178,0.3780679106712341,0.3591256737709045,293.2723693847656,297.1499938964844,293.1499938964844,0.0075425500981509,-2576.525634765625,300.2919006347656,0.4725349545478821,0.050000000745058,0.2337842732667923,291.16632080078125,291.1499938964844,262.06671142578125,260.39764404296875,279.7221984863281,293.2723999023437,291.1672058105469,1.0,0.2723779082298279,0.979762852191925,0.979762852191925,1.0,1.0,-1.1973791122436523,0.5201518535614014,0.6772271990776062,0.2307041138410568,0.0,0.0,0.6301854848861694,57.471778869628906,25.0,13.179365158081056,-13818.4150390625,214.4904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.11328125,18000.0,0.0,0.0,0.3151711225509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988341212272644,0.6988411545753479,-7.047641702229157e-06,0.0,0.0003198586055077,0.0,0.0,57.04151153564453,0.0,0.0,0.0,0.4437696635723114,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943332090973854,-2185.245849609375,304.1506042480469,0.7299585342407227,0.1534496396780014,0.1393453776836395,293.1695251464844,297.1499938964844,293.1499938964844,0.0042663747444748,-337.06854248046875,296.8719787597656,0.4900320768356323,0.050000000745058,0.0489477813243866,293.178955078125,297.1499938964844,293.1499938964844,0.2227450609207153,-3378.9306640625,304.15484619140625,0.9159773588180542,0.3067773580551147,0.2153920084238052,293.19708251953125,297.1499938964844,293.1499938964844,0.2886850237846374,-5616.4951171875,304.1561889648437,0.9849177598953248,0.377231627702713,0.3579896092414856,293.271484375,297.1499938964844,293.1499938964844,0.0074290232732892,-2546.206298828125,300.25439453125,0.4900320768356323,0.050000000745058,0.2321871966123581,291.1742553710937,291.1499938964844,262.0732727050781,260.40142822265625,279.7261962890625,293.27154541015625,291.1749267578125,1.0,0.2607011497020721,0.9797237515449524,0.9797237515449524,1.0,1.0,-1.1927582025527954,0.5180867910385132,0.6746714115142822,0.229451447725296,0.0,0.0,0.6264033317565918,48.878692626953125,25.0,11.026939392089844,-13766.0537109375,195.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1015625,18000.0,0.0,0.0,0.3152399063110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916376352310181,0.6916446089744568,-6.991623649810208e-06,0.0,0.000319928425597,0.0,0.0,55.85149383544922,0.0,0.0,0.0,0.4409317672252655,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943332090973854,-2185.245849609375,304.1506042480469,0.7299585342407227,0.1534496396780014,0.1393453776836395,293.1695251464844,297.1499938964844,293.1499938964844,0.0042663747444748,-337.06854248046875,296.8719787597656,0.4900320768356323,0.050000000745058,0.0489477813243866,293.178955078125,297.1499938964844,293.1499938964844,0.2227450609207153,-3378.9306640625,304.15484619140625,0.9159773588180542,0.3067773580551147,0.2153920084238052,293.19708251953125,297.1499938964844,293.1499938964844,0.2886850237846374,-5616.4951171875,304.1561889648437,0.9849177598953248,0.377231627702713,0.3579896092414856,293.271484375,297.1499938964844,293.1499938964844,0.0074290232732892,-2546.206298828125,300.25439453125,0.4900320768356323,0.050000000745058,0.2321871966123581,291.1742553710937,291.1499938964844,262.0732727050781,260.40142822265625,279.7261962890625,293.27154541015625,291.1749267578125,1.0,0.2607011497020721,0.9797237515449524,0.9797237515449524,1.0,1.0,-1.1927582025527954,0.5180867910385132,0.6746714115142822,0.229451447725296,0.0,0.0,0.6264033317565918,48.878692626953125,25.0,11.026939392089844,-13766.0537109375,195.47579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.1015625,18000.0,0.0,0.0,0.3152399063110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916376352310181,0.6916446089744568,-6.991623649810208e-06,0.0,0.000319928425597,0.0,0.0,55.85149383544922,0.0,0.0,0.0,0.4409317672252655,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943078026175499,-2184.695068359375,304.1504211425781,0.7481759190559387,0.153731420636177,0.1393841356039047,293.1672668457031,297.1499938964844,293.1499938964844,0.0042450367473065,-335.3705749511719,296.8750915527344,0.5031930208206177,0.050000000745058,0.0487261414527893,293.1783752441406,297.1499938964844,293.1499938964844,0.2218305766582489,-3367.85009765625,304.1547546386719,0.9432718753814696,0.3061586618423462,0.2147982269525528,293.1929931640625,297.1499938964844,293.1499938964844,0.2819451689720154,-5508.6064453125,304.1664428710937,0.9990000128746032,0.3768489360809326,0.3509982824325561,293.2704162597656,297.1499938964844,293.1499938964844,0.0073404484428465,-2522.544189453125,300.2171936035156,0.5031930208206177,0.050000000745058,0.2311358302831649,291.1806335449219,291.1499938964844,262.07525634765625,260.4012756347656,279.73101806640625,293.2705078125,291.1821594238281,1.0,0.2520414590835571,0.9796847105026244,0.9796847105026244,1.0,1.0,-1.1821812391281128,0.5133095383644104,0.6688716411590576,0.2267478704452514,0.0,0.0,0.6219215989112854,43.11606597900391,25.0,14.553256034851074,-13673.2236328125,180.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.958984375,18000.0,0.0,0.0,0.3148474097251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828833222389221,0.6828902363777161,-6.921687599970028e-06,0.0,0.0003195301105733,0.0,0.0,54.41315078735352,0.0,0.0,0.0,0.4374721050262451,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943078026175499,-2184.695068359375,304.1504211425781,0.7481759190559387,0.153731420636177,0.1393841356039047,293.1672668457031,297.1499938964844,293.1499938964844,0.0042450367473065,-335.3705749511719,296.8750915527344,0.5031930208206177,0.050000000745058,0.0487261414527893,293.1783752441406,297.1499938964844,293.1499938964844,0.2218305766582489,-3367.85009765625,304.1547546386719,0.9432718753814696,0.3061586618423462,0.2147982269525528,293.1929931640625,297.1499938964844,293.1499938964844,0.2819451689720154,-5508.6064453125,304.1664428710937,0.9990000128746032,0.3768489360809326,0.3509982824325561,293.2704162597656,297.1499938964844,293.1499938964844,0.0073404484428465,-2522.544189453125,300.2171936035156,0.5031930208206177,0.050000000745058,0.2311358302831649,291.1806335449219,291.1499938964844,262.07525634765625,260.4012756347656,279.73101806640625,293.2705078125,291.1821594238281,1.0,0.2520414590835571,0.9796847105026244,0.9796847105026244,1.0,1.0,-1.1821812391281128,0.5133095383644104,0.6688716411590576,0.2267478704452514,0.0,0.0,0.6219215989112854,43.11606597900391,25.0,14.553256034851074,-13673.2236328125,180.4646911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.958984375,18000.0,0.0,0.0,0.3148474097251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828833222389221,0.6828902363777161,-6.921687599970028e-06,0.0,0.0003195301105733,0.0,0.0,54.41315078735352,0.0,0.0,0.0,0.4374721050262451,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942274257540702,-2182.948486328125,304.1505126953125,0.7545011639595032,0.1538617014884948,0.1394470781087875,293.166259765625,297.1499938964844,293.1499938964844,0.0042372439056634,-334.58062744140625,296.8832397460937,0.5077225565910339,0.050000000745058,0.0486610047519207,293.17822265625,297.1499938964844,293.1499938964844,0.2211644649505615,-3359.533203125,304.15509033203125,0.9519123435020448,0.30583256483078,0.2145312279462814,293.1829833984375,297.1499938964844,293.1499938964844,0.2731233537197113,-5367.19873046875,304.179443359375,0.9990000128746032,0.3782607316970825,0.3420800268650055,293.2698059082031,297.1499938964844,293.1499938964844,0.0073010553605854,-2510.91357421875,300.2025756835937,0.5077225565910339,0.050000000745058,0.2308268547058105,291.1956481933594,291.1499938964844,262.07440185546875,260.399658203125,279.7350769042969,293.2698974609375,291.19989013671875,1.0,0.2482926249504089,0.9796651601791382,0.9796651601791382,1.0,1.0,-1.1707803010940552,0.5081844329833984,0.6625959277153015,0.2237930744886398,0.0,0.0,0.6174455285072327,41.304325103759766,25.0,33.74190139770508,-13581.51171875,173.33346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15509033203125,308.3585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.1328125,18000.0,0.0,0.0,0.3143538236618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765919327735901,0.6765987873077393,-6.877251507830806e-06,0.0,0.0003190291754435,0.0,0.0,53.42909240722656,0.0,0.0,0.0,0.4349752068519592,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941131934523582,-2180.52099609375,304.1506042480469,0.7605100274085999,0.1539773643016815,0.1395024955272674,293.1654052734375,297.1499938964844,293.1499938964844,0.0042277430184185,-333.6239929199219,296.89385986328125,0.5120616555213928,0.050000000745058,0.0486035123467445,293.1781616210937,297.1499938964844,293.1499938964844,0.2204198688268661,-3350.2138671875,304.155517578125,0.9596335291862488,0.3054844737052917,0.2142542153596878,293.1683654785156,297.1499938964844,293.1499938964844,0.2649553418159485,-5236.40673828125,304.1888732910156,0.9990000128746032,0.3807129263877868,0.3340106904506683,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612585499882,-2498.885009765625,300.1897888183594,0.5120616555213928,0.050000000745058,0.2305541485548019,291.21551513671875,291.1499938964844,262.072265625,260.3969421386719,279.738037109375,293.26922607421875,291.2191467285156,1.0,0.2449086010456085,0.9796505570411682,0.9796505570411682,1.0,1.0,-1.1604313850402832,0.5035386085510254,0.6568928360939026,0.2211164832115173,0.0,0.0,0.6110655665397644,39.70261001586914,28.0,41.33533477783203,-13476.7138671875,167.0504913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2233581542969,308.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.412109375,18000.0,0.0,0.0,0.3135939836502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661303639411926,0.666137158870697,-6.806262263125973e-06,0.0,0.0003182580112479,0.0,0.0,51.83439636230469,0.0,0.0,0.0,0.4309676587581634,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.094055950641632,-2179.1982421875,304.1504821777344,0.7694569230079651,0.1541877090930938,0.1396227329969406,293.1640625,297.1499938964844,293.1499938964844,0.0042143780738115,-332.3887023925781,296.90362548828125,0.5185398459434509,0.050000000745058,0.0485255904495716,293.17828369140625,297.1499938964844,293.1499938964844,0.2193066626787185,-3336.544921875,304.155517578125,0.969955563545227,0.3047448694705963,0.2136918008327484,293.1348571777344,297.1499938964844,293.1499938964844,0.2535118460655212,-5054.60400390625,304.194580078125,0.9990000128746032,0.3870410919189453,0.3227497935295105,293.2674255371094,297.1499938964844,293.1499938964844,0.0071979379281401,-2480.906005859375,300.1595764160156,0.5185398459434509,0.050000000745058,0.2301844954490661,291.2358093261719,291.1499938964844,262.06396484375,260.3880615234375,279.7392272949219,293.2675476074219,291.2362670898437,1.0,0.2403116375207901,0.9796213507652284,0.9796213507652284,1.0,1.0,-1.145843505859375,0.4970093071460724,0.6488341689109802,0.2173262387514114,0.0,0.0,0.5979238152503967,37.5251579284668,46.0,22.82511138916016,-13284.966796875,158.51853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18239.888671875,18000.0,0.0,0.0,0.3112372457981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397834420204163,0.6397900581359863,-6.610552190977614e-06,0.0,0.0003158662293571,0.0,0.0,47.84957885742188,0.0,0.0,0.0,0.4209459722042084,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.094055950641632,-2179.1982421875,304.1504821777344,0.7694569230079651,0.1541877090930938,0.1396227329969406,293.1640625,297.1499938964844,293.1499938964844,0.0042143780738115,-332.3887023925781,296.90362548828125,0.5185398459434509,0.050000000745058,0.0485255904495716,293.17828369140625,297.1499938964844,293.1499938964844,0.2193066626787185,-3336.544921875,304.155517578125,0.969955563545227,0.3047448694705963,0.2136918008327484,293.1348571777344,297.1499938964844,293.1499938964844,0.2535118460655212,-5054.60400390625,304.194580078125,0.9990000128746032,0.3870410919189453,0.3227497935295105,293.2674255371094,297.1499938964844,293.1499938964844,0.0071979379281401,-2480.906005859375,300.1595764160156,0.5185398459434509,0.050000000745058,0.2301844954490661,291.2358093261719,291.1499938964844,262.06396484375,260.3880615234375,279.7392272949219,293.2675476074219,291.2362670898437,1.0,0.2403116375207901,0.9796213507652284,0.9796213507652284,1.0,1.0,-1.145843505859375,0.4970093071460724,0.6488341689109802,0.2173262387514114,0.0,0.0,0.5979238152503967,37.5251579284668,46.0,22.82511138916016,-13284.966796875,158.51853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18239.888671875,18000.0,0.0,0.0,0.3112372457981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397834420204163,0.6397900581359863,-6.610552190977614e-06,0.0,0.0003158662293571,0.0,0.0,47.84957885742188,0.0,0.0,0.0,0.4209459722042084,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0943967476487159,-2185.963134765625,304.1497497558594,0.7641748189926147,0.1543444395065307,0.1398268193006515,293.1631774902344,297.1499938964844,293.1499938964844,0.0042179306037724,-332.93035888671875,296.890380859375,0.514335036277771,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2190288752317428,-3333.7822265625,304.1540832519531,0.9620252847671508,0.303928941488266,0.2131764739751815,293.1155090332031,297.1499938964844,293.1499938964844,0.2599421143531799,-5165.35791015625,304.168212890625,0.9990000128746032,0.3914068341255188,0.3299569189548492,293.2656555175781,297.1499938964844,293.1499938964844,0.0071738804690539,-2477.155517578125,300.11798095703125,0.514335036277771,0.050000000745058,0.2304198145866394,291.2165832519531,291.1499938964844,262.04998779296875,260.3743896484375,279.7281188964844,293.2657470703125,291.2110595703125,1.0,0.2439331859350204,0.9795921444892884,0.9795921444892884,1.0,1.0,-1.1544501781463623,0.5009203553199768,0.6535298228263855,0.2193887829780578,0.0,0.0,0.5896433591842651,38.89654159545898,64.0,-32.662479400634766,-13266.873046875,163.70144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.05859375,18000.0,0.0,0.0,0.3081269264221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178102493286133,0.617816686630249,-6.428991582652088e-06,0.0,0.0003127096570096,0.0,0.0,44.569244384765625,0.0,0.0,0.0,0.4125387966632843,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0943967476487159,-2185.963134765625,304.1497497558594,0.7641748189926147,0.1543444395065307,0.1398268193006515,293.1631774902344,297.1499938964844,293.1499938964844,0.0042179306037724,-332.93035888671875,296.890380859375,0.514335036277771,0.050000000745058,0.0485751964151859,293.17877197265625,297.1499938964844,293.1499938964844,0.2190288752317428,-3333.7822265625,304.1540832519531,0.9620252847671508,0.303928941488266,0.2131764739751815,293.1155090332031,297.1499938964844,293.1499938964844,0.2599421143531799,-5165.35791015625,304.168212890625,0.9990000128746032,0.3914068341255188,0.3299569189548492,293.2656555175781,297.1499938964844,293.1499938964844,0.0071738804690539,-2477.155517578125,300.11798095703125,0.514335036277771,0.050000000745058,0.2304198145866394,291.2165832519531,291.1499938964844,262.04998779296875,260.3743896484375,279.7281188964844,293.2657470703125,291.2110595703125,1.0,0.2439331859350204,0.9795921444892884,0.9795921444892884,1.0,1.0,-1.1544501781463623,0.5009203553199768,0.6535298228263855,0.2193887829780578,0.0,0.0,0.5896433591842651,38.89654159545898,64.0,-32.662479400634766,-13266.873046875,163.70144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,308.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18179.05859375,18000.0,0.0,0.0,0.3081269264221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6178102493286133,0.617816686630249,-6.428991582652088e-06,0.0,0.0003127096570096,0.0,0.0,44.569244384765625,0.0,0.0,0.0,0.4125387966632843,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951675698161125,-2201.478759765625,304.1485290527344,0.7478905916213989,0.1544239223003387,0.140076145529747,293.16259765625,297.1499938964844,293.1499938964844,0.0042418031953275,-335.5919189453125,296.84893798828125,0.5021319389343262,0.050000000745058,0.0487422831356525,293.1796569824219,297.1499938964844,293.1499938964844,0.2197111099958419,-3343.442138671875,304.1515808105469,0.9375150203704834,0.3030257821083069,0.2126875668764114,293.13189697265625,297.1499938964844,293.1499938964844,0.2828496098518371,-5539.37060546875,304.1236877441406,0.9990000128746032,0.389041543006897,0.353163480758667,293.2648010253906,297.1499938964844,293.1499938964844,0.0071881539188325,-2488.07666015625,300.0588073730469,0.5021319389343262,0.050000000745058,0.2312124073505401,291.1480712890625,291.1499938964844,262.0328369140625,260.3580322265625,279.70770263671875,293.2648010253906,291.1399841308594,1.0,0.2540428936481476,0.9795631766319276,0.9795631766319276,1.0,1.0,-1.1831623315811155,0.5138648748397827,0.6692975163459778,0.2266697734594345,0.0,0.0,0.5941832661628723,43.529388427734375,67.0,-85.39051055908203,-13479.466796875,181.60630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596374511719,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.305345356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167648434638977,0.6167712211608887,-6.376223609549925e-06,0.0,0.0003098867018707,0.0,0.0,44.16990280151367,0.0,0.0,0.0,0.4117547869682312,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951675698161125,-2201.478759765625,304.1485290527344,0.7478905916213989,0.1544239223003387,0.140076145529747,293.16259765625,297.1499938964844,293.1499938964844,0.0042418031953275,-335.5919189453125,296.84893798828125,0.5021319389343262,0.050000000745058,0.0487422831356525,293.1796569824219,297.1499938964844,293.1499938964844,0.2197111099958419,-3343.442138671875,304.1515808105469,0.9375150203704834,0.3030257821083069,0.2126875668764114,293.13189697265625,297.1499938964844,293.1499938964844,0.2828496098518371,-5539.37060546875,304.1236877441406,0.9990000128746032,0.389041543006897,0.353163480758667,293.2648010253906,297.1499938964844,293.1499938964844,0.0071881539188325,-2488.07666015625,300.0588073730469,0.5021319389343262,0.050000000745058,0.2312124073505401,291.1480712890625,291.1499938964844,262.0328369140625,260.3580322265625,279.70770263671875,293.2648010253906,291.1399841308594,1.0,0.2540428936481476,0.9795631766319276,0.9795631766319276,1.0,1.0,-1.1831623315811155,0.5138648748397827,0.6692975163459778,0.2266697734594345,0.0,0.0,0.5941832661628723,43.529388427734375,67.0,-85.39051055908203,-13479.466796875,181.60630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6596374511719,308.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3828125,18000.0,0.0,0.0,0.305345356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167648434638977,0.6167712211608887,-6.376223609549925e-06,0.0,0.0003098867018707,0.0,0.0,44.16990280151367,0.0,0.0,0.0,0.4117547869682312,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958547070622444,-2215.195068359375,304.1479187011719,0.7307843565940857,0.1544617116451263,0.1403178423643112,293.162109375,297.1499938964844,293.1499938964844,0.0042732991278171,-338.7005615234375,296.8109130859375,0.4894932210445404,0.050000000745058,0.0489577837288379,293.1806640625,297.1499938964844,293.1499938964844,0.2202035188674926,-3350.3876953125,304.1503295898437,0.9097025990486144,0.3020675182342529,0.2121853530406952,293.17218017578125,297.1499938964844,293.1499938964844,0.2947182357311249,-5724.5302734375,304.1151123046875,0.9881472587585448,0.3813267946243286,0.3634271621704101,293.26531982421875,297.1499938964844,293.1499938964844,0.0072070248425006,-2499.450439453125,299.9977722167969,0.4894932210445404,0.050000000745058,0.2322346419095993,291.0859069824219,291.1499938964844,262.01519775390625,260.3412780761719,279.69500732421875,293.2652587890625,291.0849914550781,1.0,0.2628353536128998,0.9795342087745668,0.9795342087745668,1.0,1.0,-1.196678638458252,0.5197983980178833,0.6768801808357239,0.2306067645549774,0.0,0.0,0.6075488328933716,49.19210052490234,70.0,-59.91438674926758,-13692.6298828125,197.3915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,308.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.4140625,18000.0,0.0,0.0,0.3039344549179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381895542144775,0.6381960511207581,-6.497664799098857e-06,0.0,0.0003084548516198,0.0,0.0,47.03010940551758,0.0,0.0,0.0,0.4194523692131042,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958547070622444,-2215.195068359375,304.1479187011719,0.7307843565940857,0.1544617116451263,0.1403178423643112,293.162109375,297.1499938964844,293.1499938964844,0.0042732991278171,-338.7005615234375,296.8109130859375,0.4894932210445404,0.050000000745058,0.0489577837288379,293.1806640625,297.1499938964844,293.1499938964844,0.2202035188674926,-3350.3876953125,304.1503295898437,0.9097025990486144,0.3020675182342529,0.2121853530406952,293.17218017578125,297.1499938964844,293.1499938964844,0.2947182357311249,-5724.5302734375,304.1151123046875,0.9881472587585448,0.3813267946243286,0.3634271621704101,293.26531982421875,297.1499938964844,293.1499938964844,0.0072070248425006,-2499.450439453125,299.9977722167969,0.4894932210445404,0.050000000745058,0.2322346419095993,291.0859069824219,291.1499938964844,262.01519775390625,260.3412780761719,279.69500732421875,293.2652587890625,291.0849914550781,1.0,0.2628353536128998,0.9795342087745668,0.9795342087745668,1.0,1.0,-1.196678638458252,0.5197983980178833,0.6768801808357239,0.2306067645549774,0.0,0.0,0.6075488328933716,49.19210052490234,70.0,-59.91438674926758,-13692.6298828125,197.3915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,308.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.4140625,18000.0,0.0,0.0,0.3039344549179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381895542144775,0.6381960511207581,-6.497664799098857e-06,0.0,0.0003084548516198,0.0,0.0,47.03010940551758,0.0,0.0,0.0,0.4194523692131042,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.095888040959835,-2215.6259765625,304.1482238769531,0.7221662998199463,0.15445177257061,0.140442818403244,293.1620788574219,297.1499938964844,293.1499938964844,0.0042831134051084,-339.329345703125,296.8131103515625,0.4829791188240051,0.050000000745058,0.0490827895700931,293.18133544921875,297.1499938964844,293.1499938964844,0.2197156399488449,-3344.186767578125,304.1511535644531,0.8968936204910278,0.3015491664409637,0.2119318544864654,293.1835327148437,297.1499938964844,293.1499938964844,0.2919639050960541,-5679.03466796875,304.1263732910156,0.974609911441803,0.3788067400455475,0.3605729937553406,293.26593017578125,297.1499938964844,293.1499938964844,0.0072027053683996,-2498.158447265625,299.9783935546875,0.4829791188240051,0.050000000745058,0.2328276336193084,291.09332275390625,291.1499938964844,262.0061950683594,260.3327331542969,279.6930847167969,293.2658386230469,291.0965270996094,1.0,0.266580194234848,0.9795197248458862,0.9795197248458862,1.0,1.0,-1.1939536333084106,0.5186599493026733,0.6752936840057373,0.229644238948822,0.0,0.0,0.6107003092765808,52.311767578125,70.0,-13.619775772094728,-13725.7978515625,202.8393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546142578125,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.341796875,18000.0,0.0,0.0,0.3036607503890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488060355186462,0.6488125920295715,-6.584689799637999e-06,0.0,0.0003081770555581,0.0,0.0,48.64631271362305,0.0,0.0,0.0,0.4234509170055389,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958566516637802,-2214.80224609375,304.14862060546875,0.714711606502533,0.1544141769409179,0.1405281722545623,293.16229248046875,297.1499938964844,293.1499938964844,0.0042882720008492,-339.5636901855469,296.818115234375,0.4771647453308105,0.050000000745058,0.0491963401436805,293.1821594238281,297.1499938964844,293.1499938964844,0.2191051840782165,-3336.45751953125,304.15203857421875,0.8863338232040405,0.3009921908378601,0.2116408348083496,293.1899719238281,297.1499938964844,293.1499938964844,0.2901000380516052,-5647.40185546875,304.1340026855469,0.9624226689338684,0.377116858959198,0.3587199747562408,293.26666259765625,297.1499938964844,293.1499938964844,0.0071928962133824,-2495.0693359375,299.9606018066406,0.4771647453308105,0.050000000745058,0.2333662658929824,291.1069641113281,291.1499938964844,261.9971008300781,260.3241577148437,279.6906433105469,293.2665710449219,291.1089782714844,1.0,0.2700278759002685,0.9794889092445374,0.9794889092445374,1.0,1.0,-1.1922646760940552,0.5178861618041992,0.6743785738945007,0.2292395383119583,0.0,0.0,0.6121711134910583,55.16327667236328,73.0,6.3948588371276855,-13727.4375,208.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,308.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.650390625,18000.0,0.0,0.0,0.3035633862018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543745398521423,0.6543811559677124,-6.643299911957001e-06,0.0,0.0003080782189499,0.0,0.0,49.583984375,0.0,0.0,0.0,0.4257532060146332,4.0,0.0,1.0
