time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958761870861053,-2214.975341796875,304.1490478515625,0.7016362547874451,0.1543100178241729,0.1406344771385193,293.1632385253906,297.1499938964844,293.1499938964844,0.0042984979227185,-340.2353515625,296.8168029785156,0.4661415517330169,0.050000000745058,0.0493992269039154,293.1839294433594,297.1499938964844,293.1499938964844,0.2181037664413452,-3324.029541015625,304.15301513671875,0.8692599534988403,0.2998179495334625,0.2109866589307785,293.1956481933594,297.1499938964844,293.1499938964844,0.2880560755729675,-5612.70166015625,304.142578125,0.9415128827095032,0.3749396204948425,0.356538325548172,293.2681579589844,297.1499938964844,293.1499938964844,0.0071751005016267,-2490.770263671875,299.9190673828125,0.4661415517330169,0.050000000745058,0.2343286573886871,291.116943359375,291.1499938964844,261.9786071777344,260.30670166015625,279.6852111816406,293.2680969238281,291.11749267578125,1.0,0.2762064635753631,0.9794272780418396,0.9794272780418396,1.0,1.0,-1.1903866529464722,0.5170059204101562,0.6733806729316711,0.2288431078195572,0.0,0.0,0.6157618761062622,60.27549743652344,76.0,9.670449256896973,-13718.5947265625,217.7887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,308.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.35546875,18000.0,0.0,0.0,0.3037225604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622297167778015,0.6622363924980164,-6.715985819027992e-06,0.0,0.0003082398034166,0.0,0.0,50.86431503295898,0.0,0.0,0.0,0.4289987981319427,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958761870861053,-2214.975341796875,304.1490478515625,0.7016362547874451,0.1543100178241729,0.1406344771385193,293.1632385253906,297.1499938964844,293.1499938964844,0.0042984979227185,-340.2353515625,296.8168029785156,0.4661415517330169,0.050000000745058,0.0493992269039154,293.1839294433594,297.1499938964844,293.1499938964844,0.2181037664413452,-3324.029541015625,304.15301513671875,0.8692599534988403,0.2998179495334625,0.2109866589307785,293.1956481933594,297.1499938964844,293.1499938964844,0.2880560755729675,-5612.70166015625,304.142578125,0.9415128827095032,0.3749396204948425,0.356538325548172,293.2681579589844,297.1499938964844,293.1499938964844,0.0071751005016267,-2490.770263671875,299.9190673828125,0.4661415517330169,0.050000000745058,0.2343286573886871,291.116943359375,291.1499938964844,261.9786071777344,260.30670166015625,279.6852111816406,293.2680969238281,291.11749267578125,1.0,0.2762064635753631,0.9794272780418396,0.9794272780418396,1.0,1.0,-1.1903866529464722,0.5170059204101562,0.6733806729316711,0.2288431078195572,0.0,0.0,0.6157618761062622,60.27549743652344,76.0,9.670449256896973,-13718.5947265625,217.7887725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,308.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17921.35546875,18000.0,0.0,0.0,0.3037225604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622297167778015,0.6622363924980164,-6.715985819027992e-06,0.0,0.0003082398034166,0.0,0.0,50.86431503295898,0.0,0.0,0.0,0.4289987981319427,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958953499794006,-2215.240966796875,304.1492614746094,0.692916989326477,0.1542204171419143,0.1406931579113006,293.1644287109375,297.1499938964844,293.1499938964844,0.0043051461689174,-340.6976318359375,296.8122253417969,0.4575155079364776,0.050000000745058,0.0495449565351009,293.1854248046875,297.1499938964844,293.1499938964844,0.2173014432191848,-3314.152099609375,304.153564453125,0.8582708835601807,0.2988296747207641,0.2104171067476272,293.1971435546875,297.1499938964844,293.1499938964844,0.2870056927204132,-5595.08203125,304.1463928222656,0.9275116920471193,0.3737101554870605,0.3554281890392303,293.269287109375,297.1499938964844,293.1499938964844,0.0071592731401324,-2487.119384765625,299.884521484375,0.4575155079364776,0.050000000745058,0.2350199371576309,291.12109375,291.1499938964844,261.9635314941406,260.2925109863281,279.6806335449219,293.2691955566406,291.1215515136719,1.0,0.2805971503257751,0.9793779850006104,0.9793779850006104,1.0,1.0,-1.1894454956054688,0.5165478587150574,0.6728975772857666,0.2286906689405441,0.0,0.0,0.618503987789154,63.954097747802734,76.0,8.40092945098877,-13715.529296875,224.91017150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.490234375,18000.0,0.0,0.0,0.304137259721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6683025360107422,0.6683092713356018,-6.766665592294885e-06,0.0,0.000308660644805,0.0,0.0,51.833927154541016,0.0,0.0,0.0,0.4314018189907074,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958997532725334,-2215.3037109375,304.1493225097656,0.6909359693527222,0.1541980057954788,0.1407060027122497,293.1647644042969,297.1499938964844,293.1499938964844,0.0043065114878118,-340.7929077148437,296.810791015625,0.4555681645870209,0.050000000745058,0.0495796836912632,293.1858215332031,297.1499938964844,293.1499938964844,0.2170953452587127,-3311.619873046875,304.1536865234375,0.8557920455932617,0.2985752820968628,0.2102683782577514,293.19732666015625,297.1499938964844,293.1499938964844,0.2867755591869354,-5591.26220703125,304.1471252441406,0.9243371486663818,0.3734354078769684,0.3551897704601288,293.26953125,297.1499938964844,293.1499938964844,0.0071550556458532,-2486.142578125,299.8758239746094,0.4555681645870209,0.050000000745058,0.2351846694946289,291.1219787597656,291.1499938964844,261.959716796875,260.2889404296875,279.6794738769531,293.2694702148437,291.1224060058594,1.0,0.2816333174705505,0.9793656468391418,0.9793656468391418,1.0,1.0,-1.1892355680465698,0.5164440274238586,0.6727915406227112,0.2286613434553146,0.0,0.0,0.6191449761390686,64.83098602294922,79.0,7.91659688949585,-13714.6904296875,226.61111450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,308.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.302734375,18000.0,0.0,0.0,0.3042735457420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697213649749756,0.66972815990448,-6.778604074497707e-06,0.0,0.0003087989753112,0.0,0.0,52.06263732910156,0.0,0.0,0.0,0.4319650530815124,4.0,0.0,1.0
483060,293.14898681640625,297.1499938964844,293.1499938964844,0.0959221124649047,-2215.64404296875,304.1495056152344,0.6819993853569031,0.1540861427783966,0.1407623142004013,293.1668395996094,297.1499938964844,293.1499938964844,0.0043117441236972,-341.1614990234375,296.8018798828125,0.4470000565052032,0.050000000745058,0.049744825810194,293.18780517578125,297.1499938964844,293.1499938964844,0.2160353660583496,-3298.6220703125,304.1542358398437,0.8446521759033203,0.2972628176212311,0.2094891518354416,293.1976623535156,297.1499938964844,293.1499938964844,0.2857292592525482,-5574.1220703125,304.1497802734375,0.9103219509124756,0.3721674978733063,0.3541213274002075,293.270751953125,297.1499938964844,293.1499938964844,0.0071327788755297,-2480.974853515625,299.83209228515625,0.4470000565052032,0.050000000745058,0.2359680384397506,291.1254577636719,291.1499938964844,261.94049072265625,260.2709350585937,279.673583984375,293.27069091796875,291.1257629394531,1.0,0.2864986360073089,0.9793255925178528,0.9793255925178528,1.0,1.0,-1.188223958015442,0.5159388780593872,0.6722850203514099,0.228534996509552,0.0,0.0,0.6221739053726196,69.00125885009766,67.0,5.627850532531738,-13711.28515625,234.68728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,308.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5078125,18000.0,0.0,0.0,0.3051134347915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763683557510376,0.676375150680542,-6.834566647739848e-06,0.0,0.0003096513391938,0.0,0.0,53.14230728149414,0.0,0.0,0.0,0.4346093833446502,4.0,0.0,1.0
483120,293.14898681640625,297.1499938964844,293.1499938964844,0.0959221124649047,-2215.64404296875,304.1495056152344,0.6819993853569031,0.1540861427783966,0.1407623142004013,293.1668395996094,297.1499938964844,293.1499938964844,0.0043117441236972,-341.1614990234375,296.8018798828125,0.4470000565052032,0.050000000745058,0.049744825810194,293.18780517578125,297.1499938964844,293.1499938964844,0.2160353660583496,-3298.6220703125,304.1542358398437,0.8446521759033203,0.2972628176212311,0.2094891518354416,293.1976623535156,297.1499938964844,293.1499938964844,0.2857292592525482,-5574.1220703125,304.1497802734375,0.9103219509124756,0.3721674978733063,0.3541213274002075,293.270751953125,297.1499938964844,293.1499938964844,0.0071327788755297,-2480.974853515625,299.83209228515625,0.4470000565052032,0.050000000745058,0.2359680384397506,291.1254577636719,291.1499938964844,261.94049072265625,260.2709350585937,279.673583984375,293.27069091796875,291.1257629394531,1.0,0.2864986360073089,0.9793255925178528,0.9793255925178528,1.0,1.0,-1.188223958015442,0.5159388780593872,0.6722850203514099,0.228534996509552,0.0,0.0,0.6221739053726196,69.00125885009766,67.0,5.627850532531738,-13711.28515625,234.68728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,308.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5078125,18000.0,0.0,0.0,0.3051134347915649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763683557510376,0.676375150680542,-6.834566647739848e-06,0.0,0.0003096513391938,0.0,0.0,53.14230728149414,0.0,0.0,0.0,0.4346093833446502,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958133488893508,-2213.50537109375,304.1498413085937,0.682261049747467,0.1540110856294632,0.1406733393669128,293.1693725585937,297.1499938964844,293.1499938964844,0.0042997901327908,-340.2135314941406,296.7916564941406,0.4473861455917358,0.050000000745058,0.0497369207441806,293.18975830078125,297.1499938964844,293.1499938964844,0.214747667312622,-3282.784423828125,304.15496826171875,0.8439009189605713,0.2959111630916595,0.2085465341806411,293.1973876953125,297.1499938964844,293.1499938964844,0.2845668196678161,-5555.4033203125,304.1517944335937,0.9098356366157532,0.3710184097290039,0.3530056774616241,293.2717590332031,297.1499938964844,293.1499938964844,0.0070803384296596,-2467.00830078125,299.7889404296875,0.4473861455917358,0.050000000745058,0.2359305471181869,291.1299743652344,291.1499938964844,261.9209289550781,260.252685546875,279.66827392578125,293.2716979980469,291.1307067871094,1.0,0.2854549884796142,0.9792855978012084,0.9792855978012084,1.0,1.0,-1.1855930089950562,0.5146973729133606,0.6708956360816956,0.22800974547863,0.0,0.0,0.6245874762535095,68.76712036132812,55.0,7.602303504943848,-13698.939453125,233.27487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,308.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.470703125,18000.0,0.0,0.0,0.3061267435550689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821352243423462,0.6821420788764954,-6.884393769723829e-06,0.0,0.0003106797230429,0.0,0.0,54.09763717651367,0.0,0.0,0.0,0.4369092285633087,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958133488893508,-2213.50537109375,304.1498413085937,0.682261049747467,0.1540110856294632,0.1406733393669128,293.1693725585937,297.1499938964844,293.1499938964844,0.0042997901327908,-340.2135314941406,296.7916564941406,0.4473861455917358,0.050000000745058,0.0497369207441806,293.18975830078125,297.1499938964844,293.1499938964844,0.214747667312622,-3282.784423828125,304.15496826171875,0.8439009189605713,0.2959111630916595,0.2085465341806411,293.1973876953125,297.1499938964844,293.1499938964844,0.2845668196678161,-5555.4033203125,304.1517944335937,0.9098356366157532,0.3710184097290039,0.3530056774616241,293.2717590332031,297.1499938964844,293.1499938964844,0.0070803384296596,-2467.00830078125,299.7889404296875,0.4473861455917358,0.050000000745058,0.2359305471181869,291.1299743652344,291.1499938964844,261.9209289550781,260.252685546875,279.66827392578125,293.2716979980469,291.1307067871094,1.0,0.2854549884796142,0.9792855978012084,0.9792855978012084,1.0,1.0,-1.1855930089950562,0.5146973729133606,0.6708956360816956,0.22800974547863,0.0,0.0,0.6245874762535095,68.76712036132812,55.0,7.602303504943848,-13698.939453125,233.27487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,308.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.470703125,18000.0,0.0,0.0,0.3061267435550689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821352243423462,0.6821420788764954,-6.884393769723829e-06,0.0,0.0003106797230429,0.0,0.0,54.09763717651367,0.0,0.0,0.0,0.4369092285633087,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957237109541893,-2211.75732421875,304.1500549316406,0.6852492094039917,0.1540036797523498,0.1406021565198898,293.1707458496094,297.1499938964844,293.1499938964844,0.0042880922555923,-339.2876281738281,296.7867736816406,0.4503039419651031,0.050000000745058,0.0496786162257194,293.1906433105469,297.1499938964844,293.1499938964844,0.2140206843614578,-3273.82080078125,304.1553955078125,0.8466785550117493,0.2952339649200439,0.2080324441194534,293.1970520019531,297.1499938964844,293.1499938964844,0.2839212417602539,-5545.080078125,304.15264892578125,0.913637101650238,0.3704833090305328,0.3524320423603058,293.2721252441406,297.1499938964844,293.1499938964844,0.0070445733144879,-2457.11181640625,299.76812744140625,0.4503039419651031,0.050000000745058,0.2356539666652679,291.1338195800781,291.1499938964844,261.9110412597656,260.24346923828125,279.6657409667969,293.2720947265625,291.1346435546875,1.0,0.2833599746227264,0.979265570640564,0.979265570640564,1.0,1.0,-1.183800220489502,0.5138623714447021,0.6699378490447998,0.2276221215724945,0.0,0.0,0.6252851486206055,67.26696014404297,55.0,9.40673542022705,-13688.263671875,229.6150360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.201171875,18000.0,0.0,0.0,0.3066498637199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6841971278190613,0.6842039823532104,-6.903927896928508e-06,0.0,0.0003112106060143,0.0,0.0,54.45233154296875,0.0,0.0,0.0,0.4377453625202179,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956237539649009,-2209.813720703125,304.15020751953125,0.6898256540298462,0.1540150493383407,0.1405230462551117,293.17218017578125,297.1499938964844,293.1499938964844,0.0042735952883958,-338.1446228027344,296.78173828125,0.4548048377037048,0.050000000745058,0.0495936013758182,293.19146728515625,297.1499938964844,293.1499938964844,0.2132601737976074,-3264.441650390625,304.1557922363281,0.8512262105941772,0.2945566475391388,0.2074983865022659,293.1966247558594,297.1499938964844,293.1499938964844,0.2832552492618561,-5534.47412109375,304.1533508300781,0.919811487197876,0.3699709773063659,0.3518542051315307,293.2724304199219,297.1499938964844,293.1499938964844,0.0070044477470219,-2445.88037109375,299.74761962890625,0.4548048377037048,0.050000000745058,0.2352506816387176,291.1380920410156,291.1499938964844,261.9010925292969,260.2342224121094,279.6631774902344,293.2723999023437,291.13897705078125,1.0,0.2804208397865295,0.9792459607124328,0.9792459607124328,1.0,1.0,-1.181784749031067,0.5129280090332031,0.6688567399978638,0.2271750271320343,0.0,0.0,0.6256533265113831,65.0872802734375,43.0,10.790431022644045,-13674.7607421875,224.52145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6015625,18000.0,0.0,0.0,0.3071578443050384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855693459510803,0.6855762600898743,-6.918146482348675e-06,0.0,0.000311726151267,0.0,0.0,54.69670867919922,0.0,0.0,0.0,0.4383143484592438,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954084023833274,-2205.638671875,304.1505126953125,0.7035155892372131,0.1540875881910324,0.1403532475233078,293.1751708984375,297.1499938964844,293.1499938964844,0.0042382096871733,-335.3659362792969,296.77099609375,0.4682864546775818,0.050000000745058,0.0493618920445442,293.1929626464844,297.1499938964844,293.1499938964844,0.2116689831018448,-3244.819091796875,304.156494140625,0.8656413555145264,0.2932025194168091,0.2063848674297332,293.195556640625,297.1499938964844,293.1499938964844,0.2818917036056518,-5512.86572265625,304.1545104980469,0.9390153288841248,0.3690068125724792,0.3506965935230255,293.27276611328125,297.1499938964844,293.1499938964844,0.0069148587062954,-2420.50341796875,299.7073669433594,0.4682864546775818,0.050000000745058,0.2341515570878982,291.147216796875,291.1499938964844,261.8809509277344,260.2156066894531,279.6579284667969,293.2727355957031,291.1481628417969,1.0,0.2724700570106506,0.9792066216468812,0.9792066216468812,1.0,1.0,-1.177257776260376,0.5108410716056824,0.6664167642593384,0.2261409312486648,0.0,0.0,0.6254191994667053,59.15898895263672,31.0,12.425354957580566,-13641.1953125,211.0730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.3080596625804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862697005271912,0.6862766742706299,-6.929821665835334e-06,0.0,0.0003126413794234,0.0,0.0,54.84917449951172,0.0,0.0,0.0,0.438642293214798,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954084023833274,-2205.638671875,304.1505126953125,0.7035155892372131,0.1540875881910324,0.1403532475233078,293.1751708984375,297.1499938964844,293.1499938964844,0.0042382096871733,-335.3659362792969,296.77099609375,0.4682864546775818,0.050000000745058,0.0493618920445442,293.1929626464844,297.1499938964844,293.1499938964844,0.2116689831018448,-3244.819091796875,304.156494140625,0.8656413555145264,0.2932025194168091,0.2063848674297332,293.195556640625,297.1499938964844,293.1499938964844,0.2818917036056518,-5512.86572265625,304.1545104980469,0.9390153288841248,0.3690068125724792,0.3506965935230255,293.27276611328125,297.1499938964844,293.1499938964844,0.0069148587062954,-2420.50341796875,299.7073669433594,0.4682864546775818,0.050000000745058,0.2341515570878982,291.147216796875,291.1499938964844,261.8809509277344,260.2156066894531,279.6579284667969,293.2727355957031,291.1481628417969,1.0,0.2724700570106506,0.9792066216468812,0.9792066216468812,1.0,1.0,-1.177257776260376,0.5108410716056824,0.6664167642593384,0.2261409312486648,0.0,0.0,0.6254191994667053,59.15898895263672,31.0,12.425354957580566,-13641.1953125,211.0730895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,308.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.3080596625804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862697005271912,0.6862766742706299,-6.929821665835334e-06,0.0,0.0003126413794234,0.0,0.0,54.84917449951172,0.0,0.0,0.0,0.438642293214798,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951896831393241,-2201.411865234375,304.15069580078125,0.7225134968757629,0.1542162150144577,0.1401810646057129,293.17822265625,297.1499938964844,293.1499938964844,0.0041968417353928,-332.1305236816406,296.7590637207031,0.4835553765296936,0.050000000745058,0.0490716807544231,293.1942749023437,297.1499938964844,293.1499938964844,0.2100219130516052,-3224.514892578125,304.1570739746094,0.8880919218063354,0.291850209236145,0.2052291184663772,293.1942749023437,297.1499938964844,293.1499938964844,0.2805224359035492,-5491.2822265625,304.1552734375,0.965911328792572,0.3681128025054931,0.3495494127273559,293.2728271484375,297.1499938964844,293.1499938964844,0.0068174628540873,-2392.599365234375,299.6678771972656,0.4835553765296936,0.050000000745058,0.2327749282121658,291.1564025878906,291.1499938964844,261.860595703125,260.19683837890625,279.6523742675781,293.2728271484375,291.1573181152344,1.0,0.2623064815998077,0.9791672825813292,0.9791672825813292,1.0,1.0,-1.1722862720489502,0.5085644721984863,0.6637217998504639,0.2249669134616851,0.0,0.0,0.6239451169967651,51.742706298828125,25.0,12.618693351745604,-13600.578125,194.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8203125,18000.0,0.0,0.0,0.3087152540683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684284508228302,0.684291422367096,-6.91904187988257e-06,0.0,0.0003133067220915,0.0,0.0,54.55601119995117,0.0,0.0,0.0,0.4379017055034637,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951896831393241,-2201.411865234375,304.15069580078125,0.7225134968757629,0.1542162150144577,0.1401810646057129,293.17822265625,297.1499938964844,293.1499938964844,0.0041968417353928,-332.1305236816406,296.7590637207031,0.4835553765296936,0.050000000745058,0.0490716807544231,293.1942749023437,297.1499938964844,293.1499938964844,0.2100219130516052,-3224.514892578125,304.1570739746094,0.8880919218063354,0.291850209236145,0.2052291184663772,293.1942749023437,297.1499938964844,293.1499938964844,0.2805224359035492,-5491.2822265625,304.1552734375,0.965911328792572,0.3681128025054931,0.3495494127273559,293.2728271484375,297.1499938964844,293.1499938964844,0.0068174628540873,-2392.599365234375,299.6678771972656,0.4835553765296936,0.050000000745058,0.2327749282121658,291.1564025878906,291.1499938964844,261.860595703125,260.19683837890625,279.6523742675781,293.2728271484375,291.1573181152344,1.0,0.2623064815998077,0.9791672825813292,0.9791672825813292,1.0,1.0,-1.1722862720489502,0.5085644721984863,0.6637217998504639,0.2249669134616851,0.0,0.0,0.6239451169967651,51.742706298828125,25.0,12.618693351745604,-13600.578125,194.6121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8203125,18000.0,0.0,0.0,0.3087152540683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684284508228302,0.684291422367096,-6.91904187988257e-06,0.0,0.0003133067220915,0.0,0.0,54.55601119995117,0.0,0.0,0.0,0.4379017055034637,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950270667672157,-2198.270263671875,304.1507263183594,0.7426797151565552,0.1543766856193542,0.1400640308856964,293.1812438964844,297.1499938964844,293.1499938964844,0.0041568931192159,-329.0174560546875,296.7453918457031,0.498389720916748,0.050000000745058,0.0488016009330749,293.1954345703125,297.1499938964844,293.1499938964844,0.2084143161773681,-3204.730712890625,304.1573791503906,0.9148077368736268,0.2904916703701019,0.2040864527225494,293.1929016113281,297.1499938964844,293.1499938964844,0.2792475819587707,-5471.31201171875,304.1556396484375,0.991281032562256,0.3672696650028229,0.3484760820865631,293.2726745605469,297.1499938964844,293.1499938964844,0.0067257401533424,-2366.219970703125,299.62847900390625,0.498389720916748,0.050000000745058,0.2314937710762024,291.16424560546875,291.1499938964844,261.8400573730469,260.1779479980469,279.6461486816406,293.2726745605469,291.1649169921875,1.0,0.2526583075523376,0.979132354259491,0.979132354259491,1.0,1.0,-1.1676236391067505,0.5064420104026794,0.661181628704071,0.2238349467515945,0.0,0.0,0.6214935779571533,44.8398551940918,25.0,10.597658157348633,-13558.611328125,179.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,308.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.103515625,18000.0,0.0,0.0,0.3090463578701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799551248550415,0.6799619793891907,-6.887988547532586e-06,0.0,0.0003136427840217,0.0,0.0,53.8735466003418,0.0,0.0,0.0,0.4362285137176513,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950270667672157,-2198.270263671875,304.1507263183594,0.7426797151565552,0.1543766856193542,0.1400640308856964,293.1812438964844,297.1499938964844,293.1499938964844,0.0041568931192159,-329.0174560546875,296.7453918457031,0.498389720916748,0.050000000745058,0.0488016009330749,293.1954345703125,297.1499938964844,293.1499938964844,0.2084143161773681,-3204.730712890625,304.1573791503906,0.9148077368736268,0.2904916703701019,0.2040864527225494,293.1929016113281,297.1499938964844,293.1499938964844,0.2792475819587707,-5471.31201171875,304.1556396484375,0.991281032562256,0.3672696650028229,0.3484760820865631,293.2726745605469,297.1499938964844,293.1499938964844,0.0067257401533424,-2366.219970703125,299.62847900390625,0.498389720916748,0.050000000745058,0.2314937710762024,291.16424560546875,291.1499938964844,261.8400573730469,260.1779479980469,279.6461486816406,293.2726745605469,291.1649169921875,1.0,0.2526583075523376,0.979132354259491,0.979132354259491,1.0,1.0,-1.1676236391067505,0.5064420104026794,0.661181628704071,0.2238349467515945,0.0,0.0,0.6214935779571533,44.8398551940918,25.0,10.597658157348633,-13558.611328125,179.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,308.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.103515625,18000.0,0.0,0.0,0.3090463578701019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799551248550415,0.6799619793891907,-6.887988547532586e-06,0.0,0.0003136427840217,0.0,0.0,53.8735466003418,0.0,0.0,0.0,0.4362285137176513,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949305593967437,-2196.3212890625,304.1506652832031,0.7579196095466614,0.1545470356941223,0.1400602608919143,293.1841125488281,297.1499938964844,293.1499938964844,0.0041267299093306,-326.6055908203125,296.7323913574219,0.5094311237335205,0.050000000745058,0.048637893050909,293.1965026855469,297.1499938964844,293.1499938964844,0.2068340182304382,-3185.22607421875,304.1575622558594,0.9356465935707092,0.289122462272644,0.2030146270990371,293.1867980957031,297.1499938964844,293.1499938964844,0.2699752748012543,-5321.79833984375,304.17022705078125,0.9990000128746032,0.367380291223526,0.3388495147228241,293.2723388671875,297.1499938964844,293.1499938964844,0.0066530010662972,-2344.947998046875,299.5904541015625,0.5094311237335205,0.050000000745058,0.2307172268629074,291.17431640625,291.1499938964844,261.8193054199219,260.1589660644531,279.6434631347656,293.2723693847656,291.1773376464844,1.0,0.2452370971441269,0.9790974855422974,0.9790974855422974,1.0,1.0,-1.153653860092163,0.5001351833343506,0.6535186767578125,0.2203292995691299,0.0,0.0,0.6177718043327332,40.50126266479492,25.0,22.859832763671875,-13453.5966796875,166.61585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.3089579939842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738072037696838,0.673814058303833,-6.842079528723843e-06,0.0,0.0003135530860163,0.0,0.0,52.90231704711914,0.0,0.0,0.0,0.4338131546974182,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949305593967437,-2196.3212890625,304.1506652832031,0.7579196095466614,0.1545470356941223,0.1400602608919143,293.1841125488281,297.1499938964844,293.1499938964844,0.0041267299093306,-326.6055908203125,296.7323913574219,0.5094311237335205,0.050000000745058,0.048637893050909,293.1965026855469,297.1499938964844,293.1499938964844,0.2068340182304382,-3185.22607421875,304.1575622558594,0.9356465935707092,0.289122462272644,0.2030146270990371,293.1867980957031,297.1499938964844,293.1499938964844,0.2699752748012543,-5321.79833984375,304.17022705078125,0.9990000128746032,0.367380291223526,0.3388495147228241,293.2723388671875,297.1499938964844,293.1499938964844,0.0066530010662972,-2344.947998046875,299.5904541015625,0.5094311237335205,0.050000000745058,0.2307172268629074,291.17431640625,291.1499938964844,261.8193054199219,260.1589660644531,279.6434631347656,293.2723693847656,291.1773376464844,1.0,0.2452370971441269,0.9790974855422974,0.9790974855422974,1.0,1.0,-1.153653860092163,0.5001351833343506,0.6535186767578125,0.2203292995691299,0.0,0.0,0.6177718043327332,40.50126266479492,25.0,22.859832763671875,-13453.5966796875,166.61585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.580078125,18000.0,0.0,0.0,0.3089579939842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738072037696838,0.673814058303833,-6.842079528723843e-06,0.0,0.0003135530860163,0.0,0.0,52.90231704711914,0.0,0.0,0.0,0.4338131546974182,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.094794824719429,-2193.505615234375,304.1507873535156,0.7636277079582214,0.1546186357736587,0.1400805562734604,293.1855163574219,297.1499938964844,293.1499938964844,0.0041116531938314,-325.2447204589844,296.7330017089844,0.5135920643806458,0.050000000745058,0.048584371805191,293.19708251953125,297.1499938964844,293.1499938964844,0.2058285325765609,-3172.58447265625,304.15802001953125,0.9428619146347046,0.2884195148944855,0.2024926096200943,293.1760559082031,297.1499938964844,293.1499938964844,0.2623756229877472,-5199.2939453125,304.1802978515625,0.9990000128746032,0.3690221607685089,0.3312696814537048,293.2720642089844,297.1499938964844,293.1499938964844,0.0066173388622701,-2333.4423828125,299.57635498046875,0.5135920643806458,0.050000000745058,0.2304633408784866,291.1923828125,291.1499938964844,261.80889892578125,260.1494445800781,279.6429138183594,293.2720947265625,291.1965026855469,1.0,0.2420086413621902,0.9790800213813782,0.9790800213813782,1.0,1.0,-1.1435856819152832,0.4956231117248535,0.6479625701904297,0.2177353352308273,0.0,0.0,0.6131654977798462,39.00593566894531,25.0,37.42161178588867,-13368.505859375,160.75135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,308.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.056640625,18000.0,0.0,0.0,0.3086135387420654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674825549125671,0.6674893498420715,-6.801528343203245e-06,0.0,0.0003132034908048,0.0,0.0,51.954708099365234,0.0,0.0,0.0,0.4313610792160034,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946682691574096,-2190.89306640625,304.15087890625,0.7690121531486511,0.1546827405691146,0.1400961577892303,293.1869506835937,297.1499938964844,293.1499938964844,0.0040962416678667,-323.8804626464844,296.7330322265625,0.5175570249557495,0.050000000745058,0.0485369265079498,293.1976928710937,297.1499938964844,293.1499938964844,0.2048446238040924,-3160.244873046875,304.1583557128906,0.9493603706359864,0.2877049744129181,0.2019642144441604,293.1620788574219,297.1499938964844,293.1499938964844,0.255433589220047,-5087.5859375,304.1873779296875,0.9990000128746032,0.3714344203472137,0.3244025111198425,293.2716979980469,297.1499938964844,293.1499938964844,0.0065830964595079,-2322.47021484375,299.5624084472656,0.5175570249557495,0.050000000745058,0.2302382886409759,291.20977783203125,291.1499938964844,261.7984313964844,260.1399230957031,279.6417541503906,293.2717590332031,291.2128295898437,1.0,0.2390839904546737,0.9790675044059752,0.9790675044059752,1.0,1.0,-1.1343997716903689,0.4915164709091186,0.64288330078125,0.2153597921133041,0.0,0.0,0.6074045300483704,37.67760848999024,25.0,39.38998031616211,-13272.732421875,155.5496063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737976074219,308.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.912109375,18000.0,0.0,0.0,0.30801722407341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575601100921631,0.6575668454170227,-6.734546786901774e-06,0.0,0.0003125983348581,0.0,0.0,50.46906661987305,0.0,0.0,0.0,0.4276092648506164,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945462957024574,-2188.366943359375,304.1507873535156,0.778869092464447,0.1548128724098205,0.1401357948780059,293.1896667480469,297.1499938964844,293.1499938964844,0.0040693180635571,-321.6316223144531,296.723876953125,0.5248970985412598,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031510323286056,-3139.218994140625,304.15838623046875,0.9603880047798156,0.286269336938858,0.2009070217609405,293.1302185058594,297.1499938964844,293.1499938964844,0.2435376197099685,-4896.5595703125,304.19451904296875,0.9990000128746032,0.3775846064090729,0.3124987781047821,293.2705383300781,297.1499938964844,293.1499938964844,0.0065241940319538,-2304.462646484375,299.5304870605469,0.5248970985412598,0.050000000745058,0.2298593670129776,291.2290954589844,291.1499938964844,261.7774353027344,260.1208801269531,279.6376342773437,293.2706298828125,291.2302551269531,1.0,0.2340165078639984,0.9790425896644592,0.9790425896644592,1.0,1.0,-1.1183384656906128,0.4843620061874389,0.6339764595031738,0.2111775875091552,0.0,0.0,0.5953733921051025,35.4344482421875,43.0,25.60143280029297,-13084.4228515625,146.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18217.255859375,18000.0,0.0,0.0,0.3060212433338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338992714881897,0.633905827999115,-6.55992289466667e-06,0.0,0.0003105726791545,0.0,0.0,46.94599914550781,0.0,0.0,0.0,0.4186284840106964,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945462957024574,-2188.366943359375,304.1507873535156,0.778869092464447,0.1548128724098205,0.1401357948780059,293.1896667480469,297.1499938964844,293.1499938964844,0.0040693180635571,-321.6316223144531,296.723876953125,0.5248970985412598,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031510323286056,-3139.218994140625,304.15838623046875,0.9603880047798156,0.286269336938858,0.2009070217609405,293.1302185058594,297.1499938964844,293.1499938964844,0.2435376197099685,-4896.5595703125,304.19451904296875,0.9990000128746032,0.3775846064090729,0.3124987781047821,293.2705383300781,297.1499938964844,293.1499938964844,0.0065241940319538,-2304.462646484375,299.5304870605469,0.5248970985412598,0.050000000745058,0.2298593670129776,291.2290954589844,291.1499938964844,261.7774353027344,260.1208801269531,279.6376342773437,293.2706298828125,291.2302551269531,1.0,0.2340165078639984,0.9790425896644592,0.9790425896644592,1.0,1.0,-1.1183384656906128,0.4843620061874389,0.6339764595031738,0.2111775875091552,0.0,0.0,0.5953733921051025,35.4344482421875,43.0,25.60143280029297,-13084.4228515625,146.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18217.255859375,18000.0,0.0,0.0,0.3060212433338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338992714881897,0.633905827999115,-6.55992289466667e-06,0.0,0.0003105726791545,0.0,0.0,46.94599914550781,0.0,0.0,0.0,0.4186284840106964,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0947754681110382,-2192.9423828125,304.1501159667969,0.7737143039703369,0.1549044251441955,0.1402727514505386,293.19219970703125,297.1499938964844,293.1499938964844,0.0040564974769949,-320.85357666015625,296.6961669921875,0.5208220481872559,0.050000000745058,0.0485002547502517,293.199951171875,297.1499938964844,293.1499938964844,0.2021383345127105,-3127.204345703125,304.1572265625,0.9516959190368652,0.2847984731197357,0.1999235600233078,293.1102294921875,297.1499938964844,293.1499938964844,0.2491232305765152,-4993.98828125,304.1695251464844,0.9990000128746032,0.3822025954723358,0.3189858198165893,293.2691955566406,297.1499938964844,293.1499938964844,0.006495373789221,-2298.0048828125,299.48828125,0.5208220481872559,0.050000000745058,0.2300643175840377,291.2169189453125,291.1499938964844,261.7563781738281,260.1018371582031,279.6236877441406,293.2692565917969,291.2117004394531,1.0,0.2372862249612808,0.9790176153182985,0.9790176153182985,1.0,1.0,-1.125393629074097,0.4875854253768921,0.6378082633018494,0.212782621383667,0.0,0.0,0.5865468978881836,36.61882781982422,61.0,-26.64922332763672,-13057.34765625,150.9897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,308.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.44921875,18000.0,0.0,0.0,0.3032372295856476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119776368141174,0.6119840145111084,-6.385749202308944e-06,0.0,0.00030774725019,0.0,0.0,43.7491340637207,0.0,0.0,0.0,0.4103257358074188,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0947754681110382,-2192.9423828125,304.1501159667969,0.7737143039703369,0.1549044251441955,0.1402727514505386,293.19219970703125,297.1499938964844,293.1499938964844,0.0040564974769949,-320.85357666015625,296.6961669921875,0.5208220481872559,0.050000000745058,0.0485002547502517,293.199951171875,297.1499938964844,293.1499938964844,0.2021383345127105,-3127.204345703125,304.1572265625,0.9516959190368652,0.2847984731197357,0.1999235600233078,293.1102294921875,297.1499938964844,293.1499938964844,0.2491232305765152,-4993.98828125,304.1695251464844,0.9990000128746032,0.3822025954723358,0.3189858198165893,293.2691955566406,297.1499938964844,293.1499938964844,0.006495373789221,-2298.0048828125,299.48828125,0.5208220481872559,0.050000000745058,0.2300643175840377,291.2169189453125,291.1499938964844,261.7563781738281,260.1018371582031,279.6236877441406,293.2692565917969,291.2117004394531,1.0,0.2372862249612808,0.9790176153182985,0.9790176153182985,1.0,1.0,-1.125393629074097,0.4875854253768921,0.6378082633018494,0.212782621383667,0.0,0.0,0.5865468978881836,36.61882781982422,61.0,-26.64922332763672,-13057.34765625,150.9897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5031433105469,308.4077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18180.44921875,18000.0,0.0,0.0,0.3032372295856476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119776368141174,0.6119840145111084,-6.385749202308944e-06,0.0,0.00030774725019,0.0,0.0,43.7491340637207,0.0,0.0,0.0,0.4103257358074188,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0954843163490295,-2207.27783203125,304.1488952636719,0.7564505934715271,0.1549326181411743,0.1404653340578079,293.1943054199219,297.1499938964844,293.1499938964844,0.0040643778629601,-322.2729187011719,296.63739013671875,0.5078412890434265,0.050000000745058,0.0486595369875431,293.2011413574219,297.1499938964844,293.1499938964844,0.2021364569664001,-3128.529052734375,304.1548156738281,0.9252273440361024,0.2832964658737182,0.1990008205175399,293.1256103515625,297.1499938964844,293.1499938964844,0.2714686989784241,-5361.79638671875,304.12548828125,0.9990000128746032,0.3801709711551666,0.3418540358543396,293.2685852050781,297.1499938964844,293.1499938964844,0.0065012476406991,-2306.0517578125,299.4246520996094,0.5078412890434265,0.050000000745058,0.230819895863533,291.1505126953125,291.1499938964844,261.7352294921875,260.08282470703125,279.6019897460937,293.2685852050781,291.14227294921875,1.0,0.2471509128808975,0.9789929389953612,0.9789929389953612,1.0,1.0,-1.1530567407608032,0.5000290274620056,0.6530277132987976,0.2197160124778747,0.0,0.0,0.5905762910842896,41.02870178222656,64.0,-82.80731964111328,-13260.4892578125,167.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940856933594,308.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.3006926774978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099392771720886,0.6099455952644348,-6.327275514195208e-06,0.0,0.0003051648382097,0.0,0.0,43.22493743896485,0.0,0.0,0.0,0.4091911911964416,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0954843163490295,-2207.27783203125,304.1488952636719,0.7564505934715271,0.1549326181411743,0.1404653340578079,293.1943054199219,297.1499938964844,293.1499938964844,0.0040643778629601,-322.2729187011719,296.63739013671875,0.5078412890434265,0.050000000745058,0.0486595369875431,293.2011413574219,297.1499938964844,293.1499938964844,0.2021364569664001,-3128.529052734375,304.1548156738281,0.9252273440361024,0.2832964658737182,0.1990008205175399,293.1256103515625,297.1499938964844,293.1499938964844,0.2714686989784241,-5361.79638671875,304.12548828125,0.9990000128746032,0.3801709711551666,0.3418540358543396,293.2685852050781,297.1499938964844,293.1499938964844,0.0065012476406991,-2306.0517578125,299.4246520996094,0.5078412890434265,0.050000000745058,0.230819895863533,291.1505126953125,291.1499938964844,261.7352294921875,260.08282470703125,279.6019897460937,293.2685852050781,291.14227294921875,1.0,0.2471509128808975,0.9789929389953612,0.9789929389953612,1.0,1.0,-1.1530567407608032,0.5000290274620056,0.6530277132987976,0.2197160124778747,0.0,0.0,0.5905762910842896,41.02870178222656,64.0,-82.80731964111328,-13260.4892578125,167.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5940856933594,308.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.3006926774978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099392771720886,0.6099455952644348,-6.327275514195208e-06,0.0,0.0003051648382097,0.0,0.0,43.22493743896485,0.0,0.0,0.0,0.4091911911964416,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961546152830123,-2220.743408203125,304.1481628417969,0.7390093803405762,0.1549285054206848,0.1406487077474594,293.1956787109375,297.1499938964844,293.1499938964844,0.0040796883404254,-324.2001647949219,296.580322265625,0.4950550198554992,0.050000000745058,0.0488577559590339,293.2020874023437,297.1499938964844,293.1499938964844,0.2020955681800842,-3129.105712890625,304.1533203125,0.8986122608184814,0.2818054854869842,0.1981007605791092,293.1669311523437,297.1499938964844,293.1499938964844,0.2855374217033386,-5587.95654296875,304.1125183105469,0.9909411668777466,0.3724165260791778,0.3550573885440826,293.269287109375,297.1499938964844,293.1499938964844,0.0065109226852655,-2314.88720703125,299.3575744628906,0.4950550198554992,0.050000000745058,0.2317601591348648,291.0852966308594,291.1499938964844,261.71405029296875,260.0639038085937,279.5861511230469,293.26922607421875,291.08251953125,1.0,0.2558917701244354,0.9789682626724244,0.9789682626724244,1.0,1.0,-1.1690571308135986,0.5072422027587891,0.6618149876594543,0.2237525284290313,0.0,0.0,0.6040829420089722,46.27130508422852,67.0,-66.90491485595703,-13490.328125,182.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,308.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6015625,18000.0,0.0,0.0,0.2994564473628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307404637336731,0.6307469010353088,-6.441212462959811e-06,0.0,0.0003039102011825,0.0,0.0,45.94182205200195,0.0,0.0,0.0,0.4166081547737121,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961546152830123,-2220.743408203125,304.1481628417969,0.7390093803405762,0.1549285054206848,0.1406487077474594,293.1956787109375,297.1499938964844,293.1499938964844,0.0040796883404254,-324.2001647949219,296.580322265625,0.4950550198554992,0.050000000745058,0.0488577559590339,293.2020874023437,297.1499938964844,293.1499938964844,0.2020955681800842,-3129.105712890625,304.1533203125,0.8986122608184814,0.2818054854869842,0.1981007605791092,293.1669311523437,297.1499938964844,293.1499938964844,0.2855374217033386,-5587.95654296875,304.1125183105469,0.9909411668777466,0.3724165260791778,0.3550573885440826,293.269287109375,297.1499938964844,293.1499938964844,0.0065109226852655,-2314.88720703125,299.3575744628906,0.4950550198554992,0.050000000745058,0.2317601591348648,291.0852966308594,291.1499938964844,261.71405029296875,260.0639038085937,279.5861511230469,293.26922607421875,291.08251953125,1.0,0.2558917701244354,0.9789682626724244,0.9789682626724244,1.0,1.0,-1.1690571308135986,0.5072422027587891,0.6618149876594543,0.2237525284290313,0.0,0.0,0.6040829420089722,46.27130508422852,67.0,-66.90491485595703,-13490.328125,182.7494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,308.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17799.6015625,18000.0,0.0,0.0,0.2994564473628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307404637336731,0.6307469010353088,-6.441212462959811e-06,0.0,0.0003039102011825,0.0,0.0,45.94182205200195,0.0,0.0,0.0,0.4166081547737121,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0962061658501625,-2221.58447265625,304.1484069824219,0.7298498749732971,0.1549041867256164,0.1407578736543655,293.1962280273437,297.1499938964844,293.1499938964844,0.004085028078407,-324.5508117675781,296.5723876953125,0.4882975816726684,0.050000000745058,0.0489804446697235,293.2025756835937,297.1499938964844,293.1499938964844,0.2014696896076202,-3121.215087890625,304.15386962890625,0.8853712677955627,0.2810517847537994,0.1976749897003173,293.1799621582031,297.1499938964844,293.1499938964844,0.2831703126430511,-5544.6083984375,304.1236572265625,0.976954698562622,0.3696364462375641,0.3519583940505981,293.27001953125,297.1499938964844,293.1499938964844,0.0065077468752861,-2314.0244140625,299.3358459472656,0.4882975816726684,0.050000000745058,0.2323421537876129,291.0879821777344,291.1499938964844,261.7034912109375,260.054443359375,279.58251953125,293.2698974609375,291.0910339355469,1.0,0.2596383392810821,0.9789559245109558,0.9789559245109558,1.0,1.0,-1.1661736965179443,0.5059286952018738,0.6602450013160706,0.2230577319860458,0.0,0.0,0.6081137657165527,49.3383674621582,67.0,-18.997596740722656,-13529.0517578125,187.8809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896545410156,308.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.201171875,18000.0,0.0,0.0,0.299278050661087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424611210823059,0.6424676179885864,-6.531739927595481e-06,0.0,0.0003037291753571,0.0,0.0,47.67100524902344,0.0,0.0,0.0,0.4209777116775512,4.0,0.0,1.0
