time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961511805653572,-2220.297119140625,304.1488037109375,0.7221139073371887,0.154853880405426,0.1408308148384094,293.1968688964844,297.1499938964844,293.1499938964844,0.0040844483301043,-324.34295654296875,296.5712890625,0.4824713766574859,0.050000000745058,0.0490929149091243,293.203125,297.1499938964844,293.1499938964844,0.2006518840789795,-3110.8017578125,304.1546630859375,0.8742384910583496,0.2802773416042328,0.1972259432077407,293.1872863769531,297.1499938964844,293.1499938964844,0.2811346352100372,-5509.86767578125,304.132080078125,0.9641783237457277,0.367810994386673,0.3499254882335663,293.2708435058594,297.1499938964844,293.1499938964844,0.0064968401566147,-2310.181396484375,299.3181457519531,0.4824713766574859,0.050000000745058,0.2328756600618362,291.1028137207031,291.1499938964844,261.6929016113281,260.0450439453125,279.5787048339844,293.270751953125,291.1054077148437,1.0,0.2630923390388489,0.9789265990257264,0.9789265990257264,1.0,1.0,-1.1640567779541016,0.5050012469291687,0.6590555310249329,0.2224438190460205,0.0,0.0,0.6097631454467773,52.15464019775391,70.0,6.58087158203125,-13535.2333984375,192.79196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427978515625,308.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.953125,18000.0,0.0,0.0,0.2992776334285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490113139152527,0.6490179300308228,-6.597527317353524e-06,0.0,0.0003037287387996,0.0,0.0,48.74350738525391,0.0,0.0,0.0,0.4236217737197876,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961203500628471,-2219.479248046875,304.14923095703125,0.7089501619338989,0.154726505279541,0.1409134864807129,293.1980895996094,297.1499938964844,293.1499938964844,0.0040830597281455,-324.10546875,296.5596008300781,0.4720408618450165,0.050000000745058,0.0492938980460166,293.2041931152344,297.1499938964844,293.1499938964844,0.1992450207471847,-3093.138916015625,304.1554260253906,0.8564749360084534,0.2787153422832489,0.1962885409593582,293.1937255859375,297.1499938964844,293.1499938964844,0.2789120674133301,-5471.8740234375,304.1415710449219,0.942269802093506,0.3655473589897156,0.3476074934005737,293.27252197265625,297.1499938964844,293.1499938964844,0.0064756511710584,-2303.962646484375,299.2765808105469,0.4720408618450165,0.050000000745058,0.2338290363550186,291.1165771484375,291.1499938964844,261.6717834472656,260.0263366699219,279.5704040527344,293.2724304199219,291.1173095703125,1.0,0.269305408000946,0.9788678884506226,0.9788678884506226,1.0,1.0,-1.1616333723068235,0.5039548873901367,0.6576785445213318,0.2216970324516296,0.0,0.0,0.61310213804245,57.20657730102539,73.0,12.313252449035645,-13525.4892578125,202.00408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.40625,18000.0,0.0,0.0,0.299605131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568475365638733,0.6568542122840881,-6.673111784039065e-06,0.0,0.0003040611336473,0.0,0.0,50.0262451171875,0.0,0.0,0.0,0.4268867075443268,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961203500628471,-2219.479248046875,304.14923095703125,0.7089501619338989,0.154726505279541,0.1409134864807129,293.1980895996094,297.1499938964844,293.1499938964844,0.0040830597281455,-324.10546875,296.5596008300781,0.4720408618450165,0.050000000745058,0.0492938980460166,293.2041931152344,297.1499938964844,293.1499938964844,0.1992450207471847,-3093.138916015625,304.1554260253906,0.8564749360084534,0.2787153422832489,0.1962885409593582,293.1937255859375,297.1499938964844,293.1499938964844,0.2789120674133301,-5471.8740234375,304.1415710449219,0.942269802093506,0.3655473589897156,0.3476074934005737,293.27252197265625,297.1499938964844,293.1499938964844,0.0064756511710584,-2303.962646484375,299.2765808105469,0.4720408618450165,0.050000000745058,0.2338290363550186,291.1165771484375,291.1499938964844,261.6717834472656,260.0263366699219,279.5704040527344,293.2724304199219,291.1173095703125,1.0,0.269305408000946,0.9788678884506226,0.9788678884506226,1.0,1.0,-1.1616333723068235,0.5039548873901367,0.6576785445213318,0.2216970324516296,0.0,0.0,0.61310213804245,57.20657730102539,73.0,12.313252449035645,-13525.4892578125,202.00408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.40625,18000.0,0.0,0.0,0.299605131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568475365638733,0.6568542122840881,-6.673111784039065e-06,0.0,0.0003040611336473,0.0,0.0,50.0262451171875,0.0,0.0,0.0,0.4268867075443268,4.0,0.0,1.0
484740,293.14971923828125,297.1499938964844,293.1499938964844,0.0961201265454292,-2219.352294921875,304.1495056152344,0.6976847052574158,0.1546010822057724,0.1409690678119659,293.1990966796875,297.1499938964844,293.1499938964844,0.0040817898698151,-323.95526123046875,296.5436706542969,0.4617350101470947,0.050000000745058,0.0494729988276958,293.2050170898437,297.1499938964844,293.1499938964844,0.1979403495788574,-3076.876220703125,304.1557922363281,0.8426385521888733,0.2771738767623901,0.195343017578125,293.1955871582031,297.1499938964844,293.1499938964844,0.2776226103305816,-5450.0546875,304.1464538574219,0.9243289828300476,0.3640598654747009,0.3462561964988708,293.27398681640625,297.1499938964844,293.1499938964844,0.0064537557773292,-2298.004150390625,299.2323303222656,0.4617350101470947,0.050000000745058,0.2346786111593246,291.122802734375,291.1499938964844,261.65069580078125,260.0077819824219,279.561767578125,293.2738952636719,291.12335205078125,1.0,0.2747886180877685,0.9788092374801636,0.9788092374801636,1.0,1.0,-1.1601777076721191,0.503336489200592,0.6568412780761719,0.2212186008691787,0.0,0.0,0.6162884831428528,61.71860504150391,61.0,9.767027854919434,-13521.1650390625,210.4350433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.146484375,18000.0,0.0,0.0,0.3002697825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639470458030701,0.6639537215232849,-6.732709152856842e-06,0.0,0.000304735644022,0.0,0.0,51.15179443359375,0.0,0.0,0.0,0.4296984672546386,4.0,0.0,1.0
484800,293.14971923828125,297.1499938964844,293.1499938964844,0.0961201265454292,-2219.352294921875,304.1495056152344,0.6976847052574158,0.1546010822057724,0.1409690678119659,293.1990966796875,297.1499938964844,293.1499938964844,0.0040817898698151,-323.95526123046875,296.5436706542969,0.4617350101470947,0.050000000745058,0.0494729988276958,293.2050170898437,297.1499938964844,293.1499938964844,0.1979403495788574,-3076.876220703125,304.1557922363281,0.8426385521888733,0.2771738767623901,0.195343017578125,293.1955871582031,297.1499938964844,293.1499938964844,0.2776226103305816,-5450.0546875,304.1464538574219,0.9243289828300476,0.3640598654747009,0.3462561964988708,293.27398681640625,297.1499938964844,293.1499938964844,0.0064537557773292,-2298.004150390625,299.2323303222656,0.4617350101470947,0.050000000745058,0.2346786111593246,291.122802734375,291.1499938964844,261.65069580078125,260.0077819824219,279.561767578125,293.2738952636719,291.12335205078125,1.0,0.2747886180877685,0.9788092374801636,0.9788092374801636,1.0,1.0,-1.1601777076721191,0.503336489200592,0.6568412780761719,0.2212186008691787,0.0,0.0,0.6162884831428528,61.71860504150391,61.0,9.767027854919434,-13521.1650390625,210.4350433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20074462890625,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.146484375,18000.0,0.0,0.0,0.3002697825431824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639470458030701,0.6639537215232849,-6.732709152856842e-06,0.0,0.000304735644022,0.0,0.0,51.15179443359375,0.0,0.0,0.0,0.4296984672546386,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0960128977894783,-2217.230712890625,304.1498413085937,0.6970993280410767,0.1545245796442031,0.1408904194831848,293.19976806640625,297.1499938964844,293.1499938964844,0.0040667140856385,-322.7523193359375,296.52801513671875,0.4612911939620971,0.050000000745058,0.04948041588068,293.2054443359375,297.1499938964844,293.1499938964844,0.1965309977531433,-3059.28759765625,304.1562194824219,0.8407374620437622,0.2756919860839844,0.1943026781082153,293.1957092285156,297.1499938964844,293.1499938964844,0.2764503955841064,-5430.67529296875,304.1495666503906,0.9224695563316344,0.3628750443458557,0.345090240240097,293.2750549316406,297.1499938964844,293.1499938964844,0.006406735163182,-2284.36669921875,299.1883544921875,0.4612911939620971,0.050000000745058,0.2347137928009033,291.1282958984375,291.1499938964844,261.6297302246094,259.9894104003906,279.5536804199219,293.2749938964844,291.1289978027344,1.0,0.2741847932338714,0.9787732362747192,0.9787732362747192,1.0,1.0,-1.1574870347976685,0.5021550059318542,0.6553320288658142,0.2204495966434478,0.0,0.0,0.6188379526138306,61.86698913574219,49.0,9.230154991149902,-13507.5498046875,209.8294372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58203125,18000.0,0.0,0.0,0.3011593818664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699044704437256,0.66991126537323,-6.7835494519385975e-06,0.0,0.0003056385030504,0.0,0.0,52.11287307739258,0.0,0.0,0.0,0.4320630431175232,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0960128977894783,-2217.230712890625,304.1498413085937,0.6970993280410767,0.1545245796442031,0.1408904194831848,293.19976806640625,297.1499938964844,293.1499938964844,0.0040667140856385,-322.7523193359375,296.52801513671875,0.4612911939620971,0.050000000745058,0.04948041588068,293.2054443359375,297.1499938964844,293.1499938964844,0.1965309977531433,-3059.28759765625,304.1562194824219,0.8407374620437622,0.2756919860839844,0.1943026781082153,293.1957092285156,297.1499938964844,293.1499938964844,0.2764503955841064,-5430.67529296875,304.1495666503906,0.9224695563316344,0.3628750443458557,0.345090240240097,293.2750549316406,297.1499938964844,293.1499938964844,0.006406735163182,-2284.36669921875,299.1883544921875,0.4612911939620971,0.050000000745058,0.2347137928009033,291.1282958984375,291.1499938964844,261.6297302246094,259.9894104003906,279.5536804199219,293.2749938964844,291.1289978027344,1.0,0.2741847932338714,0.9787732362747192,0.9787732362747192,1.0,1.0,-1.1574870347976685,0.5021550059318542,0.6553320288658142,0.2204495966434478,0.0,0.0,0.6188379526138306,61.86698913574219,49.0,9.230154991149902,-13507.5498046875,209.8294372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.58203125,18000.0,0.0,0.0,0.3011593818664551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699044704437256,0.66991126537323,-6.7835494519385975e-06,0.0,0.0003056385030504,0.0,0.0,52.11287307739258,0.0,0.0,0.0,0.4320630431175232,4.0,0.0,1.0
484980,293.1500244140625,297.1499938964844,293.1499938964844,0.0958460047841072,-2213.975341796875,304.1501770019531,0.7048935294151306,0.1545404195785522,0.1407616287469864,293.1999816894531,297.1499938964844,293.1499938964844,0.0040405970066785,-320.677001953125,296.5145568847656,0.4688612520694732,0.050000000745058,0.0493518412113189,293.2053527832031,297.1499938964844,293.1499938964844,0.1950421780347824,-3040.665283203125,304.1566162109375,0.8479245901107788,0.2743061780929565,0.1932258307933807,293.1949768066406,297.1499938964844,293.1499938964844,0.2752311527729034,-5410.85986328125,304.1517028808594,0.932974934577942,0.3618634939193725,0.343973845243454,293.27569580078125,297.1499938964844,293.1499938964844,0.0063398936763405,-2264.3876953125,299.14605712890625,0.4688612520694732,0.050000000745058,0.2341038882732391,291.13580322265625,291.1499938964844,261.60888671875,259.97125244140625,279.5459289550781,293.2756652832031,291.1366271972656,1.0,0.2694170773029327,0.9787372350692748,0.9787372350692748,1.0,1.0,-1.1538138389587402,0.5005279183387756,0.6532859802246094,0.2194434851408004,0.0,0.0,0.6202419400215149,58.55867004394531,37.0,10.522862434387209,-13484.2734375,202.1129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,308.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.42578125,18000.0,0.0,0.0,0.302121102809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738528609275818,0.6738596558570862,-6.8202552938601e-06,0.0,0.0003066145291086,0.0,0.0,52.77410888671875,0.0,0.0,0.0,0.4336567223072052,4.0,0.0,1.0
485040,293.1500244140625,297.1499938964844,293.1499938964844,0.0958460047841072,-2213.975341796875,304.1501770019531,0.7048935294151306,0.1545404195785522,0.1407616287469864,293.1999816894531,297.1499938964844,293.1499938964844,0.0040405970066785,-320.677001953125,296.5145568847656,0.4688612520694732,0.050000000745058,0.0493518412113189,293.2053527832031,297.1499938964844,293.1499938964844,0.1950421780347824,-3040.665283203125,304.1566162109375,0.8479245901107788,0.2743061780929565,0.1932258307933807,293.1949768066406,297.1499938964844,293.1499938964844,0.2752311527729034,-5410.85986328125,304.1517028808594,0.932974934577942,0.3618634939193725,0.343973845243454,293.27569580078125,297.1499938964844,293.1499938964844,0.0063398936763405,-2264.3876953125,299.14605712890625,0.4688612520694732,0.050000000745058,0.2341038882732391,291.13580322265625,291.1499938964844,261.60888671875,259.97125244140625,279.5459289550781,293.2756652832031,291.1366271972656,1.0,0.2694170773029327,0.9787372350692748,0.9787372350692748,1.0,1.0,-1.1538138389587402,0.5005279183387756,0.6532859802246094,0.2194434851408004,0.0,0.0,0.6202419400215149,58.55867004394531,37.0,10.522862434387209,-13484.2734375,202.1129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,308.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.42578125,18000.0,0.0,0.0,0.302121102809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738528609275818,0.6738596558570862,-6.8202552938601e-06,0.0,0.0003066145291086,0.0,0.0,52.77410888671875,0.0,0.0,0.0,0.4336567223072052,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.095755860209465,-2212.223388671875,304.1502990722656,0.7113736271858215,0.1545801907777786,0.1406925469636917,293.1999206542969,297.1499938964844,293.1499938964844,0.004024829249829,-319.4271850585937,296.5084228515625,0.474308043718338,0.050000000745058,0.049251414835453,293.20513916015625,297.1499938964844,293.1499938964844,0.1942904740571975,-3031.2568359375,304.1567687988281,0.8545204997062683,0.2736480236053467,0.1926854103803634,293.1944274902344,297.1499938964844,293.1499938964844,0.274614006280899,-5400.92138671875,304.15252685546875,0.9420642852783204,0.3614043891429901,0.3434276282787323,293.27587890625,297.1499938964844,293.1499938964844,0.0063016624189913,-2252.835693359375,299.1254272460937,0.474308043718338,0.050000000745058,0.2336274981498718,291.13983154296875,291.1499938964844,261.5985107421875,259.9622802734375,279.5421447753906,293.2758483886719,291.14068603515625,1.0,0.2658203840255737,0.9787192344665528,0.9787192344665528,1.0,1.0,-1.1517343521118164,0.4996032416820526,0.6521311402320862,0.2188851982355117,0.0,0.0,0.6205158829689026,55.98634719848633,37.0,11.00430393218994,-13469.6865234375,196.3946075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02130126953125,308.2509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.435546875,18000.0,0.0,0.0,0.3025841414928436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749411821365356,0.6749480366706848,-6.83165899317828e-06,0.0,0.0003070844395551,0.0,0.0,52.9650993347168,0.0,0.0,0.0,0.4341084659099579,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956647768616676,-2210.455078125,304.1504211425781,0.7191216349601746,0.1546390354633331,0.1406238228082656,293.1997375488281,297.1499938964844,293.1499938964844,0.0040077702142298,-318.0760498046875,296.502685546875,0.4804525077342987,0.050000000745058,0.0491325408220291,293.2048034667969,297.1499938964844,293.1499938964844,0.1935391873121261,-3021.85009765625,304.15692138671875,0.8632376194000244,0.2730114758014679,0.1921468377113342,293.1937561035156,297.1499938964844,293.1499938964844,0.2739951014518738,-5391.0009765625,304.1531982421875,0.9533843398094176,0.3609711527824402,0.3428889214992523,293.2759094238281,297.1499938964844,293.1499938964844,0.006261134520173,-2240.51904296875,299.1050720214844,0.4804525077342987,0.050000000745058,0.2330636084079742,291.1439819335937,291.1499938964844,261.5881652832031,259.953369140625,279.5384216308594,293.2759094238281,291.1448669433594,1.0,0.2615568339824676,0.9787021279335022,0.9787021279335022,1.0,1.0,-1.149539351463318,0.4986254274845123,0.6509138941764832,0.2183019667863845,0.0,0.0,0.6205006241798401,52.9454460144043,25.0,11.363797187805176,-13453.5576171875,189.7432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,308.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.3030139505863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754312515258789,0.6754381060600281,-6.838219633209519e-06,0.0,0.000307520647766,0.0,0.0,53.05996322631836,0.0,0.0,0.0,0.4343241155147552,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954881608486175,-2207.029541015625,304.15057373046875,0.7391304969787598,0.1548068076372146,0.1404941529035568,293.1990661621094,297.1499938964844,293.1499938964844,0.0039710304699838,-315.1695251464844,296.49224853515625,0.4953246414661407,0.050000000745058,0.048853263258934,293.2039489746094,297.1499938964844,293.1499938964844,0.1920511573553085,-3003.211181640625,304.1570739746094,0.8880473375320435,0.2717970609664917,0.1910813599824905,293.1922302246094,297.1499938964844,293.1499938964844,0.2727664709091186,-5371.4130859375,304.1541748046875,0.9809449315071106,0.3601715564727783,0.3418363332748413,293.2757568359375,297.1499938964844,293.1499938964844,0.0061754686757922,-2214.30029296875,299.0651550292969,0.4953246414661407,0.050000000745058,0.2317388504743576,291.1523132324219,291.1499938964844,261.5676574707031,259.93572998046875,279.53106689453125,293.2757873535156,291.1531677246094,1.0,0.2513589859008789,0.9786679148674012,0.9786679148674012,1.0,1.0,-1.1449161767959597,0.4965617060661316,0.6483544707298279,0.2170890569686889,0.0,0.0,0.6196331977844238,45.809478759765625,25.0,11.521023750305176,-13417.3603515625,174.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,308.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.3037210404872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746283769607544,0.6746352314949036,-6.83673260937212e-06,0.0,0.0003082382318098,0.0,0.0,52.96123123168945,0.0,0.0,0.0,0.4340512752532959,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954881608486175,-2207.029541015625,304.15057373046875,0.7391304969787598,0.1548068076372146,0.1404941529035568,293.1990661621094,297.1499938964844,293.1499938964844,0.0039710304699838,-315.1695251464844,296.49224853515625,0.4953246414661407,0.050000000745058,0.048853263258934,293.2039489746094,297.1499938964844,293.1499938964844,0.1920511573553085,-3003.211181640625,304.1570739746094,0.8880473375320435,0.2717970609664917,0.1910813599824905,293.1922302246094,297.1499938964844,293.1499938964844,0.2727664709091186,-5371.4130859375,304.1541748046875,0.9809449315071106,0.3601715564727783,0.3418363332748413,293.2757568359375,297.1499938964844,293.1499938964844,0.0061754686757922,-2214.30029296875,299.0651550292969,0.4953246414661407,0.050000000745058,0.2317388504743576,291.1523132324219,291.1499938964844,261.5676574707031,259.93572998046875,279.53106689453125,293.2757873535156,291.1531677246094,1.0,0.2513589859008789,0.9786679148674012,0.9786679148674012,1.0,1.0,-1.1449161767959597,0.4965617060661316,0.6483544707298279,0.2170890569686889,0.0,0.0,0.6196331977844238,45.809478759765625,25.0,11.521023750305176,-13417.3603515625,174.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,308.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.205078125,18000.0,0.0,0.0,0.3037210404872894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746283769607544,0.6746352314949036,-6.83673260937212e-06,0.0,0.0003082382318098,0.0,0.0,52.96123123168945,0.0,0.0,0.0,0.4340512752532959,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.095416285097599,-2205.6044921875,304.1504821777344,0.7574570178985596,0.1550084352493286,0.1404779255390167,293.1980285644531,297.1499938964844,293.1499938964844,0.0039419173263013,-312.8638000488281,296.482177734375,0.5085567235946655,0.050000000745058,0.0486497990787029,293.20294189453125,297.1499938964844,293.1499938964844,0.190707728266716,-2986.421142578125,304.1569519042969,0.9105690121650696,0.270634263753891,0.1901145875453949,293.1904602050781,297.1499938964844,293.1499938964844,0.2709484994411468,-5341.91552734375,304.1559753417969,0.9990000128746032,0.3594611585140228,0.3400569558143616,293.2753601074219,297.1499938964844,293.1499938964844,0.006102932151407,-2192.09130859375,299.02545166015625,0.5085567235946655,0.050000000745058,0.2307736873626709,291.15924072265625,291.1499938964844,261.5473327636719,259.9184265136719,279.5238952636719,293.275390625,291.1598205566406,1.0,0.2438532263040542,0.9786336421966552,0.9786336421966552,1.0,1.0,-1.1402510404586792,0.4944633841514587,0.6457876563072205,0.2159137278795242,0.0,0.0,0.6179055571556091,40.593868255615234,25.0,9.49925708770752,-13378.0107421875,162.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,308.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.3041671812534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717122793197632,0.6717191338539124,-6.817132543801563e-06,0.0,0.000308691029204,0.0,0.0,52.51716613769531,0.0,0.0,0.0,0.4329431056976318,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.095416285097599,-2205.6044921875,304.1504821777344,0.7574570178985596,0.1550084352493286,0.1404779255390167,293.1980285644531,297.1499938964844,293.1499938964844,0.0039419173263013,-312.8638000488281,296.482177734375,0.5085567235946655,0.050000000745058,0.0486497990787029,293.20294189453125,297.1499938964844,293.1499938964844,0.190707728266716,-2986.421142578125,304.1569519042969,0.9105690121650696,0.270634263753891,0.1901145875453949,293.1904602050781,297.1499938964844,293.1499938964844,0.2709484994411468,-5341.91552734375,304.1559753417969,0.9990000128746032,0.3594611585140228,0.3400569558143616,293.2753601074219,297.1499938964844,293.1499938964844,0.006102932151407,-2192.09130859375,299.02545166015625,0.5085567235946655,0.050000000745058,0.2307736873626709,291.15924072265625,291.1499938964844,261.5473327636719,259.9184265136719,279.5238952636719,293.275390625,291.1598205566406,1.0,0.2438532263040542,0.9786336421966552,0.9786336421966552,1.0,1.0,-1.1402510404586792,0.4944633841514587,0.6457876563072205,0.2159137278795242,0.0,0.0,0.6179055571556091,40.593868255615234,25.0,9.49925708770752,-13378.0107421875,162.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,308.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.3041671812534332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717122793197632,0.6717191338539124,-6.817132543801563e-06,0.0,0.000308691029204,0.0,0.0,52.51716613769531,0.0,0.0,0.0,0.4329431056976318,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952846556901931,-2202.7802734375,304.15057373046875,0.7689520120620728,0.155213862657547,0.1405659615993499,293.1966857910156,297.1499938964844,293.1499938964844,0.0039207260124385,-310.9590148925781,296.48309326171875,0.5168719291687012,0.050000000745058,0.0485449992120265,293.2019348144531,297.1499938964844,293.1499938964844,0.1891916990280151,-2967.14208984375,304.1571960449219,0.9247061610221864,0.2694985866546631,0.1892453879117965,293.1756896972656,297.1499938964844,293.1499938964844,0.2574325799942016,-5118.095703125,304.1761474609375,0.9990000128746032,0.3613863587379455,0.3255663216114044,293.2746276855469,297.1499938964844,293.1499938964844,0.0060422192327678,-2172.062744140625,298.9932861328125,0.5168719291687012,0.050000000745058,0.2302765697240829,291.1825561523437,291.1499938964844,261.5272827148437,259.9014587402344,279.521728515625,293.2746887207031,291.1864318847656,1.0,0.2376883924007415,0.9786024689674376,0.9786024689674376,1.0,1.0,-1.1220715045928955,0.4863693118095398,0.6357021927833557,0.2111575752496719,0.0,0.0,0.6124312281608582,37.68986511230469,25.0,34.995635986328125,-13238.2587890625,151.9867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,308.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.896484375,18000.0,0.0,0.0,0.3040893971920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646119356155396,0.664618730545044,-6.772391316189896e-06,0.0,0.000308612070512,0.0,0.0,51.46341323852539,0.0,0.0,0.0,0.430188238620758,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952846556901931,-2202.7802734375,304.15057373046875,0.7689520120620728,0.155213862657547,0.1405659615993499,293.1966857910156,297.1499938964844,293.1499938964844,0.0039207260124385,-310.9590148925781,296.48309326171875,0.5168719291687012,0.050000000745058,0.0485449992120265,293.2019348144531,297.1499938964844,293.1499938964844,0.1891916990280151,-2967.14208984375,304.1571960449219,0.9247061610221864,0.2694985866546631,0.1892453879117965,293.1756896972656,297.1499938964844,293.1499938964844,0.2574325799942016,-5118.095703125,304.1761474609375,0.9990000128746032,0.3613863587379455,0.3255663216114044,293.2746276855469,297.1499938964844,293.1499938964844,0.0060422192327678,-2172.062744140625,298.9932861328125,0.5168719291687012,0.050000000745058,0.2302765697240829,291.1825561523437,291.1499938964844,261.5272827148437,259.9014587402344,279.521728515625,293.2746887207031,291.1864318847656,1.0,0.2376883924007415,0.9786024689674376,0.9786024689674376,1.0,1.0,-1.1220715045928955,0.4863693118095398,0.6357021927833557,0.2111575752496719,0.0,0.0,0.6124312281608582,37.68986511230469,25.0,34.995635986328125,-13238.2587890625,151.9867401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,308.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.896484375,18000.0,0.0,0.0,0.3040893971920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646119356155396,0.664618730545044,-6.772391316189896e-06,0.0,0.000308612070512,0.0,0.0,51.46341323852539,0.0,0.0,0.0,0.430188238620758,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951335504651069,-2199.556396484375,304.1506042480469,0.7787410616874695,0.1554048359394073,0.1406620591878891,293.1952514648437,297.1499938964844,293.1499938964844,0.0038995037321001,-309.0209655761719,296.48785400390625,0.5240503549575806,0.050000000745058,0.0484658889472484,293.2010498046875,297.1499938964844,293.1499938964844,0.1876478940248489,-2947.467041015625,304.1573486328125,0.9363613724708556,0.2683610022068023,0.1883931010961532,293.14825439453125,297.1499938964844,293.1499938964844,0.2449551522731781,-4921.50244140625,304.1878662109375,0.9990000128746032,0.3662866652011871,0.313823789358139,293.2734680175781,297.1499938964844,293.1499938964844,0.0059846504591405,-2152.71630859375,298.96484375,0.5240503549575806,0.050000000745058,0.2299012988805771,291.2112121582031,291.1499938964844,261.5074768066406,259.8848571777344,279.5184326171875,293.2735595703125,291.2132873535156,1.0,0.2325935661792755,0.9785712957382202,0.9785712957382202,1.0,1.0,-1.1056008338928225,0.4789943993091583,0.6266064047813416,0.2070232480764389,0.0,0.0,0.602165162563324,35.46681594848633,25.0,33.250614166259766,-13062.7900390625,143.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,308.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.303120493888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463202238082886,0.6463268995285034,-6.6467955548432656e-06,0.0,0.0003076287393923,0.0,0.0,48.74818801879883,0.0,0.0,0.0,0.4232904613018036,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951335504651069,-2199.556396484375,304.1506042480469,0.7787410616874695,0.1554048359394073,0.1406620591878891,293.1952514648437,297.1499938964844,293.1499938964844,0.0038995037321001,-309.0209655761719,296.48785400390625,0.5240503549575806,0.050000000745058,0.0484658889472484,293.2010498046875,297.1499938964844,293.1499938964844,0.1876478940248489,-2947.467041015625,304.1573486328125,0.9363613724708556,0.2683610022068023,0.1883931010961532,293.14825439453125,297.1499938964844,293.1499938964844,0.2449551522731781,-4921.50244140625,304.1878662109375,0.9990000128746032,0.3662866652011871,0.313823789358139,293.2734680175781,297.1499938964844,293.1499938964844,0.0059846504591405,-2152.71630859375,298.96484375,0.5240503549575806,0.050000000745058,0.2299012988805771,291.2112121582031,291.1499938964844,261.5074768066406,259.8848571777344,279.5184326171875,293.2735595703125,291.2132873535156,1.0,0.2325935661792755,0.9785712957382202,0.9785712957382202,1.0,1.0,-1.1056008338928225,0.4789943993091583,0.6266064047813416,0.2070232480764389,0.0,0.0,0.602165162563324,35.46681594848633,25.0,33.250614166259766,-13062.7900390625,143.3958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,308.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.303120493888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463202238082886,0.6463268995285034,-6.6467955548432656e-06,0.0,0.0003076287393923,0.0,0.0,48.74818801879883,0.0,0.0,0.0,0.4232904613018036,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951164439320564,-2199.138427734375,304.1505432128906,0.7833054661750793,0.1555065512657165,0.1407183408737182,293.1944885253906,297.1499938964844,293.1499938964844,0.0038907269481569,-308.2653503417969,296.4867858886719,0.5274237394332886,0.050000000745058,0.0484317392110824,293.2006225585937,297.1499938964844,293.1499938964844,0.1869919449090957,-2939.1904296875,304.1571960449219,0.9415878653526306,0.267801821231842,0.1879758238792419,293.1330871582031,297.1499938964844,293.1499938964844,0.2397724241018295,-4837.9462890625,304.1903686523437,0.9990000128746032,0.3692828714847564,0.3086170256137848,293.2726745605469,297.1499938964844,293.1499938964844,0.0059593408368527,-2144.5654296875,298.9488220214844,0.5274237394332886,0.050000000745058,0.2297393232583999,291.2191162109375,291.1499938964844,261.4976806640625,259.876708984375,279.51617431640625,293.2727966308594,291.2204284667969,1.0,0.2303933948278427,0.9785556793212892,0.9785556793212892,1.0,1.0,-1.0986820459365845,0.4759137332439422,0.6227682828903198,0.2052560895681381,0.0,0.0,0.5967520475387573,34.50992965698242,25.0,26.05289077758789,-12980.1171875,139.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,308.3702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.2890625,18000.0,0.0,0.0,0.3022679686546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356135606765747,0.6356201767921448,-6.5672661548887845e-06,0.0,0.0003067635698243,0.0,0.0,47.165523529052734,0.0,0.0,0.0,0.4192252159118652,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951312556862831,-2199.36328125,304.1504211425781,0.7875967621803284,0.1556155085563659,0.1407837569713592,293.1936340332031,297.1499938964844,293.1499938964844,0.0038830784615129,-307.6298828125,296.4842529296875,0.5306020975112915,0.050000000745058,0.0484011173248291,293.2001342773437,297.1499938964844,293.1499938964844,0.1863961368799209,-2931.713623046875,304.156982421875,0.9463359117507936,0.267251968383789,0.1875670850276947,293.1179504394531,297.1499938964844,293.1499938964844,0.2350773811340332,-4762.3017578125,304.1915588378906,0.9990000128746032,0.3724740147590637,0.303872138261795,293.2717590332031,297.1499938964844,293.1499938964844,0.0059360954910516,-2137.25537109375,298.9320983886719,0.5306020975112915,0.050000000745058,0.2295940667390823,291.22393798828125,291.1499938964844,261.48797607421875,259.86865234375,279.513671875,293.2718811035156,291.2246398925781,1.0,0.2283916622400283,0.978549063205719,0.978549063205719,1.0,1.0,-1.0923632383346558,0.473101943731308,0.6192613244056702,0.2036470621824264,0.0,0.0,0.5913248658180237,33.65091323852539,28.0,18.43953323364257,-12901.951171875,136.5010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,308.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18197.353515625,18000.0,0.0,0.0,0.3011798560619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246939301490784,0.6247003674507141,-6.4850673879846e-06,0.0,0.0003056592831853,0.0,0.0,45.57746505737305,0.0,0.0,0.0,0.4150797426700592,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0952802374958992,-2202.20654296875,304.1500244140625,0.7929088473320007,0.1558466702699661,0.1409540772438049,293.1917724609375,297.1499938964844,293.1499938964844,0.0038720956072211,-306.8094482421875,296.4739685058594,0.5344366431236267,0.050000000745058,0.0483660027384758,293.19921875,297.1499938964844,293.1499938964844,0.1854219287633896,-2919.6552734375,304.15625,0.9513291120529176,0.2661723792552948,0.1867848187685012,293.0910339355469,297.1499938964844,293.1499938964844,0.2295135706663131,-4674.26708984375,304.186767578125,0.9990000128746032,0.3787584006786346,0.2983365654945373,293.26959228515625,297.1499938964844,293.1499938964844,0.0058974055573344,-2125.815673828125,298.89581298828125,0.5344366431236267,0.050000000745058,0.2294274866580963,291.22332763671875,291.1499938964844,261.46881103515625,259.8528747558594,279.5068359375,293.2697448730469,291.2221374511719,1.0,0.2261535972356796,0.9785358309745787,0.9785358309745787,1.0,1.0,-1.0847396850585938,0.4697131514549255,0.6150265336036682,0.201706975698471,0.0,0.0,0.5813926458358765,32.6612548828125,46.0,-1.7084420919418335,-12783.6943359375,132.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,308.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.451171875,18000.0,0.0,0.0,0.2984086871147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037082672119141,0.6037145853042603,-6.325607955659507e-06,0.0,0.0003028468927368,0.0,0.0,42.60839080810547,0.0,0.0,0.0,0.4071621000766754,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0952802374958992,-2202.20654296875,304.1500244140625,0.7929088473320007,0.1558466702699661,0.1409540772438049,293.1917724609375,297.1499938964844,293.1499938964844,0.0038720956072211,-306.8094482421875,296.4739685058594,0.5344366431236267,0.050000000745058,0.0483660027384758,293.19921875,297.1499938964844,293.1499938964844,0.1854219287633896,-2919.6552734375,304.15625,0.9513291120529176,0.2661723792552948,0.1867848187685012,293.0910339355469,297.1499938964844,293.1499938964844,0.2295135706663131,-4674.26708984375,304.186767578125,0.9990000128746032,0.3787584006786346,0.2983365654945373,293.26959228515625,297.1499938964844,293.1499938964844,0.0058974055573344,-2125.815673828125,298.89581298828125,0.5344366431236267,0.050000000745058,0.2294274866580963,291.22332763671875,291.1499938964844,261.46881103515625,259.8528747558594,279.5068359375,293.2697448730469,291.2221374511719,1.0,0.2261535972356796,0.9785358309745787,0.9785358309745787,1.0,1.0,-1.0847396850585938,0.4697131514549255,0.6150265336036682,0.201706975698471,0.0,0.0,0.5813926458358765,32.6612548828125,46.0,-1.7084420919418335,-12783.6943359375,132.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,308.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.451171875,18000.0,0.0,0.0,0.2984086871147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037082672119141,0.6037145853042603,-6.325607955659507e-06,0.0,0.0003028468927368,0.0,0.0,42.60839080810547,0.0,0.0,0.0,0.4071621000766754,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957670956850051,-2211.85693359375,304.149169921875,0.7826755046844482,0.156044602394104,0.1412182450294494,293.18975830078125,297.1499938964844,293.1499938964844,0.0038745407946407,-307.3802795410156,296.44677734375,0.5262269973754883,0.050000000745058,0.0484437011182308,293.1984558105469,297.1499938964844,293.1499938964844,0.1850607693195343,-2915.83837890625,304.1547241210937,0.9358201026916504,0.2650765180587768,0.1860849410295486,293.0825500488281,297.1499938964844,293.1499938964844,0.240672156214714,-4864.26708984375,304.1552124023437,0.9990000128746032,0.3820366561412811,0.3104433119297027,293.2676086425781,297.1499938964844,293.1499938964844,0.0058818650431931,-2124.03466796875,298.8474426269531,0.5262269973754883,0.050000000745058,0.2297960519790649,291.1926574707031,291.1499938964844,261.45001220703125,259.8375549316406,279.49285888671875,293.2677307128906,291.1859130859375,1.0,0.2317511439323425,0.978522539138794,0.978522539138794,1.0,1.0,-1.0992722511291504,0.4761859774589538,0.6230863332748413,0.2053776830434799,0.0,0.0,0.5771393775939941,34.81905746459961,64.0,-50.24686050415039,-12839.7802734375,140.49525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,308.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18104.40234375,18000.0,0.0,0.0,0.2953030467033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896753668785095,0.5896815657615662,-6.205810677784029e-06,0.0,0.0002996950643137,0.0,0.0,40.61891555786133,0.0,0.0,0.0,0.4018357992172241,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957670956850051,-2211.85693359375,304.149169921875,0.7826755046844482,0.156044602394104,0.1412182450294494,293.18975830078125,297.1499938964844,293.1499938964844,0.0038745407946407,-307.3802795410156,296.44677734375,0.5262269973754883,0.050000000745058,0.0484437011182308,293.1984558105469,297.1499938964844,293.1499938964844,0.1850607693195343,-2915.83837890625,304.1547241210937,0.9358201026916504,0.2650765180587768,0.1860849410295486,293.0825500488281,297.1499938964844,293.1499938964844,0.240672156214714,-4864.26708984375,304.1552124023437,0.9990000128746032,0.3820366561412811,0.3104433119297027,293.2676086425781,297.1499938964844,293.1499938964844,0.0058818650431931,-2124.03466796875,298.8474426269531,0.5262269973754883,0.050000000745058,0.2297960519790649,291.1926574707031,291.1499938964844,261.45001220703125,259.8375549316406,279.49285888671875,293.2677307128906,291.1859130859375,1.0,0.2317511439323425,0.978522539138794,0.978522539138794,1.0,1.0,-1.0992722511291504,0.4761859774589538,0.6230863332748413,0.2053776830434799,0.0,0.0,0.5771393775939941,34.81905746459961,64.0,-50.24686050415039,-12839.7802734375,140.49525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64044189453125,308.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18104.40234375,18000.0,0.0,0.0,0.2953030467033386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896753668785095,0.5896815657615662,-6.205810677784029e-06,0.0,0.0002996950643137,0.0,0.0,40.61891555786133,0.0,0.0,0.0,0.4018357992172241,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966518372297287,-2229.569091796875,304.1479797363281,0.761256992816925,0.1561731100082397,0.1415294110774994,293.1875915527344,297.1499938964844,293.1499938964844,0.0038952138274908,-309.8413391113281,296.3943176269531,0.509964644908905,0.050000000745058,0.0486310049891471,293.197998046875,297.1499938964844,293.1499938964844,0.1854680925607681,-2922.33935546875,304.1524963378906,0.9049372673034668,0.2639431059360504,0.1854413896799087,293.1105041503906,297.1499938964844,293.1499938964844,0.2674825191497803,-5305.83642578125,304.10858154296875,0.9990000128746032,0.37816321849823,0.3378560245037079,293.2668762207031,297.1499938964844,293.1499938964844,0.0058914627879858,-2133.432373046875,298.7778625488281,0.509964644908905,0.050000000745058,0.2306845486164093,291.1175537109375,291.1499938964844,261.4316711425781,259.8228759765625,279.472900390625,293.2668762207031,291.1086120605469,1.0,0.2435676455497741,0.9784930944442748,0.9784930944442748,1.0,1.0,-1.1330610513687134,0.4912455677986145,0.6418154835700989,0.2140582948923111,0.0,0.0,0.5862340331077576,40.01785659790039,67.0,-95.8305435180664,-13123.4248046875,159.6857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658630371094,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.255859375,18000.0,0.0,0.0,0.2929856479167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973427891731262,0.5973489880561829,-6.215589564817492e-06,0.0,0.0002973431837745,0.0,0.0,41.39751815795898,0.0,0.0,0.0,0.4042651355266571,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966518372297287,-2229.569091796875,304.1479797363281,0.761256992816925,0.1561731100082397,0.1415294110774994,293.1875915527344,297.1499938964844,293.1499938964844,0.0038952138274908,-309.8413391113281,296.3943176269531,0.509964644908905,0.050000000745058,0.0486310049891471,293.197998046875,297.1499938964844,293.1499938964844,0.1854680925607681,-2922.33935546875,304.1524963378906,0.9049372673034668,0.2639431059360504,0.1854413896799087,293.1105041503906,297.1499938964844,293.1499938964844,0.2674825191497803,-5305.83642578125,304.10858154296875,0.9990000128746032,0.37816321849823,0.3378560245037079,293.2668762207031,297.1499938964844,293.1499938964844,0.0058914627879858,-2133.432373046875,298.7778625488281,0.509964644908905,0.050000000745058,0.2306845486164093,291.1175537109375,291.1499938964844,261.4316711425781,259.8228759765625,279.472900390625,293.2668762207031,291.1086120605469,1.0,0.2435676455497741,0.9784930944442748,0.9784930944442748,1.0,1.0,-1.1330610513687134,0.4912455677986145,0.6418154835700989,0.2140582948923111,0.0,0.0,0.5862340331077576,40.01785659790039,67.0,-95.8305435180664,-13123.4248046875,159.6857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658630371094,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.255859375,18000.0,0.0,0.0,0.2929856479167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973427891731262,0.5973489880561829,-6.215589564817492e-06,0.0,0.0002973431837745,0.0,0.0,41.39751815795898,0.0,0.0,0.0,0.4042651355266571,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974405854940414,-2245.219482421875,304.1473693847656,0.7404409646987915,0.1562642753124237,0.1418320685625076,293.1850891113281,297.1499938964844,293.1499938964844,0.0039231800474226,-312.7300720214844,296.3482666015625,0.4946964979171753,0.050000000745058,0.0488641038537025,293.1976013183594,297.1499938964844,293.1499938964844,0.185720682144165,-2926.527587890625,304.1513061523437,0.8768719434738159,0.2628057599067688,0.1848154217004776,293.16217041015625,297.1499938964844,293.1499938964844,0.2827198207378387,-5548.37109375,304.0997009277344,0.9879681468009948,0.3686807751655578,0.3518670499324798,293.2677307128906,297.1499938964844,293.1499938964844,0.005903105251491,-2142.62353515625,298.7069702148437,0.4946964979171753,0.050000000745058,0.2317902594804763,291.05059814453125,291.1499938964844,261.4139099121094,259.8089294433594,279.4601135253906,293.2676696777344,291.04864501953125,1.0,0.2538382411003113,0.9784635901451112,0.9784635901451112,1.0,1.0,-1.1509604454040527,0.4992302060127258,0.6517302989959717,0.2187348008155822,0.0,0.0,0.604580819606781,46.170013427734375,70.0,-66.35843658447266,-13399.3486328125,176.9470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53094482421875,308.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17712.3984375,18000.0,0.0,0.0,0.2924957573413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278908252716064,0.6278972029685974,-6.399711310223211e-06,0.0,0.0002968460030388,0.0,0.0,45.41624450683594,0.0,0.0,0.0,0.4153181314468384,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974405854940414,-2245.219482421875,304.1473693847656,0.7404409646987915,0.1562642753124237,0.1418320685625076,293.1850891113281,297.1499938964844,293.1499938964844,0.0039231800474226,-312.7300720214844,296.3482666015625,0.4946964979171753,0.050000000745058,0.0488641038537025,293.1976013183594,297.1499938964844,293.1499938964844,0.185720682144165,-2926.527587890625,304.1513061523437,0.8768719434738159,0.2628057599067688,0.1848154217004776,293.16217041015625,297.1499938964844,293.1499938964844,0.2827198207378387,-5548.37109375,304.0997009277344,0.9879681468009948,0.3686807751655578,0.3518670499324798,293.2677307128906,297.1499938964844,293.1499938964844,0.005903105251491,-2142.62353515625,298.7069702148437,0.4946964979171753,0.050000000745058,0.2317902594804763,291.05059814453125,291.1499938964844,261.4139099121094,259.8089294433594,279.4601135253906,293.2676696777344,291.04864501953125,1.0,0.2538382411003113,0.9784635901451112,0.9784635901451112,1.0,1.0,-1.1509604454040527,0.4992302060127258,0.6517302989959717,0.2187348008155822,0.0,0.0,0.604580819606781,46.170013427734375,70.0,-66.35843658447266,-13399.3486328125,176.9470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53094482421875,308.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17712.3984375,18000.0,0.0,0.0,0.2924957573413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278908252716064,0.6278972029685974,-6.399711310223211e-06,0.0,0.0002968460030388,0.0,0.0,45.41624450683594,0.0,0.0,0.0,0.4153181314468384,4.0,0.0,1.0
