time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974927246570587,-2245.9599609375,304.14776611328125,0.7300616502761841,0.1562835872173309,0.141999676823616,293.18389892578125,297.1499938964844,293.1499938964844,0.003934163134545,-313.44647216796875,296.35040283203125,0.4870059788227081,0.050000000745058,0.0490051284432411,293.1975402832031,297.1499938964844,293.1499938964844,0.1851830631494522,-2919.488037109375,304.15203857421875,0.8627586364746094,0.2622197270393371,0.1845225691795349,293.17742919921875,297.1499938964844,293.1499938964844,0.2797117233276367,-5494.8076171875,304.1142883300781,0.9713442921638488,0.3655194640159607,0.3482832610607147,293.2685546875,297.1499938964844,293.1499938964844,0.0059007452800869,-2141.397705078125,298.6877136230469,0.4870059788227081,0.050000000745058,0.2324592322111129,291.0590515136719,291.1499938964844,261.4052124023437,259.8022155761719,279.4583740234375,293.2684326171875,291.0634765625,1.0,0.2581687569618225,0.9784488081932068,0.9784488081932068,1.0,1.0,-1.1476361751556396,0.4976760447025299,0.6499601602554321,0.2180571258068084,0.0,0.0,0.6099741458892822,49.698875427246094,70.0,-10.466715812683104,-13442.9013671875,182.80503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,308.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17725.005859375,18000.0,0.0,0.0,0.2928061485290527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435623168945312,0.6435688734054565,-6.523560841742437e-06,0.0,0.0002971610228996,0.0,0.0,47.73811340332031,0.0,0.0,0.0,0.4212169945240021,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974407270550727,-2244.640380859375,304.14825439453125,0.7215437293052673,0.1562759429216385,0.1421250998973846,293.18292236328125,297.1499938964844,293.1499938964844,0.0039385692216455,-313.5651550292969,296.3591003417969,0.4804613292217254,0.050000000745058,0.0491323918104171,293.19757080078125,297.1499938964844,293.1499938964844,0.1844744980335235,-2910.17578125,304.1529541015625,0.8513923287391663,0.2616073489189148,0.1841988563537597,293.1859741210937,297.1499938964844,293.1499938964844,0.2773963809013366,-5454.791015625,304.1249084472656,0.9564954042434692,0.3634890019893646,0.3459925055503845,293.2694702148437,297.1499938964844,293.1499938964844,0.0058904294855892,-2137.100830078125,298.6729431152344,0.4804613292217254,0.050000000745058,0.2330629080533981,291.0791015625,291.1499938964844,261.3966369628906,259.795654296875,279.4562683105469,293.26934814453125,291.0826416015625,1.0,0.2621271312236786,0.9784189462661744,0.9784189462661744,1.0,1.0,-1.1455250978469849,0.4967228770256042,0.6488022208213806,0.2175320833921432,0.0,0.0,0.6126717329025269,52.892276763916016,73.0,16.890296936035156,-13450.087890625,188.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,308.4070129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.927734375,18000.0,0.0,0.0,0.2933363616466522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528517007827759,0.652858316898346,-6.614991434616968e-06,0.0,0.0002976991236209,0.0,0.0,49.25385665893555,0.0,0.0,0.0,0.424977570772171,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974476337432861,-2244.419677734375,304.1488037109375,0.7072910070419312,0.156240314245224,0.1423102021217346,293.1812744140625,297.1499938964844,293.1499938964844,0.0039474996738135,-314.04669189453125,296.3641052246094,0.4685827493667602,0.050000000745058,0.0493568703532218,293.1977844238281,297.1499938964844,293.1499938964844,0.1833116263151168,-2895.155029296875,304.1539001464844,0.8338695764541626,0.2603599429130554,0.1834995746612548,293.1932983398437,297.1499938964844,293.1499938964844,0.2749621868133545,-5412.38134765625,304.1370849609375,0.9319906234741212,0.3610744774341583,0.3434826135635376,293.2712097167969,297.1499938964844,293.1499938964844,0.0058709839358925,-2130.387939453125,298.6348571777344,0.4685827493667602,0.050000000745058,0.2341277450323104,291.0989990234375,291.1499938964844,261.3798522949219,259.78302001953125,279.451416015625,293.2711181640625,291.10028076171875,1.0,0.2691417336463928,0.9783591628074646,0.9783591628074646,1.0,1.0,-1.1434420347213743,0.4957703351974487,0.6476717591285706,0.2170454114675521,0.0,0.0,0.6179109215736389,58.54841995239258,61.0,20.88471412658692,-13442.9716796875,198.730209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.513671875,18000.0,0.0,0.0,0.2947863042354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651150584220886,0.6651217937469482,-6.7300061346031725e-06,0.0,0.0002991706132888,0.0,0.0,51.26299285888672,0.0,0.0,0.0,0.4300363957881927,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974476337432861,-2244.419677734375,304.1488037109375,0.7072910070419312,0.156240314245224,0.1423102021217346,293.1812744140625,297.1499938964844,293.1499938964844,0.0039474996738135,-314.04669189453125,296.3641052246094,0.4685827493667602,0.050000000745058,0.0493568703532218,293.1977844238281,297.1499938964844,293.1499938964844,0.1833116263151168,-2895.155029296875,304.1539001464844,0.8338695764541626,0.2603599429130554,0.1834995746612548,293.1932983398437,297.1499938964844,293.1499938964844,0.2749621868133545,-5412.38134765625,304.1370849609375,0.9319906234741212,0.3610744774341583,0.3434826135635376,293.2712097167969,297.1499938964844,293.1499938964844,0.0058709839358925,-2130.387939453125,298.6348571777344,0.4685827493667602,0.050000000745058,0.2341277450323104,291.0989990234375,291.1499938964844,261.3798522949219,259.78302001953125,279.451416015625,293.2711181640625,291.10028076171875,1.0,0.2691417336463928,0.9783591628074646,0.9783591628074646,1.0,1.0,-1.1434420347213743,0.4957703351974487,0.6476717591285706,0.2170454114675521,0.0,0.0,0.6179109215736389,58.54841995239258,61.0,20.88471412658692,-13442.9716796875,198.730209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.513671875,18000.0,0.0,0.0,0.2947863042354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651150584220886,0.6651217937469482,-6.7300061346031725e-06,0.0,0.0002991706132888,0.0,0.0,51.26299285888672,0.0,0.0,0.0,0.4300363957881927,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973811000585556,-2242.937744140625,304.1493225097656,0.704709529876709,0.1562534421682357,0.1423430442810058,293.17974853515625,297.1499938964844,293.1499938964844,0.0039438032545149,-313.6279602050781,296.3646850585937,0.4662123024463653,0.050000000745058,0.0493983402848243,293.1977844238281,297.1499938964844,293.1499938964844,0.1821029484272003,-2879.65625,304.15460205078125,0.8299556374549866,0.259151428937912,0.1826769411563873,293.1950378417969,297.1499938964844,293.1499938964844,0.2734627723693847,-5386.50390625,304.143798828125,0.9265633821487428,0.3596163392066955,0.3419846296310425,293.27252197265625,297.1499938964844,293.1499938964844,0.0058302753604948,-2117.27001953125,298.59423828125,0.4662123024463653,0.050000000745058,0.2343244552612304,291.1111145019531,291.1499938964844,261.36346435546875,259.7709655761719,279.4467163085937,293.2724609375,291.11248779296875,1.0,0.2696426212787628,0.97829931974411,0.97829931974411,1.0,1.0,-1.1409826278686523,0.4946441054344177,0.6463385224342346,0.2164771258831024,0.0,0.0,0.6223002672195435,59.566017150878906,49.0,19.1959228515625,-13432.443359375,199.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,308.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.728515625,18000.0,0.0,0.0,0.2965761125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755365133285522,0.6755433678627014,-6.820324870204786e-06,0.0,0.0003009870706591,0.0,0.0,52.9621467590332,0.0,0.0,0.0,0.4341976642608642,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973811000585556,-2242.937744140625,304.1493225097656,0.704709529876709,0.1562534421682357,0.1423430442810058,293.17974853515625,297.1499938964844,293.1499938964844,0.0039438032545149,-313.6279602050781,296.3646850585937,0.4662123024463653,0.050000000745058,0.0493983402848243,293.1977844238281,297.1499938964844,293.1499938964844,0.1821029484272003,-2879.65625,304.15460205078125,0.8299556374549866,0.259151428937912,0.1826769411563873,293.1950378417969,297.1499938964844,293.1499938964844,0.2734627723693847,-5386.50390625,304.143798828125,0.9265633821487428,0.3596163392066955,0.3419846296310425,293.27252197265625,297.1499938964844,293.1499938964844,0.0058302753604948,-2117.27001953125,298.59423828125,0.4662123024463653,0.050000000745058,0.2343244552612304,291.1111145019531,291.1499938964844,261.36346435546875,259.7709655761719,279.4467163085937,293.2724609375,291.11248779296875,1.0,0.2696426212787628,0.97829931974411,0.97829931974411,1.0,1.0,-1.1409826278686523,0.4946441054344177,0.6463385224342346,0.2164771258831024,0.0,0.0,0.6223002672195435,59.566017150878906,49.0,19.1959228515625,-13432.443359375,199.9142608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,308.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.728515625,18000.0,0.0,0.0,0.2965761125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755365133285522,0.6755433678627014,-6.820324870204786e-06,0.0,0.0003009870706591,0.0,0.0,52.9621467590332,0.0,0.0,0.0,0.4341976642608642,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.097268521785736,-2240.614501953125,304.14971923828125,0.7113072872161865,0.1563680469989776,0.142324760556221,293.1781616210937,297.1499938964844,293.1499938964844,0.0039287880063056,-312.334228515625,296.3661499023437,0.4719837605953216,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.180828645825386,-2863.333251953125,304.1551818847656,0.8356897234916687,0.2580300271511078,0.1818039715290069,293.19464111328125,297.1499938964844,293.1499938964844,0.272163063287735,-5364.607421875,304.1479797363281,0.935048520565033,0.3585531711578369,0.3408061861991882,293.2732849121094,297.1499938964844,293.1499938964844,0.0057717463932931,-2098.3076171875,298.55487060546875,0.4719837605953216,0.050000000745058,0.2338348031044006,291.1234130859375,291.1499938964844,261.3474426269531,259.7594299316406,279.4421691894531,293.2732238769531,291.12469482421875,1.0,0.2656718492507934,0.9782661199569702,0.9782661199569702,1.0,1.0,-1.1377869844436646,0.493189662694931,0.6445973515510559,0.215719997882843,0.0,0.0,0.6250143051147461,56.909786224365234,37.0,17.79061508178711,-13411.9169921875,193.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.552734375,18000.0,0.0,0.0,0.29848513007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826884150505066,0.6826953291893005,-6.886283244966762e-06,0.0,0.000302924454445,0.0,0.0,54.17192840576172,0.0,0.0,0.0,0.4370960295200348,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.097268521785736,-2240.614501953125,304.14971923828125,0.7113072872161865,0.1563680469989776,0.142324760556221,293.1781616210937,297.1499938964844,293.1499938964844,0.0039287880063056,-312.334228515625,296.3661499023437,0.4719837605953216,0.050000000745058,0.0492951124906539,293.19732666015625,297.1499938964844,293.1499938964844,0.180828645825386,-2863.333251953125,304.1551818847656,0.8356897234916687,0.2580300271511078,0.1818039715290069,293.19464111328125,297.1499938964844,293.1499938964844,0.272163063287735,-5364.607421875,304.1479797363281,0.935048520565033,0.3585531711578369,0.3408061861991882,293.2732849121094,297.1499938964844,293.1499938964844,0.0057717463932931,-2098.3076171875,298.55487060546875,0.4719837605953216,0.050000000745058,0.2338348031044006,291.1234130859375,291.1499938964844,261.3474426269531,259.7594299316406,279.4421691894531,293.2732238769531,291.12469482421875,1.0,0.2656718492507934,0.9782661199569702,0.9782661199569702,1.0,1.0,-1.1377869844436646,0.493189662694931,0.6445973515510559,0.215719997882843,0.0,0.0,0.6250143051147461,56.909786224365234,37.0,17.79061508178711,-13411.9169921875,193.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,308.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.552734375,18000.0,0.0,0.0,0.29848513007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826884150505066,0.6826953291893005,-6.886283244966762e-06,0.0,0.000302924454445,0.0,0.0,54.17192840576172,0.0,0.0,0.0,0.4370960295200348,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971520617604255,-2238.243408203125,304.1500244140625,0.7243677973747253,0.1565745323896408,0.1422993093729019,293.1763916015625,297.1499938964844,293.1499938964844,0.0039067808538675,-310.5058288574219,296.36834716796875,0.4824095666408539,0.050000000745058,0.0490943230688571,293.196533203125,297.1499938964844,293.1499938964844,0.1795457601547241,-2846.91650390625,304.15557861328125,0.849565327167511,0.2569930553436279,0.1809189319610595,293.1932983398437,297.1499938964844,293.1499938964844,0.2709360718727112,-5344.35986328125,304.1506652832031,0.954136073589325,0.3576952517032623,0.3397565186023712,293.27349853515625,297.1499938964844,293.1499938964844,0.0057022464461624,-2075.701904296875,298.5165100097656,0.4824095666408539,0.050000000745058,0.2328823357820511,291.1351623535156,291.1499938964844,261.3317565917969,259.74835205078125,279.43768310546875,293.27349853515625,291.13641357421875,1.0,0.2583864331245422,0.9782328605651855,0.9782328605651855,1.0,1.0,-1.1340502500534058,0.4914930760860443,0.6425571441650391,0.214826300740242,0.0,0.0,0.626205563545227,51.77593612670898,25.0,16.895938873291016,-13385.5908203125,182.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0625,18000.0,0.0,0.0,0.3003106117248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866244673728943,0.6866313815116882,-6.925911748112412e-06,0.0,0.0003047771169804,0.0,0.0,54.86533737182617,0.0,0.0,0.0,0.4387219846248626,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971520617604255,-2238.243408203125,304.1500244140625,0.7243677973747253,0.1565745323896408,0.1422993093729019,293.1763916015625,297.1499938964844,293.1499938964844,0.0039067808538675,-310.5058288574219,296.36834716796875,0.4824095666408539,0.050000000745058,0.0490943230688571,293.196533203125,297.1499938964844,293.1499938964844,0.1795457601547241,-2846.91650390625,304.15557861328125,0.849565327167511,0.2569930553436279,0.1809189319610595,293.1932983398437,297.1499938964844,293.1499938964844,0.2709360718727112,-5344.35986328125,304.1506652832031,0.954136073589325,0.3576952517032623,0.3397565186023712,293.27349853515625,297.1499938964844,293.1499938964844,0.0057022464461624,-2075.701904296875,298.5165100097656,0.4824095666408539,0.050000000745058,0.2328823357820511,291.1351623535156,291.1499938964844,261.3317565917969,259.74835205078125,279.43768310546875,293.27349853515625,291.13641357421875,1.0,0.2583864331245422,0.9782328605651855,0.9782328605651855,1.0,1.0,-1.1340502500534058,0.4914930760860443,0.6425571441650391,0.214826300740242,0.0,0.0,0.626205563545227,51.77593612670898,25.0,16.895938873291016,-13385.5908203125,182.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0625,18000.0,0.0,0.0,0.3003106117248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866244673728943,0.6866313815116882,-6.925911748112412e-06,0.0,0.0003047771169804,0.0,0.0,54.86533737182617,0.0,0.0,0.0,0.4387219846248626,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970960706472396,-2237.10546875,304.1501159667969,0.7332387566566467,0.1567075997591018,0.1422897279262542,293.1754455566406,297.1499938964844,293.1499938964844,0.0038940049707889,-309.4548034667969,296.369873046875,0.4889894723892212,0.050000000745058,0.0489676408469677,293.1960144042969,297.1499938964844,293.1499938964844,0.1789059937000274,-2838.730224609375,304.1557312011719,0.8598802089691162,0.256503164768219,0.1804776489734649,293.1924133300781,297.1499938964844,293.1499938964844,0.2703345715999603,-5334.5498046875,304.1516418457031,0.9668375849723816,0.3573185205459595,0.3392601013183594,293.2734680175781,297.1499938964844,293.1499938964844,0.0056647802703082,-2063.4619140625,298.4977722167969,0.4889894723892212,0.050000000745058,0.2322814017534256,291.1410217285156,291.1499938964844,261.3240051269531,259.74298095703125,279.4354553222656,293.2734680175781,291.14227294921875,1.0,0.2537596225738525,0.9782162308692932,0.9782162308692932,1.0,1.0,-1.1320399045944214,0.4905813336372375,0.6414585709571838,0.2143439799547195,0.0,0.0,0.6262163519859314,48.54156494140625,25.0,16.631776809692383,-13370.7333984375,175.8077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.64453125,18000.0,0.0,0.0,0.301139771938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873677372932434,0.6873747110366821,-6.935637429705821e-06,0.0,0.0003056185960303,0.0,0.0,55.01082992553711,0.0,0.0,0.0,0.4390478432178497,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970437228679657,-2236.0390625,304.1501770019531,0.7441689372062683,0.1568580567836761,0.142284095287323,293.1744079589844,297.1499938964844,293.1499938964844,0.0038804220966994,-308.34210205078125,296.3716735839844,0.4968247711658478,0.050000000745058,0.0488278195261955,293.1954650878906,297.1499938964844,293.1499938964844,0.1782708019018173,-2830.60302734375,304.1558532714844,0.8729203939437866,0.2560304701328277,0.1800390928983688,293.19146728515625,297.1499938964844,293.1499938964844,0.2697417736053467,-5324.93896484375,304.15240478515625,0.9809579253196716,0.3569696843624115,0.3387788236141205,293.2733154296875,297.1499938964844,293.1499938964844,0.0056261057034134,-2050.793701171875,298.479248046875,0.4968247711658478,0.050000000745058,0.2316181510686874,291.14678955078125,291.1499938964844,261.3163146972656,259.7377014160156,279.4332275390625,293.2733459472656,291.14801025390625,1.0,0.2485802173614502,0.9782005548477172,0.9782005548477172,1.0,1.0,-1.1299651861190796,0.489640861749649,0.6403242945671082,0.2138458490371704,0.0,0.0,0.625848114490509,44.97363662719727,25.0,16.327722549438477,-13354.8173828125,168.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,308.1609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.3018896281719208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687294065952301,0.6873010396957397,-6.938539627299178e-06,0.0,0.0003063796029891,0.0,0.0,55.02048873901367,0.0,0.0,0.0,0.4390483796596527,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970413386821746,-2235.85693359375,304.1501159667969,0.7626693844795227,0.1571802347898483,0.1423824280500412,293.1722412109375,297.1499938964844,293.1499938964844,0.0038609353359788,-306.72674560546875,296.375244140625,0.5098918676376343,0.050000000745058,0.0486319586634635,293.1943054199219,297.1499938964844,293.1499938964844,0.1771278977394104,-2816.0146484375,304.1557922363281,0.8942860960960388,0.2551121115684509,0.1792493313550949,293.1893615722656,297.1499938964844,293.1499938964844,0.2681792676448822,-5299.46826171875,304.1543273925781,0.9990000128746032,0.3563452064990997,0.3373487591743469,293.2728576660156,297.1499938964844,293.1499938964844,0.0055609308183193,-2029.4412841796875,298.4422302246094,0.5098918676376343,0.050000000745058,0.2306890785694122,291.1568908691406,291.1499938964844,261.3011169433594,259.7274475097656,279.4286804199219,293.2728881835937,291.1578063964844,1.0,0.241374060511589,0.9781692028045654,0.9781692028045654,1.0,1.0,-1.1260952949523926,0.4878767430782318,0.6382185816764832,0.2129461467266082,0.0,0.0,0.624216616153717,39.96383285522461,25.0,13.815194129943848,-13322.9677734375,157.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,308.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.810546875,18000.0,0.0,0.0,0.3031113445758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849504709243774,0.6849573850631714,-6.925255092937732e-06,0.0,0.0003076194843742,0.0,0.0,54.67036437988281,0.0,0.0,0.0,0.4381740391254425,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970413386821746,-2235.85693359375,304.1501159667969,0.7626693844795227,0.1571802347898483,0.1423824280500412,293.1722412109375,297.1499938964844,293.1499938964844,0.0038609353359788,-306.72674560546875,296.375244140625,0.5098918676376343,0.050000000745058,0.0486319586634635,293.1943054199219,297.1499938964844,293.1499938964844,0.1771278977394104,-2816.0146484375,304.1557922363281,0.8942860960960388,0.2551121115684509,0.1792493313550949,293.1893615722656,297.1499938964844,293.1499938964844,0.2681792676448822,-5299.46826171875,304.1543273925781,0.9990000128746032,0.3563452064990997,0.3373487591743469,293.2728576660156,297.1499938964844,293.1499938964844,0.0055609308183193,-2029.4412841796875,298.4422302246094,0.5098918676376343,0.050000000745058,0.2306890785694122,291.1568908691406,291.1499938964844,261.3011169433594,259.7274475097656,279.4286804199219,293.2728881835937,291.1578063964844,1.0,0.241374060511589,0.9781692028045654,0.9781692028045654,1.0,1.0,-1.1260952949523926,0.4878767430782318,0.6382185816764832,0.2129461467266082,0.0,0.0,0.624216616153717,39.96383285522461,25.0,13.815194129943848,-13322.9677734375,157.58876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,308.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.810546875,18000.0,0.0,0.0,0.3031113445758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6849504709243774,0.6849573850631714,-6.925255092937732e-06,0.0,0.0003076194843742,0.0,0.0,54.67036437988281,0.0,0.0,0.0,0.4381740391254425,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969934612512588,-2234.57080078125,304.1501770019531,0.7740517258644104,0.1575120687484741,0.1425874233245849,293.1698913574219,297.1499938964844,293.1499938964844,0.0038494502659887,-305.545654296875,296.38885498046875,0.5178958773612976,0.050000000745058,0.0485331863164901,293.1932067871094,297.1499938964844,293.1499938964844,0.1758511513471603,-2799.444091796875,304.156005859375,0.9063978791236876,0.2542164027690887,0.1785513460636139,293.1750183105469,297.1499938964844,293.1499938964844,0.2547488510608673,-5082.8916015625,304.17510986328125,0.9990000128746032,0.3582105040550232,0.3238317966461181,293.2720642089844,297.1499938964844,293.1499938964844,0.0055070086382329,-2010.4991455078125,298.4128112792969,0.5178958773612976,0.050000000745058,0.230220541357994,291.1815795898437,291.1499938964844,261.2861022949219,259.7174987792969,279.42926025390625,293.2721252441406,291.1858215332031,1.0,0.2354476004838943,0.9781378507614136,0.9781378507614136,1.0,1.0,-1.1082818508148191,0.4798932671546936,0.6283885836601257,0.2084773927927017,0.0,0.0,0.6187672019004822,37.22450637817383,25.0,38.13465881347656,-13187.4072265625,147.4700469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821105957031,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.521484375,18000.0,0.0,0.0,0.3037011325359344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779163479804993,0.6779232621192932,-6.880770797579316e-06,0.0,0.0003082180628553,0.0,0.0,53.5994873046875,0.0,0.0,0.0,0.4354277551174164,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969934612512588,-2234.57080078125,304.1501770019531,0.7740517258644104,0.1575120687484741,0.1425874233245849,293.1698913574219,297.1499938964844,293.1499938964844,0.0038494502659887,-305.545654296875,296.38885498046875,0.5178958773612976,0.050000000745058,0.0485331863164901,293.1932067871094,297.1499938964844,293.1499938964844,0.1758511513471603,-2799.444091796875,304.156005859375,0.9063978791236876,0.2542164027690887,0.1785513460636139,293.1750183105469,297.1499938964844,293.1499938964844,0.2547488510608673,-5082.8916015625,304.17510986328125,0.9990000128746032,0.3582105040550232,0.3238317966461181,293.2720642089844,297.1499938964844,293.1499938964844,0.0055070086382329,-2010.4991455078125,298.4128112792969,0.5178958773612976,0.050000000745058,0.230220541357994,291.1815795898437,291.1499938964844,261.2861022949219,259.7174987792969,279.42926025390625,293.2721252441406,291.1858215332031,1.0,0.2354476004838943,0.9781378507614136,0.9781378507614136,1.0,1.0,-1.1082818508148191,0.4798932671546936,0.6283885836601257,0.2084773927927017,0.0,0.0,0.6187672019004822,37.22450637817383,25.0,38.13465881347656,-13187.4072265625,147.4700469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821105957031,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.521484375,18000.0,0.0,0.0,0.3037011325359344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779163479804993,0.6779232621192932,-6.880770797579316e-06,0.0,0.0003082180628553,0.0,0.0,53.5994873046875,0.0,0.0,0.0,0.4354277551174164,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969108417630195,-2232.576171875,304.1502380371094,0.7842001914978027,0.1578296422958374,0.1427983492612838,293.1675720214844,297.1499938964844,293.1499938964844,0.003837002441287,-304.24285888671875,296.40728759765625,0.5251316428184509,0.050000000745058,0.0484548024833202,293.1922607421875,297.1499938964844,293.1499938964844,0.174517348408699,-2782.076171875,304.1562194824219,0.9176065921783448,0.2533113062381744,0.1778629422187805,293.14813232421875,297.1499938964844,293.1499938964844,0.2431650608778,-4893.5634765625,304.18585205078125,0.9990000128746032,0.3630146980285644,0.3121350407600403,293.2708435058594,297.1499938964844,293.1499938964844,0.00545423803851,-1991.569580078125,298.3879699707031,0.5251316428184509,0.050000000745058,0.229848712682724,291.2131652832031,291.1499938964844,261.2712097167969,259.70782470703125,279.4281005859375,293.2709655761719,291.215576171875,1.0,0.2305716425180435,0.9781153202056884,0.9781153202056884,1.0,1.0,-1.093422293663025,0.4732624292373657,0.6201598644256592,0.2047221362590789,0.0,0.0,0.6080443859100342,35.042518615722656,25.0,36.92247772216797,-13027.0087890625,139.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,308.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18183.716796875,18000.0,0.0,0.0,0.3032852113246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589645147323608,0.6589712500572205,-6.749122348992387e-06,0.0,0.0003077959408983,0.0,0.0,50.70817947387695,0.0,0.0,0.0,0.4282154142856598,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969108417630195,-2232.576171875,304.1502380371094,0.7842001914978027,0.1578296422958374,0.1427983492612838,293.1675720214844,297.1499938964844,293.1499938964844,0.003837002441287,-304.24285888671875,296.40728759765625,0.5251316428184509,0.050000000745058,0.0484548024833202,293.1922607421875,297.1499938964844,293.1499938964844,0.174517348408699,-2782.076171875,304.1562194824219,0.9176065921783448,0.2533113062381744,0.1778629422187805,293.14813232421875,297.1499938964844,293.1499938964844,0.2431650608778,-4893.5634765625,304.18585205078125,0.9990000128746032,0.3630146980285644,0.3121350407600403,293.2708435058594,297.1499938964844,293.1499938964844,0.00545423803851,-1991.569580078125,298.3879699707031,0.5251316428184509,0.050000000745058,0.229848712682724,291.2131652832031,291.1499938964844,261.2712097167969,259.70782470703125,279.4281005859375,293.2709655761719,291.215576171875,1.0,0.2305716425180435,0.9781153202056884,0.9781153202056884,1.0,1.0,-1.093422293663025,0.4732624292373657,0.6201598644256592,0.2047221362590789,0.0,0.0,0.6080443859100342,35.042518615722656,25.0,36.92247772216797,-13027.0087890625,139.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076599121094,308.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18183.716796875,18000.0,0.0,0.0,0.3032852113246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589645147323608,0.6589712500572205,-6.749122348992387e-06,0.0,0.0003077959408983,0.0,0.0,50.70817947387695,0.0,0.0,0.0,0.4282154142856598,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0969840511679649,-2233.746337890625,304.1500244140625,0.7931326031684875,0.1581684350967407,0.1430372595787048,293.1651306152344,297.1499938964844,293.1499938964844,0.0038295534905046,-303.50555419921875,296.41705322265625,0.5315421223640442,0.050000000745058,0.0483923815190792,293.1913146972656,297.1499938964844,293.1499938964844,0.173458456993103,-2768.474365234375,304.1559143066406,0.9274911284446716,0.2524299323558807,0.1771980077028274,293.11822509765625,297.1499938964844,293.1499938964844,0.2335684150457382,-4738.49462890625,304.18975830078125,0.9990000128746032,0.369126945734024,0.3024970591068268,293.2690734863281,297.1499938964844,293.1499938964844,0.0054099094122648,-1976.461669921875,298.3580017089844,0.5315421223640442,0.050000000745058,0.2295526266098022,291.2284545898437,291.1499938964844,261.25640869140625,259.6983642578125,279.4256896972656,293.26922607421875,291.2294006347656,1.0,0.2265407890081405,0.9780927896499634,0.9780927896499634,1.0,1.0,-1.0809115171432495,0.4676804542541504,0.6132310628890991,0.2015942335128784,0.0,0.0,0.5964229702949524,33.298587799072266,28.0,21.722450256347656,-12872.298828125,132.89584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,308.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.0234375,18000.0,0.0,0.0,0.3017714917659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357862949371338,0.6357929110527039,-6.573741302418057e-06,0.0,0.0003062596952077,0.0,0.0,47.2207260131836,0.0,0.0,0.0,0.4193494021892547,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0969840511679649,-2233.746337890625,304.1500244140625,0.7931326031684875,0.1581684350967407,0.1430372595787048,293.1651306152344,297.1499938964844,293.1499938964844,0.0038295534905046,-303.50555419921875,296.41705322265625,0.5315421223640442,0.050000000745058,0.0483923815190792,293.1913146972656,297.1499938964844,293.1499938964844,0.173458456993103,-2768.474365234375,304.1559143066406,0.9274911284446716,0.2524299323558807,0.1771980077028274,293.11822509765625,297.1499938964844,293.1499938964844,0.2335684150457382,-4738.49462890625,304.18975830078125,0.9990000128746032,0.369126945734024,0.3024970591068268,293.2690734863281,297.1499938964844,293.1499938964844,0.0054099094122648,-1976.461669921875,298.3580017089844,0.5315421223640442,0.050000000745058,0.2295526266098022,291.2284545898437,291.1499938964844,261.25640869140625,259.6983642578125,279.4256896972656,293.26922607421875,291.2294006347656,1.0,0.2265407890081405,0.9780927896499634,0.9780927896499634,1.0,1.0,-1.0809115171432495,0.4676804542541504,0.6132310628890991,0.2015942335128784,0.0,0.0,0.5964229702949524,33.298587799072266,28.0,21.722450256347656,-12872.298828125,132.89584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819763183594,308.3461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18214.0234375,18000.0,0.0,0.0,0.3017714917659759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357862949371338,0.6357929110527039,-6.573741302418057e-06,0.0,0.0003062596952077,0.0,0.0,47.2207260131836,0.0,0.0,0.0,0.4193494021892547,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0970762595534324,-2235.443603515625,304.1498718261719,0.7963037490844727,0.1583458930253982,0.143175408244133,293.1638488769531,297.1499938964844,293.1499938964844,0.00382781913504,-303.34393310546875,296.4195861816406,0.5337668061256409,0.050000000745058,0.0483720488846302,293.1908569335937,297.1499938964844,293.1499938964844,0.1730215698480606,-2762.9287109375,304.1556091308594,0.9307007789611816,0.2519986927509308,0.1768808513879776,293.1039733886719,297.1499938964844,293.1499938964844,0.2303324341773986,-4686.79833984375,304.1883850097656,0.9990000128746032,0.3723288774490356,0.2992897927761078,293.2680053710937,297.1499938964844,293.1499938964844,0.0053909583948552,-1970.277587890625,298.3416442871094,0.5337668061256409,0.050000000745058,0.2294561713933944,291.2313232421875,291.1499938964844,261.2489929199219,259.6936950683594,279.4236145019531,293.2681579589844,291.2314147949219,1.0,0.2252804040908813,0.9780815243721008,0.9780815243721008,1.0,1.0,-1.0767052173614502,0.4658052623271942,0.6108999252319336,0.2005455046892166,0.0,0.0,0.5906949639320374,32.7291374206543,28.0,12.170537948608398,-12809.2177734375,130.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,308.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.6875,18000.0,0.0,0.0,0.3006359040737152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239929795265198,0.6239994168281555,-6.48367222311208e-06,0.0,0.0003051072126254,0.0,0.0,45.49859237670898,0.0,0.0,0.0,0.4148604869842529,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.097218133509159,-2238.14208984375,304.1496276855469,0.7984902262687683,0.1585275083780288,0.1433240920305252,293.1625061035156,297.1499938964844,293.1499938964844,0.0038276293780654,-303.35565185546875,296.4196472167969,0.5352296829223633,0.050000000745058,0.0483590178191661,293.1903991699219,297.1499938964844,293.1499938964844,0.1726700812578201,-2758.548583984375,304.1552429199219,0.9325881600379944,0.2515732049942016,0.176572784781456,293.09149169921875,297.1499938964844,293.1499938964844,0.2282398045063018,-4654.01953125,304.1851806640625,0.9990000128746032,0.3753628730773926,0.2972160279750824,293.266845703125,297.1499938964844,293.1499938964844,0.0053744418546557,-1965.222412109375,298.3235168457031,0.5352296829223633,0.050000000745058,0.2293943613767624,291.2294311523437,291.1499938964844,261.2416076660156,259.6890563964844,279.4210510253906,293.2669982910156,291.2283630371094,1.0,0.2244501858949661,0.978074312210083,0.978074312210083,1.0,1.0,-1.0739340782165527,0.4645646512508392,0.6093693971633911,0.1998706609010696,0.0,0.0,0.5855631828308105,32.36366271972656,31.0,0.4579684138298034,-12758.263671875,129.4140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37774658203125,308.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.888671875,18000.0,0.0,0.0,0.2992935478687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128275394439697,0.6128339171409607,-6.397371180355549e-06,0.0,0.0003037448914255,0.0,0.0,43.89762878417969,0.0,0.0,0.0,0.4106304049491882,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976174101233482,-2245.850341796875,304.1490783691406,0.8003838658332825,0.1588999927043914,0.1436477303504943,293.15966796875,297.1499938964844,293.1499938964844,0.0038317951839417,-303.8507080078125,296.4140625,0.5362132787704468,0.050000000745058,0.0483504012227058,293.189453125,297.1499938964844,293.1499938964844,0.1721657067537307,-2752.4775390625,304.1543273925781,0.9330570697784424,0.2507376968860626,0.1759809851646423,293.0730895996094,297.1499938964844,293.1499938964844,0.2268500477075576,-4634.658203125,304.1756896972656,0.9990000128746032,0.3805947005748749,0.2958367168903351,293.2644958496094,297.1499938964844,293.1499938964844,0.0053472528234124,-1957.7655029296875,298.2828369140625,0.5362132787704468,0.050000000745058,0.2293534874916076,291.2142028808594,291.1499938964844,261.2268371582031,259.67987060546875,279.4148254394531,293.2646484375,291.2118835449219,1.0,0.2239309102296829,0.9780598878860474,0.9780598878860474,1.0,1.0,-1.0718955993652344,0.463636040687561,0.6082596182823181,0.1994177103042602,0.0,0.0,0.5778964757919312,32.12037658691406,34.0,-19.19169807434082,-12698.7978515625,128.4589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604858398437,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.888671875,18000.0,0.0,0.0,0.2961786687374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949980616569519,0.5950043201446533,-6.254841082409257e-06,0.0,0.000300583691569,0.0,0.0,41.38628768920898,0.0,0.0,0.0,0.4038574397563934,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976174101233482,-2245.850341796875,304.1490783691406,0.8003838658332825,0.1588999927043914,0.1436477303504943,293.15966796875,297.1499938964844,293.1499938964844,0.0038317951839417,-303.8507080078125,296.4140625,0.5362132787704468,0.050000000745058,0.0483504012227058,293.189453125,297.1499938964844,293.1499938964844,0.1721657067537307,-2752.4775390625,304.1543273925781,0.9330570697784424,0.2507376968860626,0.1759809851646423,293.0730895996094,297.1499938964844,293.1499938964844,0.2268500477075576,-4634.658203125,304.1756896972656,0.9990000128746032,0.3805947005748749,0.2958367168903351,293.2644958496094,297.1499938964844,293.1499938964844,0.0053472528234124,-1957.7655029296875,298.2828369140625,0.5362132787704468,0.050000000745058,0.2293534874916076,291.2142028808594,291.1499938964844,261.2268371582031,259.67987060546875,279.4148254394531,293.2646484375,291.2118835449219,1.0,0.2239309102296829,0.9780598878860474,0.9780598878860474,1.0,1.0,-1.0718955993652344,0.463636040687561,0.6082596182823181,0.1994177103042602,0.0,0.0,0.5778964757919312,32.12037658691406,34.0,-19.19169807434082,-12698.7978515625,128.4589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604858398437,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.888671875,18000.0,0.0,0.0,0.2961786687374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949980616569519,0.5950043201446533,-6.254841082409257e-06,0.0,0.000300583691569,0.0,0.0,41.38628768920898,0.0,0.0,0.0,0.4038574397563934,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981003493070602,-2255.205810546875,304.1485900878906,0.7993853092193604,0.1592742204666137,0.1439947634935379,293.1566162109375,297.1499938964844,293.1499938964844,0.0038402082864195,-304.753173828125,296.4054870605469,0.5349339246749878,0.050000000745058,0.0483616404235363,293.1885986328125,297.1499938964844,293.1499938964844,0.1718059033155441,-2748.326416015625,304.15350341796875,0.9296954274177552,0.2499143332242965,0.1754141449928283,293.0639343261719,297.1499938964844,293.1499938964844,0.2286060005426406,-4666.95068359375,304.1641845703125,0.9990000128746032,0.384415328502655,0.2976331114768982,293.2623596191406,297.1499938964844,293.1499938964844,0.0053247213363647,-1952.314208984375,298.23883056640625,0.5349339246749878,0.050000000745058,0.2294068038463592,291.19140625,291.1499938964844,261.2120056152344,259.6707458496094,279.4073791503906,293.2624816894531,291.1885681152344,1.0,0.2247173488140106,0.9780454635620116,0.9780454635620116,1.0,1.0,-1.0738641023635864,0.4644824564456939,0.6093816757202148,0.1999883204698562,0.0,0.0,0.5738528370857239,32.4320068359375,37.0,-30.43350601196289,-12692.7236328125,129.52163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,308.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.453125,18000.0,0.0,0.0,0.2928484082221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842462182044983,0.5842523574829102,-6.163501439004904e-06,0.0,0.0002972039219457,0.0,0.0,39.88560104370117,0.0,0.0,0.0,0.3997274935245514,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981003493070602,-2255.205810546875,304.1485900878906,0.7993853092193604,0.1592742204666137,0.1439947634935379,293.1566162109375,297.1499938964844,293.1499938964844,0.0038402082864195,-304.753173828125,296.4054870605469,0.5349339246749878,0.050000000745058,0.0483616404235363,293.1885986328125,297.1499938964844,293.1499938964844,0.1718059033155441,-2748.326416015625,304.15350341796875,0.9296954274177552,0.2499143332242965,0.1754141449928283,293.0639343261719,297.1499938964844,293.1499938964844,0.2286060005426406,-4666.95068359375,304.1641845703125,0.9990000128746032,0.384415328502655,0.2976331114768982,293.2623596191406,297.1499938964844,293.1499938964844,0.0053247213363647,-1952.314208984375,298.23883056640625,0.5349339246749878,0.050000000745058,0.2294068038463592,291.19140625,291.1499938964844,261.2120056152344,259.6707458496094,279.4073791503906,293.2624816894531,291.1885681152344,1.0,0.2247173488140106,0.9780454635620116,0.9780454635620116,1.0,1.0,-1.0738641023635864,0.4644824564456939,0.6093816757202148,0.1999883204698562,0.0,0.0,0.5738528370857239,32.4320068359375,37.0,-30.43350601196289,-12692.7236328125,129.52163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6996765136719,308.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.453125,18000.0,0.0,0.0,0.2928484082221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5842462182044983,0.5842523574829102,-6.163501439004904e-06,0.0,0.0002972039219457,0.0,0.0,39.88560104370117,0.0,0.0,0.0,0.3997274935245514,4.0,0.0,1.0
487860,293.1391906738281,297.1499938964844,293.1499938964844,0.0986175388097763,-2265.21484375,304.148193359375,0.7960266470909119,0.1596376448869705,0.1443506330251693,293.1534729003906,297.1499938964844,293.1499938964844,0.0038516067434102,-305.9162902832031,296.396484375,0.5318477153778076,0.050000000745058,0.0483895726501941,293.1878356933594,297.1499938964844,293.1499938964844,0.1715104877948761,-2744.9990234375,304.15283203125,0.9232396483421326,0.2490928471088409,0.1748625934123993,293.0636291503906,297.1499938964844,293.1499938964844,0.2329546958208084,-4741.30224609375,304.1522216796875,0.9990000128746032,0.3866753876209259,0.3020525574684143,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043388761579,-1947.745361328125,298.1927795410156,0.5318477153778076,0.050000000745058,0.2295393049716949,291.1656799316406,291.1499938964844,261.1970520019531,259.6616516113281,279.39910888671875,293.2607727050781,291.1627502441406,1.0,0.2265832722187042,0.9780192375183104,0.9780192375183104,1.0,1.0,-1.0791252851486206,0.4667892456054687,0.6123359799385071,0.2013987153768539,0.0,0.0,0.5734673738479614,33.20942687988281,40.0,-35.15589904785156,-12732.2216796875,132.27708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7747802734375,308.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.289726585149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806742310523987,0.5806803107261658,-6.123878392827464e-06,0.0,0.0002940356498584,0.0,0.0,39.34540939331055,0.0,0.0,0.0,0.3982557356357574,4.0,0.0,1.0
487920,293.1391906738281,297.1499938964844,293.1499938964844,0.0986175388097763,-2265.21484375,304.148193359375,0.7960266470909119,0.1596376448869705,0.1443506330251693,293.1534729003906,297.1499938964844,293.1499938964844,0.0038516067434102,-305.9162902832031,296.396484375,0.5318477153778076,0.050000000745058,0.0483895726501941,293.1878356933594,297.1499938964844,293.1499938964844,0.1715104877948761,-2744.9990234375,304.15283203125,0.9232396483421326,0.2490928471088409,0.1748625934123993,293.0636291503906,297.1499938964844,293.1499938964844,0.2329546958208084,-4741.30224609375,304.1522216796875,0.9990000128746032,0.3866753876209259,0.3020525574684143,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043388761579,-1947.745361328125,298.1927795410156,0.5318477153778076,0.050000000745058,0.2295393049716949,291.1656799316406,291.1499938964844,261.1970520019531,259.6616516113281,279.39910888671875,293.2607727050781,291.1627502441406,1.0,0.2265832722187042,0.9780192375183104,0.9780192375183104,1.0,1.0,-1.0791252851486206,0.4667892456054687,0.6123359799385071,0.2013987153768539,0.0,0.0,0.5734673738479614,33.20942687988281,40.0,-35.15589904785156,-12732.2216796875,132.27708435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7747802734375,308.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9765625,18000.0,0.0,0.0,0.289726585149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806742310523987,0.5806803107261658,-6.123878392827464e-06,0.0,0.0002940356498584,0.0,0.0,39.34540939331055,0.0,0.0,0.0,0.3982557356357574,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991356298327446,-2275.214599609375,304.14794921875,0.7908363938331604,0.1599810570478439,0.1447039395570755,293.1503601074219,297.1499938964844,293.1499938964844,0.0038651078939437,-307.2411804199219,296.3886108398437,0.5274235606193542,0.050000000745058,0.0484318248927593,293.1871643066406,297.1499938964844,293.1499938964844,0.1712275594472885,-2741.793212890625,304.1523742675781,0.9145302176475524,0.2482666820287704,0.1743192076683044,293.0712890625,297.1499938964844,293.1499938964844,0.2394407838582992,-4849.6650390625,304.14068603515625,0.9990000128746032,0.3873281180858612,0.3086177408695221,293.2596740722656,297.1499938964844,293.1499938964844,0.005284599494189,-1943.3743896484373,298.1453857421875,0.5274235606193542,0.050000000745058,0.2297397255897522,291.1399230957031,291.1499938964844,261.18194580078125,259.6524963378906,279.39013671875,293.2597351074219,291.1371154785156,1.0,0.2293378114700317,0.9779930114746094,0.9779930114746094,1.0,1.0,-1.087067484855652,0.4702892005443573,0.6167782545089722,0.2034929990768432,0.0,0.0,0.5765429139137268,34.385032653808594,43.0,-35.60131072998047,-12809.255859375,136.4860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,308.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83203125,18000.0,0.0,0.0,0.2871971130371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839706063270569,0.5839767456054688,-6.133589522505645e-06,0.0,0.0002914685464929,0.0,0.0,39.70161437988281,0.0,0.0,0.0,0.3993212878704071,4.0,0.0,1.0
