time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991356298327446,-2275.214599609375,304.14794921875,0.7908363938331604,0.1599810570478439,0.1447039395570755,293.1503601074219,297.1499938964844,293.1499938964844,0.0038651078939437,-307.2411804199219,296.3886108398437,0.5274235606193542,0.050000000745058,0.0484318248927593,293.1871643066406,297.1499938964844,293.1499938964844,0.1712275594472885,-2741.793212890625,304.1523742675781,0.9145302176475524,0.2482666820287704,0.1743192076683044,293.0712890625,297.1499938964844,293.1499938964844,0.2394407838582992,-4849.6650390625,304.14068603515625,0.9990000128746032,0.3873281180858612,0.3086177408695221,293.2596740722656,297.1499938964844,293.1499938964844,0.005284599494189,-1943.3743896484373,298.1453857421875,0.5274235606193542,0.050000000745058,0.2297397255897522,291.1399230957031,291.1499938964844,261.18194580078125,259.6524963378906,279.39013671875,293.2597351074219,291.1371154785156,1.0,0.2293378114700317,0.9779930114746094,0.9779930114746094,1.0,1.0,-1.087067484855652,0.4702892005443573,0.6167782545089722,0.2034929990768432,0.0,0.0,0.5765429139137268,34.385032653808594,43.0,-35.60131072998047,-12809.255859375,136.4860076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,308.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83203125,18000.0,0.0,0.0,0.2871971130371094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839706063270569,0.5839767456054688,-6.133589522505645e-06,0.0,0.0002914685464929,0.0,0.0,39.70161437988281,0.0,0.0,0.0,0.3993212878704071,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993887186050415,-2280.087646484375,304.1478576660156,0.787714421749115,0.1601435393095016,0.1448772102594375,293.1488037109375,297.1499938964844,293.1499938964844,0.0038724623154848,-307.9447021484375,296.38531494140625,0.5248512625694275,0.050000000745058,0.0484577044844627,293.1868896484375,297.1499938964844,293.1499938964844,0.1710815578699112,-2740.11328125,304.1521911621094,0.9096530675888062,0.2478509843349456,0.1740493178367614,293.0777587890625,297.1499938964844,293.1499938964844,0.2433626353740692,-4914.4140625,304.13525390625,0.9990000128746032,0.3870512843132019,0.3125712871551513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052746445871889,-1941.122802734375,298.12127685546875,0.5248512625694275,0.050000000745058,0.2298624962568283,291.1275634765625,291.1499938964844,261.17431640625,259.6478881835937,279.3854064941406,293.25946044921875,291.1248474121094,1.0,0.2309955656528473,0.9779798984527588,0.9779798984527588,1.0,1.0,-1.0918748378753662,0.4724129140377044,0.6194618940353394,0.2047535628080368,0.0,0.0,0.5792860388755798,35.10459518432617,43.0,-34.867061614990234,-12859.4541015625,139.07522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74713134765625,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.162109375,18000.0,0.0,0.0,0.2862552106380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880409479141235,0.5880470871925354,-6.156074505270226e-06,0.0,0.0002905126602854,0.0,0.0,40.200103759765625,0.0,0.0,0.0,0.4007565379142761,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996357873082161,-2284.836669921875,304.1477966308594,0.7843218445777893,0.1602994501590728,0.1450473964214325,293.14727783203125,297.1499938964844,293.1499938964844,0.003880146658048,-308.6683959960937,296.38250732421875,0.5221085548400879,0.050000000745058,0.0484864711761474,293.1866455078125,297.1499938964844,293.1499938964844,0.1709296703338623,-2738.344482421875,304.1520690917969,0.9046385288238524,0.2474334836006164,0.1737802475690841,293.0858764648437,297.1499938964844,293.1499938964844,0.2476786226034164,-4985.1669921875,304.1300964355469,0.9990000128746032,0.3863749206066131,0.3169074058532715,293.2593688964844,297.1499938964844,293.1499938964844,0.0052645388059318,-1938.7860107421875,298.0969543457031,0.5221085548400879,0.050000000745058,0.2299989461898803,291.1156311035156,291.1499938964844,261.1666259765625,259.64324951171875,279.3805847167969,293.2593688964844,291.1130676269531,1.0,0.2328149080276489,0.9779611825942992,0.9779611825942992,1.0,1.0,-1.097158670425415,0.4747503995895386,0.6224082708358765,0.2061356604099273,0.0,0.0,0.5827776789665222,35.90375900268555,46.0,-33.73639678955078,-12916.3408203125,141.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005310058594,308.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.310546875,18000.0,0.0,0.0,0.2855719625949859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936436057090759,0.5936497449874878,-6.189979103510268e-06,0.0,0.0002898192324209,0.0,0.0,40.90833282470703,0.0,0.0,0.0,0.4027707278728485,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1001084074378013,-2293.896484375,304.1477355957031,0.7769519686698914,0.1605914682149887,0.1453774571418762,293.1443176269531,297.1499938964844,293.1499938964844,0.0038963530678302,-310.1615295410156,296.3785095214844,0.5162997841835022,0.050000000745058,0.0485518313944339,293.18621826171875,297.1499938964844,293.1499938964844,0.1706036925315857,-2734.482666015625,304.15191650390625,0.8944019079208374,0.2465938180685043,0.173244446516037,293.1064147949219,297.1499938964844,293.1499938964844,0.2573280334472656,-5141.7724609375,304.1206970214844,0.9990000128746032,0.3838436305522918,0.3265455961227417,293.2597045898437,297.1499938964844,293.1499938964844,0.0052436692640185,-1933.770263671875,298.0476379394531,0.5162997841835022,0.050000000745058,0.2303089797496795,291.0935363769531,291.1499938964844,261.15106201171875,259.63385009765625,279.3704528808594,293.2596740722656,291.0912780761719,1.0,0.2368667721748352,0.97792387008667,0.97792387008667,1.0,1.0,-1.108930230140686,0.4799687266349792,0.6289615035057068,0.2092075198888778,0.0,0.0,0.5918123126029968,37.71739196777344,49.0,-30.72543334960937,-13047.3193359375,148.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,308.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.71484375,18000.0,0.0,0.0,0.2850690484046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091691851615906,0.609175443649292,-6.291258614510298e-06,0.0,0.0002893088385462,0.0,0.0,42.95071029663086,0.0,0.0,0.0,0.4084661900997162,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1001084074378013,-2293.896484375,304.1477355957031,0.7769519686698914,0.1605914682149887,0.1453774571418762,293.1443176269531,297.1499938964844,293.1499938964844,0.0038963530678302,-310.1615295410156,296.3785095214844,0.5162997841835022,0.050000000745058,0.0485518313944339,293.18621826171875,297.1499938964844,293.1499938964844,0.1706036925315857,-2734.482666015625,304.15191650390625,0.8944019079208374,0.2465938180685043,0.173244446516037,293.1064147949219,297.1499938964844,293.1499938964844,0.2573280334472656,-5141.7724609375,304.1206970214844,0.9990000128746032,0.3838436305522918,0.3265455961227417,293.2597045898437,297.1499938964844,293.1499938964844,0.0052436692640185,-1933.770263671875,298.0476379394531,0.5162997841835022,0.050000000745058,0.2303089797496795,291.0935363769531,291.1499938964844,261.15106201171875,259.63385009765625,279.3704528808594,293.2596740722656,291.0912780761719,1.0,0.2368667721748352,0.97792387008667,0.97792387008667,1.0,1.0,-1.108930230140686,0.4799687266349792,0.6289615035057068,0.2092075198888778,0.0,0.0,0.5918123126029968,37.71739196777344,49.0,-30.72543334960937,-13047.3193359375,148.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,308.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17854.71484375,18000.0,0.0,0.0,0.2850690484046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091691851615906,0.609175443649292,-6.291258614510298e-06,0.0,0.0002893088385462,0.0,0.0,42.95071029663086,0.0,0.0,0.0,0.4084661900997162,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005488038063049,-2302.306396484375,304.14776611328125,0.7691202163696289,0.1608583331108093,0.1456933170557022,293.1414794921875,297.1499938964844,293.1499938964844,0.0039135026745498,-311.6986083984375,296.37677001953125,0.5103069543838501,0.050000000745058,0.0486265160143375,293.18585205078125,297.1499938964844,293.1499938964844,0.1702433824539184,-2730.129150390625,304.1518859863281,0.883664071559906,0.2457500398159027,0.1727121174335479,293.132080078125,297.1499938964844,293.1499938964844,0.2681061327457428,-5314.49072265625,304.112548828125,0.9990000128746032,0.3797546923160553,0.3372218906879425,293.2606201171875,297.1499938964844,293.1499938964844,0.0052217259071767,-1928.2091064453125,297.9976806640625,0.5103069543838501,0.050000000745058,0.2306632548570633,291.0740051269531,291.1499938964844,261.1352233886719,259.624267578125,279.3598022460937,293.26055908203125,291.07208251953125,1.0,0.2413710355758667,0.9778864979743958,0.9778864979743958,1.0,1.0,-1.1219993829727173,0.4857776761054992,0.636221706867218,0.2126113772392273,0.0,0.0,0.6032814979553223,39.78633880615234,37.0,-27.12187957763672,-13197.5576171875,156.09510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.646484375,18000.0,0.0,0.0,0.2858160436153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300652623176575,0.6300716996192932,-6.4369573919975664e-06,0.0,0.0002900669642258,0.0,0.0,45.84885787963867,0.0,0.0,0.0,0.4163063466548919,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005488038063049,-2302.306396484375,304.14776611328125,0.7691202163696289,0.1608583331108093,0.1456933170557022,293.1414794921875,297.1499938964844,293.1499938964844,0.0039135026745498,-311.6986083984375,296.37677001953125,0.5103069543838501,0.050000000745058,0.0486265160143375,293.18585205078125,297.1499938964844,293.1499938964844,0.1702433824539184,-2730.129150390625,304.1518859863281,0.883664071559906,0.2457500398159027,0.1727121174335479,293.132080078125,297.1499938964844,293.1499938964844,0.2681061327457428,-5314.49072265625,304.112548828125,0.9990000128746032,0.3797546923160553,0.3372218906879425,293.2606201171875,297.1499938964844,293.1499938964844,0.0052217259071767,-1928.2091064453125,297.9976806640625,0.5103069543838501,0.050000000745058,0.2306632548570633,291.0740051269531,291.1499938964844,261.1352233886719,259.624267578125,279.3598022460937,293.26055908203125,291.07208251953125,1.0,0.2413710355758667,0.9778864979743958,0.9778864979743958,1.0,1.0,-1.1219993829727173,0.4857776761054992,0.636221706867218,0.2126113772392273,0.0,0.0,0.6032814979553223,39.78633880615234,37.0,-27.12187957763672,-13197.5576171875,156.09510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.646484375,18000.0,0.0,0.0,0.2858160436153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300652623176575,0.6300716996192932,-6.4369573919975664e-06,0.0,0.0002900669642258,0.0,0.0,45.84885787963867,0.0,0.0,0.0,0.4163063466548919,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007635369896888,-2306.20556640625,304.1481628417969,0.770879328250885,0.1611514091491699,0.1459336429834365,293.1386108398437,297.1499938964844,293.1499938964844,0.0039232382550835,-312.44091796875,296.386474609375,0.5112491846084595,0.050000000745058,0.0486142113804817,293.185302734375,297.1499938964844,293.1499938964844,0.1695490181446075,-2721.144287109375,304.1524658203125,0.8842068314552307,0.2449488788843155,0.1721341013908386,293.1524963378906,297.1499938964844,293.1499938964844,0.2671127617359161,-5293.5400390625,304.1273193359375,0.9990000128746032,0.3760311603546142,0.3354896605014801,293.2617492675781,297.1499938964844,293.1499938964844,0.0051862779073417,-1916.72314453125,297.9550170898437,0.5112491846084595,0.050000000745058,0.230604887008667,291.0718688964844,291.1499938964844,261.1190185546875,259.6144104003906,279.3553771972656,293.2616577148437,291.0744323730469,1.0,0.2400630712509155,0.9778403043746948,0.9778403043746948,1.0,1.0,-1.1194394826889038,0.4845860302448272,0.6348533630371094,0.2120845317840576,0.0,0.0,0.6143532395362854,39.44365692138672,25.0,5.770065784454346,-13246.1396484375,154.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,308.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.34765625,18000.0,0.0,0.0,0.2876734137535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540071964263916,0.6540138125419617,-6.61973263049731e-06,0.0,0.000291951932013,0.0,0.0,49.4050178527832,0.0,0.0,0.0,0.4254709780216217,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007635369896888,-2306.20556640625,304.1481628417969,0.770879328250885,0.1611514091491699,0.1459336429834365,293.1386108398437,297.1499938964844,293.1499938964844,0.0039232382550835,-312.44091796875,296.386474609375,0.5112491846084595,0.050000000745058,0.0486142113804817,293.185302734375,297.1499938964844,293.1499938964844,0.1695490181446075,-2721.144287109375,304.1524658203125,0.8842068314552307,0.2449488788843155,0.1721341013908386,293.1524963378906,297.1499938964844,293.1499938964844,0.2671127617359161,-5293.5400390625,304.1273193359375,0.9990000128746032,0.3760311603546142,0.3354896605014801,293.2617492675781,297.1499938964844,293.1499938964844,0.0051862779073417,-1916.72314453125,297.9550170898437,0.5112491846084595,0.050000000745058,0.230604887008667,291.0718688964844,291.1499938964844,261.1190185546875,259.6144104003906,279.3553771972656,293.2616577148437,291.0744323730469,1.0,0.2400630712509155,0.9778403043746948,0.9778403043746948,1.0,1.0,-1.1194394826889038,0.4845860302448272,0.6348533630371094,0.2120845317840576,0.0,0.0,0.6143532395362854,39.44365692138672,25.0,5.770065784454346,-13246.1396484375,154.72055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343994140625,308.28961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.34765625,18000.0,0.0,0.0,0.2876734137535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540071964263916,0.6540138125419617,-6.61973263049731e-06,0.0,0.000291951932013,0.0,0.0,49.4050178527832,0.0,0.0,0.0,0.4254709780216217,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1006217002868652,-2302.90478515625,304.1490173339844,0.7818008661270142,0.1614939272403717,0.1461423933506012,293.13580322265625,297.1499938964844,293.1499938964844,0.0039199525490403,-311.74176025390625,296.4202575683594,0.5187973976135254,0.050000000745058,0.0485229156911373,293.1845703125,297.1499938964844,293.1499938964844,0.1682717651128769,-2704.072998046875,304.1537780761719,0.8953614234924316,0.2442050278186798,0.1715380549430847,293.1497497558594,297.1499938964844,293.1499938964844,0.254358172416687,-5082.2861328125,304.1563720703125,0.9990000128746032,0.37647145986557,0.3223216533660888,293.2624816894531,297.1499938964844,293.1499938964844,0.0051331035792827,-1896.603515625,297.9316711425781,0.5187973976135254,0.050000000745058,0.2301718294620514,291.1087951660156,291.1499938964844,261.1024475097656,259.6042785644531,279.3557434082031,293.262451171875,291.11407470703125,1.0,0.2341787666082382,0.9777941703796388,0.9777941703796388,1.0,1.0,-1.1025447845458984,0.4770221412181854,0.6255226731300354,0.2078400701284408,0.0,0.0,0.617638111114502,36.90668869018555,25.0,46.88453674316406,-13142.759765625,145.27764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,308.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.19140625,18000.0,0.0,0.0,0.289899617433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672552227973938,0.6672619581222534,-6.750867669325089e-06,0.0,0.0002942112623713,0.0,0.0,51.62324523925781,0.0,0.0,0.0,0.4308252334594726,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1006217002868652,-2302.90478515625,304.1490173339844,0.7818008661270142,0.1614939272403717,0.1461423933506012,293.13580322265625,297.1499938964844,293.1499938964844,0.0039199525490403,-311.74176025390625,296.4202575683594,0.5187973976135254,0.050000000745058,0.0485229156911373,293.1845703125,297.1499938964844,293.1499938964844,0.1682717651128769,-2704.072998046875,304.1537780761719,0.8953614234924316,0.2442050278186798,0.1715380549430847,293.1497497558594,297.1499938964844,293.1499938964844,0.254358172416687,-5082.2861328125,304.1563720703125,0.9990000128746032,0.37647145986557,0.3223216533660888,293.2624816894531,297.1499938964844,293.1499938964844,0.0051331035792827,-1896.603515625,297.9316711425781,0.5187973976135254,0.050000000745058,0.2301718294620514,291.1087951660156,291.1499938964844,261.1024475097656,259.6042785644531,279.3557434082031,293.262451171875,291.11407470703125,1.0,0.2341787666082382,0.9777941703796388,0.9777941703796388,1.0,1.0,-1.1025447845458984,0.4770221412181854,0.6255226731300354,0.2078400701284408,0.0,0.0,0.617638111114502,36.90668869018555,25.0,46.88453674316406,-13142.759765625,145.27764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,308.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.19140625,18000.0,0.0,0.0,0.289899617433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672552227973938,0.6672619581222534,-6.750867669325089e-06,0.0,0.0002942112623713,0.0,0.0,51.62324523925781,0.0,0.0,0.0,0.4308252334594726,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1005172580480575,-2300.565185546875,304.1493835449219,0.7872940897941589,0.1616769284009933,0.146265298128128,293.1344299316406,297.1499938964844,293.1499938964844,0.0039171949028968,-311.2453918457031,296.4409484863281,0.5226394534111023,0.050000000745058,0.0484807826578617,293.18414306640625,297.1499938964844,293.1499938964844,0.1675706058740615,-2694.671142578125,304.15435791015625,0.900911033153534,0.2438480406999588,0.1712563633918762,293.1398010253906,297.1499938964844,293.1499938964844,0.2480041235685348,-4977.9306640625,304.1666564941406,0.9990000128746032,0.3784271478652954,0.3160578608512878,293.2625427246094,297.1499938964844,293.1499938964844,0.005105847492814,-1885.938720703125,297.9236145019531,0.5226394534111023,0.050000000745058,0.2299719601869583,291.13336181640625,291.1499938964844,261.093994140625,259.5990905761719,279.35516357421875,293.2625427246094,291.13848876953125,1.0,0.231713205575943,0.9777711033821106,0.9777711033821106,1.0,1.0,-1.0945420265197754,0.4734634757041931,0.6210784912109375,0.205784261226654,0.0,0.0,0.6162922978401184,35.732913970947266,25.0,56.0988655090332,-13071.4150390625,140.9459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7578125,18000.0,0.0,0.0,0.2908894717693329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667860209941864,0.6678670048713684,-6.772409960831283e-06,0.0,0.0002952158101834,0.0,0.0,51.82006072998047,0.0,0.0,0.0,0.4312043786048889,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004661917686462,-2299.313232421875,304.14959716796875,0.792205274105072,0.1618669629096985,0.1463984102010727,293.133056640625,297.1499938964844,293.1499938964844,0.0039153997786343,-310.8858337402344,296.4590759277344,0.5260847806930542,0.050000000745058,0.0484451502561569,293.1837158203125,297.1499938964844,293.1499938964844,0.1669579297304153,-2686.513427734375,304.1546630859375,0.9058200716972352,0.2435017079114914,0.1709847301244735,293.1275939941406,297.1499938964844,293.1499938964844,0.2425329089164734,-4888.31591796875,304.1735534667969,0.9990000128746032,0.3809483051300049,0.3106622099876404,293.2624206542969,297.1499938964844,293.1499938964844,0.0050807176157832,-1876.3514404296875,297.9139709472656,0.5260847806930542,0.050000000745058,0.2298029363155365,291.15313720703125,291.1499938964844,261.0854187011719,259.5937805175781,279.3540344238281,293.262451171875,291.1567687988281,1.0,0.229462593793869,0.9777610301971436,0.9777610301971436,1.0,1.0,-1.0876532793045044,0.4703960716724396,0.6172571778297424,0.2040376812219619,0.0,0.0,0.6140578985214233,34.73974609375,28.0,52.214637756347656,-12997.5361328125,137.29347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8707275390625,308.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.236328125,18000.0,0.0,0.0,0.2917321622371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6651308536529541,0.6651375889778137,-6.764220415789168e-06,0.0,0.0002960710553452,0.0,0.0,51.47100067138672,0.0,0.0,0.0,0.4302899539470672,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005444303154945,-2300.439453125,304.14959716796875,0.7987352013587952,0.1622703224420547,0.1467120945453643,293.1301574707031,297.1499938964844,293.1499938964844,0.0039181369356811,-310.8432312011719,296.4862670898437,0.530535876750946,0.050000000745058,0.0484018139541149,293.1827392578125,297.1499938964844,293.1499938964844,0.1660255044698715,-2674.267578125,304.1546630859375,0.9120991230010986,0.2428452372550964,0.1704866737127304,293.1025695800781,297.1499938964844,293.1499938964844,0.2356177270412445,-4776.26708984375,304.1769104003906,0.9990000128746032,0.3865937292575836,0.3039699196815491,293.2615051269531,297.1499938964844,293.1499938964844,0.0050394344143569,-1861.2950439453125,297.8883972167969,0.530535876750946,0.050000000745058,0.2295973747968673,291.1756286621094,291.1499938964844,261.0679016113281,259.5828857421875,279.3491516113281,293.2615966796875,291.17694091796875,1.0,0.2268030494451522,0.9777408838272096,0.9777408838272096,1.0,1.0,-1.079097867012024,0.4665943682193756,0.6125034689903259,0.2018608003854751,0.0,0.0,0.6089053153991699,33.529911041259766,31.0,30.936071395874023,-12886.5029296875,132.8578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12890625,18000.0,0.0,0.0,0.2929092943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557621359825134,0.6557688117027283,-6.701712209178368e-06,0.0,0.0002972657093778,0.0,0.0,50.07964324951172,0.0,0.0,0.0,0.4267967045307159,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005444303154945,-2300.439453125,304.14959716796875,0.7987352013587952,0.1622703224420547,0.1467120945453643,293.1301574707031,297.1499938964844,293.1499938964844,0.0039181369356811,-310.8432312011719,296.4862670898437,0.530535876750946,0.050000000745058,0.0484018139541149,293.1827392578125,297.1499938964844,293.1499938964844,0.1660255044698715,-2674.267578125,304.1546630859375,0.9120991230010986,0.2428452372550964,0.1704866737127304,293.1025695800781,297.1499938964844,293.1499938964844,0.2356177270412445,-4776.26708984375,304.1769104003906,0.9990000128746032,0.3865937292575836,0.3039699196815491,293.2615051269531,297.1499938964844,293.1499938964844,0.0050394344143569,-1861.2950439453125,297.8883972167969,0.530535876750946,0.050000000745058,0.2295973747968673,291.1756286621094,291.1499938964844,261.0679016113281,259.5828857421875,279.3491516113281,293.2615966796875,291.17694091796875,1.0,0.2268030494451522,0.9777408838272096,0.9777408838272096,1.0,1.0,-1.079097867012024,0.4665943682193756,0.6125034689903259,0.2018608003854751,0.0,0.0,0.6089053153991699,33.529911041259766,31.0,30.936071395874023,-12886.5029296875,132.8578643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12890625,18000.0,0.0,0.0,0.2929092943668365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557621359825134,0.6557688117027283,-6.701712209178368e-06,0.0,0.0002972657093778,0.0,0.0,50.07964324951172,0.0,0.0,0.0,0.4267967045307159,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008189097046852,-2305.486328125,304.1492614746094,0.801747739315033,0.1627056002616882,0.1470803171396255,293.1269226074219,297.1499938964844,293.1499938964844,0.0039279088377952,-311.53973388671875,296.5047302246094,0.5322946310043335,0.050000000745058,0.0483854562044143,293.181640625,297.1499938964844,293.1499938964844,0.1654142439365387,-2666.448486328125,304.15411376953125,0.9141216278076172,0.242241159081459,0.1700446158647537,293.08319091796875,297.1499938964844,293.1499938964844,0.2328384518623352,-4732.9091796875,304.17242431640625,0.9990000128746032,0.3917409479618072,0.3014048933982849,293.260009765625,297.1499938964844,293.1499938964844,0.0050071473233401,-1850.4136962890625,297.8561096191406,0.5322946310043335,0.050000000745058,0.2295197695493698,291.1801452636719,291.1499938964844,261.04986572265625,259.571533203125,279.34185791015625,293.2601013183594,291.17987060546875,1.0,0.2258241474628448,0.9777207374572754,0.9777207374572754,1.0,1.0,-1.0758159160614014,0.4651347398757934,0.6106811761856079,0.2010322511196136,0.0,0.0,0.60443514585495,33.07286834716797,34.0,8.556330680847168,-12828.5078125,131.18582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.708984375,18000.0,0.0,0.0,0.2934695184230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459633111953735,0.6459699273109436,-6.624386969633633e-06,0.0,0.0002978342527057,0.0,0.0,48.5792350769043,0.0,0.0,0.0,0.4230213761329651,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008189097046852,-2305.486328125,304.1492614746094,0.801747739315033,0.1627056002616882,0.1470803171396255,293.1269226074219,297.1499938964844,293.1499938964844,0.0039279088377952,-311.53973388671875,296.5047302246094,0.5322946310043335,0.050000000745058,0.0483854562044143,293.181640625,297.1499938964844,293.1499938964844,0.1654142439365387,-2666.448486328125,304.15411376953125,0.9141216278076172,0.242241159081459,0.1700446158647537,293.08319091796875,297.1499938964844,293.1499938964844,0.2328384518623352,-4732.9091796875,304.17242431640625,0.9990000128746032,0.3917409479618072,0.3014048933982849,293.260009765625,297.1499938964844,293.1499938964844,0.0050071473233401,-1850.4136962890625,297.8561096191406,0.5322946310043335,0.050000000745058,0.2295197695493698,291.1801452636719,291.1499938964844,261.04986572265625,259.571533203125,279.34185791015625,293.2601013183594,291.17987060546875,1.0,0.2258241474628448,0.9777207374572754,0.9777207374572754,1.0,1.0,-1.0758159160614014,0.4651347398757934,0.6106811761856079,0.2010322511196136,0.0,0.0,0.60443514585495,33.07286834716797,34.0,8.556330680847168,-12828.5078125,131.18582153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.708984375,18000.0,0.0,0.0,0.2934695184230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459633111953735,0.6459699273109436,-6.624386969633633e-06,0.0,0.0002978342527057,0.0,0.0,48.5792350769043,0.0,0.0,0.0,0.4230213761329651,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012239456176757,-2313.110107421875,304.1488342285156,0.8018067479133606,0.1631618440151214,0.1474905461072921,293.1233215332031,297.1499938964844,293.1499938964844,0.0039430907927453,-312.7736511230469,296.5187072753906,0.5317596197128296,0.050000000745058,0.0483903959393501,293.180419921875,297.1499938964844,293.1499938964844,0.1650205850601196,-2661.5908203125,304.15338134765625,0.9124380350112916,0.2416816800832748,0.1696510314941406,293.0719299316406,297.1499938964844,293.1499938964844,0.2333929687738418,-4744.576171875,304.1639709472656,0.9990000128746032,0.3957317769527435,0.3021806180477142,293.2583312988281,297.1499938964844,293.1499938964844,0.0049807792529463,-1842.226318359375,297.81939697265625,0.5317596197128296,0.050000000745058,0.2295431941747665,291.1734619140625,291.1499938964844,261.03125,259.5596618652344,279.3326721191406,293.2584533691406,291.1722412109375,1.0,0.2262308895587921,0.9777011871337892,0.9777011871337892,1.0,1.0,-1.0767996311187744,0.4655691385269165,0.6112304925918579,0.2012864798307418,0.0,0.0,0.6016634106636047,33.21073532104492,37.0,-7.626303672790527,-12822.0078125,131.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,308.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.650390625,18000.0,0.0,0.0,0.2935890853404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388021111488342,0.6388086676597595,-6.562623639183585e-06,0.0,0.0002979555865749,0.0,0.0,47.46954345703125,0.0,0.0,0.0,0.4202153086662292,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012239456176757,-2313.110107421875,304.1488342285156,0.8018067479133606,0.1631618440151214,0.1474905461072921,293.1233215332031,297.1499938964844,293.1499938964844,0.0039430907927453,-312.7736511230469,296.5187072753906,0.5317596197128296,0.050000000745058,0.0483903959393501,293.180419921875,297.1499938964844,293.1499938964844,0.1650205850601196,-2661.5908203125,304.15338134765625,0.9124380350112916,0.2416816800832748,0.1696510314941406,293.0719299316406,297.1499938964844,293.1499938964844,0.2333929687738418,-4744.576171875,304.1639709472656,0.9990000128746032,0.3957317769527435,0.3021806180477142,293.2583312988281,297.1499938964844,293.1499938964844,0.0049807792529463,-1842.226318359375,297.81939697265625,0.5317596197128296,0.050000000745058,0.2295431941747665,291.1734619140625,291.1499938964844,261.03125,259.5596618652344,279.3326721191406,293.2584533691406,291.1722412109375,1.0,0.2262308895587921,0.9777011871337892,0.9777011871337892,1.0,1.0,-1.0767996311187744,0.4655691385269165,0.6112304925918579,0.2012864798307418,0.0,0.0,0.6016634106636047,33.21073532104492,37.0,-7.626303672790527,-12822.0078125,131.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,308.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.650390625,18000.0,0.0,0.0,0.2935890853404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388021111488342,0.6388086676597595,-6.562623639183585e-06,0.0,0.0002979555865749,0.0,0.0,47.46954345703125,0.0,0.0,0.0,0.4202153086662292,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017082706093788,-2322.2783203125,304.1484069824219,0.7994099855422974,0.1636249721050262,0.1479270756244659,293.1194763183594,297.1499938964844,293.1499938964844,0.0039625717326998,-314.4073791503906,296.53082275390625,0.5293436050415039,0.050000000745058,0.0484131574630737,293.1792297363281,297.1499938964844,293.1499938964844,0.164767324924469,-2658.6162109375,304.1526794433594,0.9077996015548706,0.24115552008152,0.169295847415924,293.06915283203125,297.1499938964844,293.1499938964844,0.2367214858531952,-4801.52880859375,304.1537475585937,0.9990000128746032,0.3982897400856018,0.3057335615158081,293.2568664550781,297.1499938964844,293.1499938964844,0.0049579078331589,-1835.618408203125,297.7795104980469,0.5293436050415039,0.050000000745058,0.2296511679887771,291.16033935546875,291.1499938964844,261.0119934082031,259.5472412109375,279.32208251953125,293.2569580078125,291.1586303710937,1.0,0.2277890145778656,0.9776816368103028,0.9776816368103028,1.0,1.0,-1.08131742477417,0.4675737917423248,0.6137436628341675,0.2024370431900024,0.0,0.0,0.6011207699775696,33.84617614746094,40.0,-17.321090698242188,-12861.6865234375,134.00765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,308.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.669921875,18000.0,0.0,0.0,0.2935013771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357917189598083,0.6357982754707336,-6.530508471769281e-06,0.0,0.0002978665870614,0.0,0.0,46.97213363647461,0.0,0.0,0.0,0.4189790785312652,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017082706093788,-2322.2783203125,304.1484069824219,0.7994099855422974,0.1636249721050262,0.1479270756244659,293.1194763183594,297.1499938964844,293.1499938964844,0.0039625717326998,-314.4073791503906,296.53082275390625,0.5293436050415039,0.050000000745058,0.0484131574630737,293.1792297363281,297.1499938964844,293.1499938964844,0.164767324924469,-2658.6162109375,304.1526794433594,0.9077996015548706,0.24115552008152,0.169295847415924,293.06915283203125,297.1499938964844,293.1499938964844,0.2367214858531952,-4801.52880859375,304.1537475585937,0.9990000128746032,0.3982897400856018,0.3057335615158081,293.2568664550781,297.1499938964844,293.1499938964844,0.0049579078331589,-1835.618408203125,297.7795104980469,0.5293436050415039,0.050000000745058,0.2296511679887771,291.16033935546875,291.1499938964844,261.0119934082031,259.5472412109375,279.32208251953125,293.2569580078125,291.1586303710937,1.0,0.2277890145778656,0.9776816368103028,0.9776816368103028,1.0,1.0,-1.08131742477417,0.4675737917423248,0.6137436628341675,0.2024370431900024,0.0,0.0,0.6011207699775696,33.84617614746094,40.0,-17.321090698242188,-12861.6865234375,134.00765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,308.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.669921875,18000.0,0.0,0.0,0.2935013771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357917189598083,0.6357982754707336,-6.530508471769281e-06,0.0,0.0002978665870614,0.0,0.0,46.97213363647461,0.0,0.0,0.0,0.4189790785312652,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019669473171234,-2327.177490234375,304.1482238769531,0.797454833984375,0.16385518014431,0.1481506377458572,293.11749267578125,297.1499938964844,293.1499938964844,0.0039736004546284,-315.3367004394531,296.5368347167969,0.5275744199752808,0.050000000745058,0.0484303422272205,293.1786499023437,297.1499938964844,293.1499938964844,0.1646736413240432,-2657.562255859375,304.1523742675781,0.904676914215088,0.2409012764692306,0.1691295057535171,293.0707702636719,297.1499938964844,293.1499938964844,0.2392683178186416,-4844.21435546875,304.1484375,0.9990000128746032,0.398997962474823,0.3083890974521637,293.2562866210937,297.1499938964844,293.1499938964844,0.0049472074024379,-1832.64013671875,297.7586975097656,0.5275744199752808,0.050000000745058,0.2297327071428299,291.1524658203125,291.1499938964844,261.0021057128906,259.540771484375,279.3163146972656,293.25634765625,291.150634765625,1.0,0.2289337068796157,0.9776719212532043,0.9776719212532043,1.0,1.0,-1.0846914052963257,0.4690724611282348,0.6156189441680908,0.2032952755689621,0.0,0.0,0.6017420887947083,34.32559967041016,40.0,-20.196128845214844,-12896.5166015625,135.7603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687561035156,308.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.2934601306915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360478401184082,0.6360543370246887,-6.527598998218309e-06,0.0,0.0002978247066494,0.0,0.0,46.98180770874024,0.0,0.0,0.0,0.4190321564674377,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022315099835395,-2332.18603515625,304.1480712890625,0.7950748205184937,0.164082869887352,0.148375779390335,293.1155090332031,297.1499938964844,293.1499938964844,0.0039853220805525,-316.32373046875,296.54296875,0.5255032181739807,0.050000000745058,0.0484510548412799,293.1780700683594,297.1499938964844,293.1499938964844,0.1645939648151397,-2656.688720703125,304.152099609375,0.901186227798462,0.2406505346298217,0.1689688563346862,293.07427978515625,297.1499938964844,293.1499938964844,0.242336556315422,-4895.17431640625,304.1431579589844,0.9990000128746032,0.3993150591850281,0.3115592002868652,293.2558288574219,297.1499938964844,293.1499938964844,0.004936818499118,-1829.7923583984373,297.7374267578125,0.5255032181739807,0.050000000745058,0.2298309504985809,291.1441345214844,291.1499938964844,260.9920654296875,259.5341796875,279.310302734375,293.2558898925781,291.14227294921875,1.0,0.2302934378385543,0.9776557087898254,0.9776557087898254,1.0,1.0,-1.0887161493301392,0.4708613753318786,0.6178548336029053,0.2043187320232391,0.0,0.0,0.6029686331748962,34.90298080444336,43.0,-22.067625045776367,-12940.154296875,137.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830993652344,308.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8515625,18000.0,0.0,0.0,0.2934630811214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375272870063782,0.6375337839126587,-6.534018666570773e-06,0.0,0.0002978277334477,0.0,0.0,47.17182159423828,0.0,0.0,0.0,0.4195544123649597,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027672961354255,-2342.31494140625,304.1478271484375,0.789299726486206,0.1645273864269256,0.1488263458013534,293.1114807128906,297.1499938964844,293.1499938964844,0.0040105879306793,-318.4416198730469,296.5560607910156,0.5206824541091919,0.050000000745058,0.0485019423067569,293.177001953125,297.1499938964844,293.1499938964844,0.1644594073295593,-2655.249267578125,304.151611328125,0.8931407332420349,0.2401575297117233,0.1686605364084243,293.0863952636719,297.1499938964844,293.1499938964844,0.2498245686292648,-5018.1650390625,304.13299560546875,0.9990000128746032,0.3987872302532196,0.3192143738269806,293.2553100585937,297.1499938964844,293.1499938964844,0.0049163978546857,-1824.2401123046875,297.693603515625,0.5206824541091919,0.050000000745058,0.23007233440876,291.12701416015625,291.1499938964844,260.9714050292969,259.5204772949219,279.2975769042969,293.2553405761719,291.1251220703125,1.0,0.2335663735866546,0.9776233434677124,0.9776233434677124,1.0,1.0,-1.098425269126892,0.4751820862293243,0.6232431530952454,0.2067881971597671,0.0,0.0,0.6071810722351074,36.31995391845703,46.0,-23.687923431396484,-13049.9970703125,143.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.90234375,18000.0,0.0,0.0,0.2937178015708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441100835800171,0.6441166400909424,-6.575085535587277e-06,0.0,0.0002980862336698,0.0,0.0,48.09607696533203,0.0,0.0,0.0,0.4220013618469238,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027672961354255,-2342.31494140625,304.1478271484375,0.789299726486206,0.1645273864269256,0.1488263458013534,293.1114807128906,297.1499938964844,293.1499938964844,0.0040105879306793,-318.4416198730469,296.5560607910156,0.5206824541091919,0.050000000745058,0.0485019423067569,293.177001953125,297.1499938964844,293.1499938964844,0.1644594073295593,-2655.249267578125,304.151611328125,0.8931407332420349,0.2401575297117233,0.1686605364084243,293.0863952636719,297.1499938964844,293.1499938964844,0.2498245686292648,-5018.1650390625,304.13299560546875,0.9990000128746032,0.3987872302532196,0.3192143738269806,293.2553100585937,297.1499938964844,293.1499938964844,0.0049163978546857,-1824.2401123046875,297.693603515625,0.5206824541091919,0.050000000745058,0.23007233440876,291.12701416015625,291.1499938964844,260.9714050292969,259.5204772949219,279.2975769042969,293.2553405761719,291.1251220703125,1.0,0.2335663735866546,0.9776233434677124,0.9776233434677124,1.0,1.0,-1.098425269126892,0.4751820862293243,0.6232431530952454,0.2067881971597671,0.0,0.0,0.6071810722351074,36.31995391845703,46.0,-23.687923431396484,-13049.9970703125,143.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,308.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.90234375,18000.0,0.0,0.0,0.2937178015708923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441100835800171,0.6441166400909424,-6.575085535587277e-06,0.0,0.0002980862336698,0.0,0.0,48.09607696533203,0.0,0.0,0.0,0.4220013618469238,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1033000499010086,-2352.3623046875,304.1476745605469,0.7825378179550171,0.1649543195962906,0.1492725014686584,293.1074523925781,297.1499938964844,293.1499938964844,0.0040380670689046,-320.7243957519531,296.5707702636719,0.5152735114097595,0.050000000745058,0.0485640652477741,293.1759033203125,297.1499938964844,293.1499938964844,0.1643514484167099,-2654.13037109375,304.1512756347656,0.8840646147727966,0.2396916896104812,0.1683752685785293,293.1046142578125,297.1499938964844,293.1499938964844,0.2588377594947815,-5164.31201171875,304.1236572265625,0.9990000128746032,0.3967148065567016,0.3283182084560394,293.2554016113281,297.1499938964844,293.1499938964844,0.0048959399573504,-1818.647705078125,297.6484375,0.5152735114097595,0.050000000745058,0.2303670197725296,291.1100769042969,291.1499938964844,260.95001220703125,259.50604248046875,279.2839660644531,293.25537109375,291.1083068847656,1.0,0.2374578863382339,0.9775909781455994,0.9775909781455994,1.0,1.0,-1.1099731922149658,0.48033007979393,0.6296430826187134,0.209727481007576,0.0,0.0,0.6136442422866821,38.04722213745117,49.0,-23.4888973236084,-13185.087890625,149.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,308.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.185546875,18000.0,0.0,0.0,0.2944703102111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554409265518188,0.6554476022720337,-6.65439029035042e-06,0.0,0.0002988499472849,0.0,0.0,49.763938903808594,0.0,0.0,0.0,0.4263156056404114,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1033000499010086,-2352.3623046875,304.1476745605469,0.7825378179550171,0.1649543195962906,0.1492725014686584,293.1074523925781,297.1499938964844,293.1499938964844,0.0040380670689046,-320.7243957519531,296.5707702636719,0.5152735114097595,0.050000000745058,0.0485640652477741,293.1759033203125,297.1499938964844,293.1499938964844,0.1643514484167099,-2654.13037109375,304.1512756347656,0.8840646147727966,0.2396916896104812,0.1683752685785293,293.1046142578125,297.1499938964844,293.1499938964844,0.2588377594947815,-5164.31201171875,304.1236572265625,0.9990000128746032,0.3967148065567016,0.3283182084560394,293.2554016113281,297.1499938964844,293.1499938964844,0.0048959399573504,-1818.647705078125,297.6484375,0.5152735114097595,0.050000000745058,0.2303670197725296,291.1100769042969,291.1499938964844,260.95001220703125,259.50604248046875,279.2839660644531,293.25537109375,291.1083068847656,1.0,0.2374578863382339,0.9775909781455994,0.9775909781455994,1.0,1.0,-1.1099731922149658,0.48033007979393,0.6296430826187134,0.209727481007576,0.0,0.0,0.6136442422866821,38.04722213745117,49.0,-23.4888973236084,-13185.087890625,149.44712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041748046875,308.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.185546875,18000.0,0.0,0.0,0.2944703102111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554409265518188,0.6554476022720337,-6.65439029035042e-06,0.0,0.0002988499472849,0.0,0.0,49.763938903808594,0.0,0.0,0.0,0.4263156056404114,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038223952054977,-2362.187744140625,304.1475830078125,0.7751884460449219,0.1653630137443542,0.1497113704681396,293.1033630371094,297.1499938964844,293.1499938964844,0.0040676873177289,-323.1598815917969,296.587646484375,0.5095973014831543,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642828434705734,-2653.500732421875,304.1509704589844,0.8744668960571289,0.2392807155847549,0.1681308001279831,293.1280822753906,297.1499938964844,293.1499938964844,0.2690784931182861,-5328.35791015625,304.11541748046875,0.9990000128746032,0.3931137919425964,0.3385404646396637,293.2559509277344,297.1499938964844,293.1499938964844,0.0048751020804047,-1812.8643798828125,297.6020812988281,0.5095973014831543,0.050000000745058,0.2307078093290329,291.0939025878906,291.1499938964844,260.9239501953125,259.4876403808594,279.2680053710937,293.25592041015625,291.0922241210937,1.0,0.2418397068977356,0.9775480628013612,0.9775480628013612,1.0,1.0,-1.1229708194732666,0.4861355125904083,0.6368352770805359,0.2130383402109146,0.0,0.0,0.6222193241119385,40.04166030883789,37.0,-22.59357070922852,-13341.3203125,156.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17844.974609375,18000.0,0.0,0.0,0.2958807051181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713493466377258,0.6713561415672302,-6.772565029677935e-06,0.0,0.0003002812736667,0.0,0.0,52.205692291259766,0.0,0.0,0.0,0.4324785768985748,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038223952054977,-2362.187744140625,304.1475830078125,0.7751884460449219,0.1653630137443542,0.1497113704681396,293.1033630371094,297.1499938964844,293.1499938964844,0.0040676873177289,-323.1598815917969,296.587646484375,0.5095973014831543,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642828434705734,-2653.500732421875,304.1509704589844,0.8744668960571289,0.2392807155847549,0.1681308001279831,293.1280822753906,297.1499938964844,293.1499938964844,0.2690784931182861,-5328.35791015625,304.11541748046875,0.9990000128746032,0.3931137919425964,0.3385404646396637,293.2559509277344,297.1499938964844,293.1499938964844,0.0048751020804047,-1812.8643798828125,297.6020812988281,0.5095973014831543,0.050000000745058,0.2307078093290329,291.0939025878906,291.1499938964844,260.9239501953125,259.4876403808594,279.2680053710937,293.25592041015625,291.0922241210937,1.0,0.2418397068977356,0.9775480628013612,0.9775480628013612,1.0,1.0,-1.1229708194732666,0.4861355125904083,0.6368352770805359,0.2130383402109146,0.0,0.0,0.6222193241119385,40.04166030883789,37.0,-22.59357070922852,-13341.3203125,156.85699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,308.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17844.974609375,18000.0,0.0,0.0,0.2958807051181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713493466377258,0.6713561415672302,-6.772565029677935e-06,0.0,0.0003002812736667,0.0,0.0,52.205692291259766,0.0,0.0,0.0,0.4324785768985748,4.0,0.0,1.0
