time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041400879621505,-2367.94482421875,304.1478881835937,0.7774900794029236,0.1658051759004593,0.150081068277359,293.09893798828125,297.1499938964844,293.1499938964844,0.0040907454676926,-324.8869323730469,296.615478515625,0.510739266872406,0.050000000745058,0.048620831221342,293.173095703125,297.1499938964844,293.1499938964844,0.1639794260263443,-2649.53564453125,304.15118408203125,0.8758917450904846,0.2389773726463318,0.1678860038518905,293.1463928222656,297.1499938964844,293.1499938964844,0.2676673829555511,-5300.94921875,304.12994384765625,0.9990000128746032,0.3899199366569519,0.3364245593547821,293.2566833496094,297.1499938964844,293.1499938964844,0.0048428028821945,-1801.9735107421875,297.5626525878906,0.510739266872406,0.050000000745058,0.2306362986564636,291.0927734375,291.1499938964844,260.8897399902344,259.4622802734375,279.2550048828125,293.2566223144531,291.0953369140625,1.0,0.2404419928789138,0.977505087852478,0.977505087852478,1.0,1.0,-1.1204863786697388,0.4850026369094848,0.6354836821556091,0.2124617099761963,0.0,0.0,0.6304082870483398,39.6281623840332,25.0,7.218684196472168,-13397.126953125,155.36607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.62890625,18000.0,0.0,0.0,0.2978726923465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899529695510864,0.6899599432945251,-6.923333785380237e-06,0.0,0.0003023029421456,0.0,0.0,55.23003005981445,0.0,0.0,0.0,0.4397790729999542,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041400879621505,-2367.94482421875,304.1478881835937,0.7774900794029236,0.1658051759004593,0.150081068277359,293.09893798828125,297.1499938964844,293.1499938964844,0.0040907454676926,-324.8869323730469,296.615478515625,0.510739266872406,0.050000000745058,0.048620831221342,293.173095703125,297.1499938964844,293.1499938964844,0.1639794260263443,-2649.53564453125,304.15118408203125,0.8758917450904846,0.2389773726463318,0.1678860038518905,293.1463928222656,297.1499938964844,293.1499938964844,0.2676673829555511,-5300.94921875,304.12994384765625,0.9990000128746032,0.3899199366569519,0.3364245593547821,293.2566833496094,297.1499938964844,293.1499938964844,0.0048428028821945,-1801.9735107421875,297.5626525878906,0.510739266872406,0.050000000745058,0.2306362986564636,291.0927734375,291.1499938964844,260.8897399902344,259.4622802734375,279.2550048828125,293.2566223144531,291.0953369140625,1.0,0.2404419928789138,0.977505087852478,0.977505087852478,1.0,1.0,-1.1204863786697388,0.4850026369094848,0.6354836821556091,0.2124617099761963,0.0,0.0,0.6304082870483398,39.6281623840332,25.0,7.218684196472168,-13397.126953125,155.36607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.62890625,18000.0,0.0,0.0,0.2978726923465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899529695510864,0.6899599432945251,-6.923333785380237e-06,0.0,0.0003023029421456,0.0,0.0,55.23003005981445,0.0,0.0,0.0,0.4397790729999542,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041488200426101,-2367.80712890625,304.14825439453125,0.782179057598114,0.1660470813512802,0.1502549797296524,293.0966796875,297.1499938964844,293.1499938964844,0.0040972111746668,-325.17401123046875,296.639404296875,0.5137882828712463,0.050000000745058,0.0485821329057216,293.1721496582031,297.1499938964844,293.1499938964844,0.1636138409376144,-2644.53759765625,304.1516418457031,0.8806067109107971,0.2388697117567062,0.1677721440792083,293.14727783203125,297.1499938964844,293.1499938964844,0.2623796164989471,-5213.1376953125,304.1432189941406,0.9990000128746032,0.3897881805896759,0.3309231400489807,293.2569274902344,297.1499938964844,293.1499938964844,0.0048201167955994,-1793.2291259765625,297.55126953125,0.5137882828712463,0.050000000745058,0.2304527312517166,291.1082458496094,291.1499938964844,260.8697204589844,259.4471435546875,279.2492370605469,293.25689697265625,291.1124267578125,1.0,0.2379848659038543,0.977483570575714,0.977483570575714,1.0,1.0,-1.113690972328186,0.4819656312465668,0.6317253112792969,0.2107307165861129,0.0,0.0,0.6316800117492676,38.55671310424805,25.0,28.89520835876465,-13370.306640625,151.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,308.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.212890625,18000.0,0.0,0.0,0.2988972067832947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958253383636475,0.695832371711731,-6.983511411817744e-06,0.0,0.0003033426473848,0.0,0.0,56.28536987304688,0.0,0.0,0.0,0.442173421382904,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1041037663817405,-2366.595458984375,304.1486511230469,0.7890718579292297,0.1663053780794143,0.1504267901182174,293.0943603515625,297.1499938964844,293.1499938964844,0.0041013457812368,-325.21441650390625,296.66729736328125,0.5184397101402283,0.050000000745058,0.0485269725322723,293.1711120605469,297.1499938964844,293.1499938964844,0.1631762683391571,-2638.529052734375,304.1521301269531,0.8878120183944702,0.2387925833463668,0.167666807770729,293.1415710449219,297.1499938964844,293.1499938964844,0.254572719335556,-5084.53955078125,304.1586608886719,0.9990000128746032,0.3909358084201813,0.3229188919067383,293.2569885253906,297.1499938964844,293.1499938964844,0.0047947443090379,-1783.178955078125,297.5433959960937,0.5184397101402283,0.050000000745058,0.2301910668611526,291.12969970703125,291.1499938964844,260.847900390625,259.4304504394531,279.24371337890625,293.2569885253906,291.13494873046875,1.0,0.2344948202371597,0.9774656295776368,0.9774656295776368,1.0,1.0,-1.1037853956222534,0.4775471687316894,0.6262381672859192,0.2082027643918991,0.0,0.0,0.630907416343689,37.02722930908203,28.0,47.12194061279297,-13306.1328125,145.83889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953491210937,308.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.33984375,18000.0,0.0,0.0,0.2998099625110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977459192276001,0.6977529525756836,-7.01517092238646e-06,0.0,0.0003042689932044,0.0,0.0,56.70880126953125,0.0,0.0,0.0,0.4430495202541351,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1041018888354301,-2365.905029296875,304.1490783691406,0.7977336049079895,0.1668366342782974,0.1508402228355407,293.0896301269531,297.1499938964844,293.1499938964844,0.0041132983751595,-325.62384033203125,296.72320556640625,0.5241497755050659,0.050000000745058,0.0484649240970611,293.1689453125,297.1499938964844,293.1499938964844,0.162448763847351,-2628.555419921875,304.152587890625,0.8964800238609314,0.2386969774961471,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2450079172849655,-4928.2646484375,304.17120361328125,0.9990000128746032,0.3956300616264343,0.3136680722236633,293.25653076171875,297.1499938964844,293.1499938964844,0.0047495793551206,-1765.270751953125,297.5284423828125,0.5241497755050659,0.050000000745058,0.2298967391252517,291.17071533203125,291.1499938964844,260.7989807128906,259.3924865722656,279.2261047363281,293.256591796875,291.1733093261719,1.0,0.2309877574443817,0.9774298071861268,0.9774298071861268,1.0,1.0,-1.0925925970077517,0.4725931584835052,0.6199995279312134,0.2052652388811111,0.0,0.0,0.625100314617157,35.305057525634766,31.0,45.186767578125,-13199.8037109375,139.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,308.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.12109375,18000.0,0.0,0.0,0.3010912835597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902140974998474,0.6902210712432861,-6.98194435244659e-06,0.0,0.000305569381453,0.0,0.0,55.62665939331055,0.0,0.0,0.0,0.4403333067893982,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1041018888354301,-2365.905029296875,304.1490783691406,0.7977336049079895,0.1668366342782974,0.1508402228355407,293.0896301269531,297.1499938964844,293.1499938964844,0.0041132983751595,-325.62384033203125,296.72320556640625,0.5241497755050659,0.050000000745058,0.0484649240970611,293.1689453125,297.1499938964844,293.1499938964844,0.162448763847351,-2628.555419921875,304.152587890625,0.8964800238609314,0.2386969774961471,0.1675403863191604,293.1194152832031,297.1499938964844,293.1499938964844,0.2450079172849655,-4928.2646484375,304.17120361328125,0.9990000128746032,0.3956300616264343,0.3136680722236633,293.25653076171875,297.1499938964844,293.1499938964844,0.0047495793551206,-1765.270751953125,297.5284423828125,0.5241497755050659,0.050000000745058,0.2298967391252517,291.17071533203125,291.1499938964844,260.7989807128906,259.3924865722656,279.2261047363281,293.256591796875,291.1733093261719,1.0,0.2309877574443817,0.9774298071861268,0.9774298071861268,1.0,1.0,-1.0925925970077517,0.4725931584835052,0.6199995279312134,0.2052652388811111,0.0,0.0,0.625100314617157,35.305057525634766,31.0,45.186767578125,-13199.8037109375,139.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,308.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.12109375,18000.0,0.0,0.0,0.3010912835597992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6902140974998474,0.6902210712432861,-6.98194435244659e-06,0.0,0.000305569381453,0.0,0.0,55.62665939331055,0.0,0.0,0.0,0.4403333067893982,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044073775410652,-2371.366455078125,304.1488647460937,0.8024978637695312,0.1674066632986068,0.1513141691684723,293.0845031738281,297.1499938964844,293.1499938964844,0.0041356864385306,-327.1689453125,296.7649230957031,0.5270169377326965,0.050000000745058,0.0484358333051204,293.16656494140625,297.1499938964844,293.1499938964844,0.1622324734926223,-2625.712890625,304.1520690917969,0.9008049964904784,0.2386987209320068,0.1675023585557937,293.0979919433594,297.1499938964844,293.1499938964844,0.2404160797595977,-4854.73876953125,304.17156982421875,0.9990000128746032,0.4007543623447418,0.3092356920242309,293.2552795410156,297.1499938964844,293.1499938964844,0.0047160512767732,-1753.2242431640625,297.5010070800781,0.5270169377326965,0.050000000745058,0.2297587394714355,291.1824035644531,291.1499938964844,260.74346923828125,259.348876953125,279.2029724121094,293.25537109375,291.1826171875,1.0,0.2293136566877365,0.977393925189972,0.977393925189972,1.0,1.0,-1.0875931978225708,0.4703876972198486,0.6172055602073669,0.2039403468370437,0.0,0.0,0.6197708249092102,34.50111770629883,34.0,18.36665153503418,-13136.552734375,136.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,308.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.421875,18000.0,0.0,0.0,0.3016678988933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787028908729553,0.6787098050117493,-6.89152466293308e-06,0.0,0.000306154572172,0.0,0.0,53.75414276123047,0.0,0.0,0.0,0.4358692467212677,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044073775410652,-2371.366455078125,304.1488647460937,0.8024978637695312,0.1674066632986068,0.1513141691684723,293.0845031738281,297.1499938964844,293.1499938964844,0.0041356864385306,-327.1689453125,296.7649230957031,0.5270169377326965,0.050000000745058,0.0484358333051204,293.16656494140625,297.1499938964844,293.1499938964844,0.1622324734926223,-2625.712890625,304.1520690917969,0.9008049964904784,0.2386987209320068,0.1675023585557937,293.0979919433594,297.1499938964844,293.1499938964844,0.2404160797595977,-4854.73876953125,304.17156982421875,0.9990000128746032,0.4007543623447418,0.3092356920242309,293.2552795410156,297.1499938964844,293.1499938964844,0.0047160512767732,-1753.2242431640625,297.5010070800781,0.5270169377326965,0.050000000745058,0.2297587394714355,291.1824035644531,291.1499938964844,260.74346923828125,259.348876953125,279.2029724121094,293.25537109375,291.1826171875,1.0,0.2293136566877365,0.977393925189972,0.977393925189972,1.0,1.0,-1.0875931978225708,0.4703876972198486,0.6172055602073669,0.2039403468370437,0.0,0.0,0.6197708249092102,34.50111770629883,34.0,18.36665153503418,-13136.552734375,136.83680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,308.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.421875,18000.0,0.0,0.0,0.3016678988933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787028908729553,0.6787098050117493,-6.89152466293308e-06,0.0,0.000306154572172,0.0,0.0,53.75414276123047,0.0,0.0,0.0,0.4358692467212677,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049042269587516,-2380.590087890625,304.1484069824219,0.8041836619377136,0.1680171340703964,0.1518482416868209,293.07891845703125,297.1499938964844,293.1499938964844,0.0041656261309981,-329.4676818847656,296.8005065917969,0.5275471210479736,0.050000000745058,0.0484305918216705,293.1640625,297.1499938964844,293.1499938964844,0.162337526679039,-2627.278076171875,304.1512145996094,0.9016960263252258,0.2387909889221191,0.1675475239753723,293.08282470703125,297.1499938964844,293.1499938964844,0.2394884824752807,-4841.81689453125,304.1658020019531,0.9990000128746032,0.4051650464534759,0.3084303736686706,293.2535400390625,297.1499938964844,293.1499938964844,0.0046902727335691,-1744.819091796875,297.46710205078125,0.5275471210479736,0.050000000745058,0.2297338843345642,291.1779479980469,291.1499938964844,260.6819152832031,259.3000183105469,279.1752014160156,293.253662109375,291.1767272949219,1.0,0.2291594445705413,0.9773761630058287,0.9773761630058287,1.0,1.0,-1.0872842073440552,0.470268040895462,0.617016077041626,0.2038119286298751,0.0,0.0,0.6162088513374329,34.363128662109375,37.0,-3.89456844329834,-13127.8427734375,136.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,308.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.283203125,18000.0,0.0,0.0,0.3017172813415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696273684501648,0.6696341633796692,-6.811757430114085e-06,0.0,0.0003062046889681,0.0,0.0,52.25350189208984,0.0,0.0,0.0,0.4322623312473297,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049042269587516,-2380.590087890625,304.1484069824219,0.8041836619377136,0.1680171340703964,0.1518482416868209,293.07891845703125,297.1499938964844,293.1499938964844,0.0041656261309981,-329.4676818847656,296.8005065917969,0.5275471210479736,0.050000000745058,0.0484305918216705,293.1640625,297.1499938964844,293.1499938964844,0.162337526679039,-2627.278076171875,304.1512145996094,0.9016960263252258,0.2387909889221191,0.1675475239753723,293.08282470703125,297.1499938964844,293.1499938964844,0.2394884824752807,-4841.81689453125,304.1658020019531,0.9990000128746032,0.4051650464534759,0.3084303736686706,293.2535400390625,297.1499938964844,293.1499938964844,0.0046902727335691,-1744.819091796875,297.46710205078125,0.5275471210479736,0.050000000745058,0.2297338843345642,291.1779479980469,291.1499938964844,260.6819152832031,259.3000183105469,279.1752014160156,293.253662109375,291.1767272949219,1.0,0.2291594445705413,0.9773761630058287,0.9773761630058287,1.0,1.0,-1.0872842073440552,0.470268040895462,0.617016077041626,0.2038119286298751,0.0,0.0,0.6162088513374329,34.363128662109375,37.0,-3.89456844329834,-13127.8427734375,136.50140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,308.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18080.283203125,18000.0,0.0,0.0,0.3017172813415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696273684501648,0.6696341633796692,-6.811757430114085e-06,0.0,0.0003062046889681,0.0,0.0,52.25350189208984,0.0,0.0,0.0,0.4322623312473297,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055354252457618,-2392.4189453125,304.1478881835937,0.8032639622688293,0.1686567217111587,0.1524301171302795,293.07293701171875,297.1499938964844,293.1499938964844,0.004202009178698,-332.3691711425781,296.8332824707031,0.5260931253433228,0.050000000745058,0.0484450682997703,293.1614990234375,297.1499938964844,293.1499938964844,0.1626712828874588,-2631.939208984375,304.1502380371094,0.8996859192848206,0.2389544546604156,0.167660504579544,293.07550048828125,297.1499938964844,293.1499938964844,0.2416210621595382,-4879.01513671875,304.1569519042969,0.9990000128746032,0.4083648025989532,0.3106493055820465,293.251708984375,297.1499938964844,293.1499938964844,0.0046693682670593,-1738.718505859375,297.4287109375,0.5260931253433228,0.050000000745058,0.2298025488853454,291.16314697265625,291.1499938964844,260.6148376464844,259.2463073730469,279.1435241699219,293.2518005371094,291.1611022949219,1.0,0.2302692085504531,0.9773584604263306,0.9773584604263306,1.0,1.0,-1.0908799171447754,0.4718843698501587,0.6189955472946167,0.204678475856781,0.0,0.0,0.6153705716133118,34.775909423828125,40.0,-18.863693237304688,-13171.42578125,138.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.53515625,18000.0,0.0,0.0,0.3015023171901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654290556907654,0.665435791015625,-6.7669234340428375e-06,0.0,0.000305986526655,0.0,0.0,51.51996994018555,0.0,0.0,0.0,0.4305287003517151,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055354252457618,-2392.4189453125,304.1478881835937,0.8032639622688293,0.1686567217111587,0.1524301171302795,293.07293701171875,297.1499938964844,293.1499938964844,0.004202009178698,-332.3691711425781,296.8332824707031,0.5260931253433228,0.050000000745058,0.0484450682997703,293.1614990234375,297.1499938964844,293.1499938964844,0.1626712828874588,-2631.939208984375,304.1502380371094,0.8996859192848206,0.2389544546604156,0.167660504579544,293.07550048828125,297.1499938964844,293.1499938964844,0.2416210621595382,-4879.01513671875,304.1569519042969,0.9990000128746032,0.4083648025989532,0.3106493055820465,293.251708984375,297.1499938964844,293.1499938964844,0.0046693682670593,-1738.718505859375,297.4287109375,0.5260931253433228,0.050000000745058,0.2298025488853454,291.16314697265625,291.1499938964844,260.6148376464844,259.2463073730469,279.1435241699219,293.2518005371094,291.1611022949219,1.0,0.2302692085504531,0.9773584604263306,0.9773584604263306,1.0,1.0,-1.0908799171447754,0.4718843698501587,0.6189955472946167,0.204678475856781,0.0,0.0,0.6153705716133118,34.775909423828125,40.0,-18.863693237304688,-13171.42578125,138.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.53515625,18000.0,0.0,0.0,0.3015023171901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654290556907654,0.665435791015625,-6.7669234340428375e-06,0.0,0.000305986526655,0.0,0.0,51.51996994018555,0.0,0.0,0.0,0.4305287003517151,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058825850486755,-2398.93310546875,304.14764404296875,0.8019920587539673,0.1689831465482711,0.152734100818634,293.06982421875,297.1499938964844,293.1499938964844,0.0042220605537295,-333.9833374023437,296.8495178222656,0.5247604250907898,0.050000000745058,0.0484586209058761,293.16021728515625,297.1499938964844,293.1499938964844,0.1628941744565963,-2635.014404296875,304.1498107910156,0.8977821469306946,0.2390565127134323,0.167737066745758,293.0748291015625,297.1499938964844,293.1499938964844,0.2436516433954239,-4913.2080078125,304.1519775390625,0.9990000128746032,0.4094439744949341,0.312712699174881,293.2508239746094,297.1499938964844,293.1499938964844,0.0046601174399256,-1736.2091064453125,297.4084167480469,0.5247604250907898,0.050000000745058,0.2298668324947357,291.153564453125,291.1499938964844,260.5793762207031,259.2178039550781,279.1264343261719,293.2509460449219,291.1513366699219,1.0,0.2312231063842773,0.977349579334259,0.977349579334259,1.0,1.0,-1.0939061641693115,0.4732393026351928,0.6206668615341187,0.2054249495267868,0.0,0.0,0.6160875558853149,35.15855026245117,40.0,-23.582056045532227,-13211.091796875,139.70977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,308.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.3013922870159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655820608139038,0.6655887961387634,-6.761786153219873e-06,0.0,0.0003058748552575,0.0,0.0,51.50574493408203,0.0,0.0,0.0,0.4305348098278045,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062431633472442,-2405.696044921875,304.1474304199219,0.8002586364746094,0.1693120002746582,0.1530445367097854,293.06671142578125,297.1499938964844,293.1499938964844,0.0042431857436895,-335.6859741210937,296.86602783203125,0.523094892501831,0.050000000745058,0.0484759621322155,293.15899658203125,297.1499938964844,293.1499938964844,0.163142591714859,-2638.421875,304.1493835449219,0.8953723311424255,0.2391694486141204,0.1678246706724167,293.0760498046875,297.1499938964844,293.1499938964844,0.2462468445301056,-4956.41455078125,304.1469116210937,0.9990000128746032,0.4101588428020477,0.3153329789638519,293.25006103515625,297.1499938964844,293.1499938964844,0.0046513532288372,-1733.91162109375,297.3876342773437,0.523094892501831,0.050000000745058,0.2299490869045257,291.1432189941406,291.1499938964844,260.5427551269531,259.188232421875,279.10858154296875,293.2501525878906,291.1408386230469,1.0,0.2324106246232986,0.9773332476615906,0.9773332476615906,1.0,1.0,-1.097648024559021,0.4749132394790649,0.6227347254753113,0.206353947520256,0.0,0.0,0.6175750494003296,35.646705627441406,43.0,-26.791889190673828,-13261.4130859375,141.61004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,308.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.927734375,18000.0,0.0,0.0,0.3013316988945007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6673170924186707,0.6673238277435303,-6.769174888177076e-06,0.0,0.0003058133879676,0.0,0.0,51.74076843261719,0.0,0.0,0.0,0.4311594069004059,4.0,0.0,1.0
490620,293.1292419433594,297.1499938964844,293.1499938964844,0.1069884225726127,-2419.6513671875,304.14703369140625,0.7956440448760986,0.1699723303318023,0.1536789983510971,293.0603942871094,297.1499938964844,293.1499938964844,0.0042881919071078,-339.30548095703125,296.9003295898437,0.5189768075942993,0.050000000745058,0.0485208928585052,293.1566162109375,297.1499938964844,293.1499938964844,0.1636916399002075,-2645.899169921875,304.148681640625,0.8893124461174011,0.2394220978021621,0.1680275499820709,293.0837707519531,297.1499938964844,293.1499938964844,0.2529205977916717,-5066.13623046875,304.1368408203125,0.9990000128746032,0.410478800535202,0.322022795677185,293.24884033203125,297.1499938964844,293.1499938964844,0.0046346792951226,-1729.6654052734375,297.344970703125,0.5189768075942993,0.050000000745058,0.2301622182130813,291.1214599609375,291.1499938964844,260.4661865234375,259.1261291503906,279.07086181640625,293.2489013671875,291.1190490722656,1.0,0.2353967577219009,0.9773006439208984,0.9773006439208984,1.0,1.0,-1.1069915294647217,0.4790928363800049,0.6278986930847168,0.2086878418922424,0.0,0.0,0.6228270530700684,36.90788650512695,46.0,-29.896190643310547,-13390.013671875,146.48464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.599609375,18000.0,0.0,0.0,0.3015022873878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675564706325531,0.6755715012550354,-6.822788236604538e-06,0.0,0.0003059864975512,0.0,0.0,52.98037338256836,0.0,0.0,0.0,0.4342968761920929,4.0,0.0,1.0
490680,293.1292419433594,297.1499938964844,293.1499938964844,0.1069884225726127,-2419.6513671875,304.14703369140625,0.7956440448760986,0.1699723303318023,0.1536789983510971,293.0603942871094,297.1499938964844,293.1499938964844,0.0042881919071078,-339.30548095703125,296.9003295898437,0.5189768075942993,0.050000000745058,0.0485208928585052,293.1566162109375,297.1499938964844,293.1499938964844,0.1636916399002075,-2645.899169921875,304.148681640625,0.8893124461174011,0.2394220978021621,0.1680275499820709,293.0837707519531,297.1499938964844,293.1499938964844,0.2529205977916717,-5066.13623046875,304.1368408203125,0.9990000128746032,0.410478800535202,0.322022795677185,293.24884033203125,297.1499938964844,293.1499938964844,0.0046346792951226,-1729.6654052734375,297.344970703125,0.5189768075942993,0.050000000745058,0.2301622182130813,291.1214599609375,291.1499938964844,260.4661865234375,259.1261291503906,279.07086181640625,293.2489013671875,291.1190490722656,1.0,0.2353967577219009,0.9773006439208984,0.9773006439208984,1.0,1.0,-1.1069915294647217,0.4790928363800049,0.6278986930847168,0.2086878418922424,0.0,0.0,0.6228270530700684,36.90788650512695,46.0,-29.896190643310547,-13390.013671875,146.48464965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.599609375,18000.0,0.0,0.0,0.3015022873878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675564706325531,0.6755715012550354,-6.822788236604538e-06,0.0,0.0003059864975512,0.0,0.0,52.98037338256836,0.0,0.0,0.0,0.4342968761920929,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077452450990676,-2433.77783203125,304.1467590332031,0.7898644804954529,0.1706306487321853,0.1543244868516922,293.0540771484375,297.1499938964844,293.1499938964844,0.0043364223092794,-343.1558837890625,296.9370422363281,0.5141308903694153,0.050000000745058,0.0485779121518135,293.1543884277344,297.1499938964844,293.1499938964844,0.1642799526453018,-2653.846435546875,304.14813232421875,0.8820305466651917,0.2397045493125915,0.1682612150907516,293.0978698730469,297.1499938964844,293.1499938964844,0.2612623274326324,-5201.4462890625,304.1273498535156,0.9990000128746032,0.4093147218227386,0.3303177654743194,293.2480773925781,297.1499938964844,293.1499938964844,0.0046184230595827,-1725.5357666015625,297.3013916015625,0.5141308903694153,0.050000000745058,0.230432704091072,291.099853515625,291.1499938964844,260.3856506347656,259.0604858398437,279.03521728515625,293.24810791015625,291.09771728515625,1.0,0.2390661835670471,0.9699927568435668,0.9699927568435668,1.0,1.0,-1.118395447731018,0.4840272665023803,0.6343681216239929,0.2113805562257766,0.0,0.0,0.6309723258018494,38.50405883789063,49.0,-29.245479583740234,-13547.884765625,152.64151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.08203125,18000.0,0.0,0.0,0.3022676706314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900916695594788,0.6900986433029175,-6.929573828529101e-06,0.0,0.0003067632496822,0.0,0.0,55.28496170043945,0.0,0.0,0.0,0.4399624168872833,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077452450990676,-2433.77783203125,304.1467590332031,0.7898644804954529,0.1706306487321853,0.1543244868516922,293.0540771484375,297.1499938964844,293.1499938964844,0.0043364223092794,-343.1558837890625,296.9370422363281,0.5141308903694153,0.050000000745058,0.0485779121518135,293.1543884277344,297.1499938964844,293.1499938964844,0.1642799526453018,-2653.846435546875,304.14813232421875,0.8820305466651917,0.2397045493125915,0.1682612150907516,293.0978698730469,297.1499938964844,293.1499938964844,0.2612623274326324,-5201.4462890625,304.1273498535156,0.9990000128746032,0.4093147218227386,0.3303177654743194,293.2480773925781,297.1499938964844,293.1499938964844,0.0046184230595827,-1725.5357666015625,297.3013916015625,0.5141308903694153,0.050000000745058,0.230432704091072,291.099853515625,291.1499938964844,260.3856506347656,259.0604858398437,279.03521728515625,293.24810791015625,291.09771728515625,1.0,0.2390661835670471,0.9699927568435668,0.9699927568435668,1.0,1.0,-1.118395447731018,0.4840272665023803,0.6343681216239929,0.2113805562257766,0.0,0.0,0.6309723258018494,38.50405883789063,49.0,-29.245479583740234,-13547.884765625,152.64151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.08203125,18000.0,0.0,0.0,0.3022676706314087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900916695594788,0.6900986433029175,-6.929573828529101e-06,0.0,0.0003067632496822,0.0,0.0,55.28496170043945,0.0,0.0,0.0,0.4399624168872833,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084782108664512,-2447.3798828125,304.1466369628906,0.783318817615509,0.1712829321622848,0.1549751460552215,293.0478515625,297.1499938964844,293.1499938964844,0.0043868427164852,-347.1169738769531,296.977783203125,0.508889377117157,0.050000000745058,0.0486453548073768,293.15234375,297.1499938964844,293.1499938964844,0.1648553758859634,-2661.5439453125,304.1477966308594,0.8739968538284302,0.2400136590003967,0.1685214638710022,293.117431640625,297.1499938964844,293.1499938964844,0.2708948850631714,-5355.7392578125,304.1188659667969,0.9990000128746032,0.4066770374774933,0.3398674726486206,293.2478332519531,297.1499938964844,293.1499938964844,0.004601583816111,-1720.9716796875,297.2584228515625,0.508889377117157,0.050000000745058,0.230752632021904,291.0817565917969,291.1499938964844,260.3016967773437,258.99169921875,279.00555419921875,293.2478332519531,291.0799560546875,1.0,0.243278294801712,0.9540442824363708,0.9540442824363708,1.0,1.0,-1.1314154863357544,0.4894264936447143,0.64198899269104,0.2142248153686523,0.0,0.0,0.6413117051124573,40.38771057128906,52.0,-25.583608627319336,-13724.490234375,159.92544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,308.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.08203125,18000.0,0.0,0.0,0.3038078546524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100105285644531,0.7100176215171814,-7.087166068231454e-06,0.0,0.0003083263291046,0.0,0.0,58.6142807006836,0.0,0.0,0.0,0.4478821456432342,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084782108664512,-2447.3798828125,304.1466369628906,0.783318817615509,0.1712829321622848,0.1549751460552215,293.0478515625,297.1499938964844,293.1499938964844,0.0043868427164852,-347.1169738769531,296.977783203125,0.508889377117157,0.050000000745058,0.0486453548073768,293.15234375,297.1499938964844,293.1499938964844,0.1648553758859634,-2661.5439453125,304.1477966308594,0.8739968538284302,0.2400136590003967,0.1685214638710022,293.117431640625,297.1499938964844,293.1499938964844,0.2708948850631714,-5355.7392578125,304.1188659667969,0.9990000128746032,0.4066770374774933,0.3398674726486206,293.2478332519531,297.1499938964844,293.1499938964844,0.004601583816111,-1720.9716796875,297.2584228515625,0.508889377117157,0.050000000745058,0.230752632021904,291.0817565917969,291.1499938964844,260.3016967773437,258.99169921875,279.00555419921875,293.2478332519531,291.0799560546875,1.0,0.243278294801712,0.9540442824363708,0.9540442824363708,1.0,1.0,-1.1314154863357544,0.4894264936447143,0.64198899269104,0.2142248153686523,0.0,0.0,0.6413117051124573,40.38771057128906,52.0,-25.583608627319336,-13724.490234375,159.92544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,308.3309936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.08203125,18000.0,0.0,0.0,0.3038078546524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7100105285644531,0.7100176215171814,-7.087166068231454e-06,0.0,0.0003083263291046,0.0,0.0,58.6142807006836,0.0,0.0,0.0,0.4478821456432342,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1091998293995857,-2460.72119140625,304.14654541015625,0.7763484716415405,0.1719280630350113,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044395416043698,-351.2149658203125,297.0215148925781,0.5035039186477661,0.050000000745058,0.0487217605113983,293.150390625,297.1499938964844,293.1499938964844,0.1654394418001175,-2669.30908203125,304.1475524902344,0.8656078577041626,0.2403499335050583,0.1688069552183151,293.1417541503906,297.1499938964844,293.1499938964844,0.2815864384174347,-5524.9912109375,304.1114501953125,0.9990000128746032,0.4025830030441284,0.3503711521625519,293.2480163574219,297.1499938964844,293.1499938964844,0.0045842253603041,-1716.10595703125,297.2151794433594,0.5035039186477661,0.050000000745058,0.2311150431632995,291.06549072265625,291.1499938964844,260.21484375,258.92022705078125,278.97821044921875,293.2480163574219,291.0639038085937,1.0,0.2479120641946792,0.9354780912399292,0.9354780912399292,1.0,1.0,-1.145675539970398,0.4952392578125,0.650436282157898,0.2172391861677169,0.0,0.0,0.6536797881126404,42.517337799072266,40.0,-22.73412322998047,-13914.9970703125,168.20376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,308.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.00390625,18000.0,0.0,0.0,0.3062190115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345899343490601,0.7345972061157227,-7.291685506061185e-06,0.0,0.0003107733791694,0.0,0.0,62.95278930664063,0.0,0.0,0.0,0.4578363001346588,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1091998293995857,-2460.72119140625,304.14654541015625,0.7763484716415405,0.1719280630350113,0.1556279361248016,293.0417785644531,297.1499938964844,293.1499938964844,0.0044395416043698,-351.2149658203125,297.0215148925781,0.5035039186477661,0.050000000745058,0.0487217605113983,293.150390625,297.1499938964844,293.1499938964844,0.1654394418001175,-2669.30908203125,304.1475524902344,0.8656078577041626,0.2403499335050583,0.1688069552183151,293.1417541503906,297.1499938964844,293.1499938964844,0.2815864384174347,-5524.9912109375,304.1114501953125,0.9990000128746032,0.4025830030441284,0.3503711521625519,293.2480163574219,297.1499938964844,293.1499938964844,0.0045842253603041,-1716.10595703125,297.2151794433594,0.5035039186477661,0.050000000745058,0.2311150431632995,291.06549072265625,291.1499938964844,260.21484375,258.92022705078125,278.97821044921875,293.2480163574219,291.0639038085937,1.0,0.2479120641946792,0.9354780912399292,0.9354780912399292,1.0,1.0,-1.145675539970398,0.4952392578125,0.650436282157898,0.2172391861677169,0.0,0.0,0.6536797881126404,42.517337799072266,40.0,-22.73412322998047,-13914.9970703125,168.20376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,308.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.00390625,18000.0,0.0,0.0,0.3062190115451813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345899343490601,0.7345972061157227,-7.291685506061185e-06,0.0,0.0003107733791694,0.0,0.0,62.95278930664063,0.0,0.0,0.0,0.4578363001346588,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095106527209281,-2466.416015625,304.1466064453125,0.7762654423713684,0.1722640395164489,0.1559270471334457,293.0386962890625,297.1499938964844,293.1499938964844,0.0044637434184551,-353.0570068359375,297.04559326171875,0.5031164288520813,0.050000000745058,0.0487275384366512,293.1493530273437,297.1499938964844,293.1499938964844,0.1656758487224578,-2672.4091796875,304.1475830078125,0.8651864528656006,0.2405438274145126,0.1689375042915344,293.1535339355469,297.1499938964844,293.1499938964844,0.282796561717987,-5541.81689453125,304.11639404296875,0.9990000128746032,0.4003674685955047,0.3511552512645721,293.2481689453125,297.1499938964844,293.1499938964844,0.0045722355134785,-1712.3016357421875,297.19464111328125,0.5031164288520813,0.050000000745058,0.2311424612998962,291.059814453125,291.1499938964844,260.17047119140625,258.88360595703125,278.9684143066406,293.2481689453125,291.0597839355469,1.0,0.2479458153247833,0.925647795200348,0.925647795200348,1.0,1.0,-1.1471787691116333,0.4955534934997558,0.6516253352165222,0.2173091620206833,0.0,0.0,0.6602944135665894,42.68557357788086,40.0,-13.14098834991455,-13971.8984375,168.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7396850585937,308.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17731.294921875,18000.0,0.0,0.0,0.307734340429306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484764456748962,0.7484838962554932,-7.411836577375652e-06,0.0,0.0003123112546745,0.0,0.0,65.51798248291016,0.0,0.0,0.0,0.4635253846645355,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.109698586165905,-2469.661865234375,304.1468811035156,0.7787500619888306,0.1726157516241073,0.1562173217535019,293.03564453125,297.1499938964844,293.1499938964844,0.0044841635972261,-354.45184326171875,297.0766296386719,0.5044280290603638,0.050000000745058,0.0487080700695514,293.1483154296875,297.1499938964844,293.1499938964844,0.1657338738441467,-2673.0009765625,304.1479187011719,0.867586612701416,0.2407600283622741,0.1690661609172821,293.1605529785156,297.1499938964844,293.1499938964844,0.2804498076438904,-5501.51416015625,304.1268310546875,0.9990000128746032,0.3989375531673431,0.3485165536403656,293.248291015625,297.1499938964844,293.1499938964844,0.0045560696162283,-1706.2425537109375,297.1804504394531,0.5044280290603638,0.050000000745058,0.2310501039028167,291.0659484863281,291.1499938964844,260.1255798339844,258.84649658203125,278.9610900878906,293.248291015625,291.0686950683594,1.0,0.2467350661754608,0.915644347667694,0.915644347667694,1.0,1.0,-1.1443830728530884,0.4939233958721161,0.6504596471786499,0.2162124663591385,0.0,0.0,0.6653534770011902,42.15397262573242,28.0,9.03798484802246,-13994.1416015625,167.11361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,308.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17740.78515625,18000.0,0.0,0.0,0.3093464374542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7616986632347107,0.7617062330245972,-7.535237273259554e-06,0.0,0.0003139472973998,0.0,0.0,68.07992553710938,0.0,0.0,0.0,0.4689726531505584,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098034083843231,-2470.784912109375,304.14776611328125,0.790034830570221,0.1733640730381012,0.1567846983671188,293.0295104980469,297.1499938964844,293.1499938964844,0.004514351952821,-356.082763671875,297.155517578125,0.5113129615783691,0.050000000745058,0.04861331731081,293.14605712890625,297.1499938964844,293.1499938964844,0.1654570698738098,-2668.703857421875,304.1490783691406,0.8793687224388123,0.2412557750940323,0.169326514005661,293.1561279296875,297.1499938964844,293.1499938964844,0.2675083577632904,-5288.95068359375,304.1563415527344,0.9990000128746032,0.3995167911052704,0.3353727757930755,293.2481994628906,297.1499938964844,293.1499938964844,0.0045126429758965,-1688.5128173828125,297.16827392578125,0.5113129615783691,0.050000000745058,0.2306006550788879,291.1067810058594,291.1499938964844,260.0344543457031,258.7709350585937,278.953125,293.24822998046875,291.11260986328125,1.0,0.2410267293453216,0.8954908847808838,0.8954908847808838,1.0,1.0,-1.128951907157898,0.4861834943294525,0.6427684426307678,0.2114106863737106,0.0,0.0,0.6686950325965881,39.54257583618164,31.0,52.91509628295898,-13923.595703125,157.59718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714416503906,308.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.08203125,18000.0,0.0,0.0,0.3124595582485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770812511444092,0.7770889401435852,-7.708894372626673e-06,0.0,0.0003171067219227,0.0,0.0,71.34622192382812,0.0,0.0,0.0,0.4755295217037201,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098034083843231,-2470.784912109375,304.14776611328125,0.790034830570221,0.1733640730381012,0.1567846983671188,293.0295104980469,297.1499938964844,293.1499938964844,0.004514351952821,-356.082763671875,297.155517578125,0.5113129615783691,0.050000000745058,0.04861331731081,293.14605712890625,297.1499938964844,293.1499938964844,0.1654570698738098,-2668.703857421875,304.1490783691406,0.8793687224388123,0.2412557750940323,0.169326514005661,293.1561279296875,297.1499938964844,293.1499938964844,0.2675083577632904,-5288.95068359375,304.1563415527344,0.9990000128746032,0.3995167911052704,0.3353727757930755,293.2481994628906,297.1499938964844,293.1499938964844,0.0045126429758965,-1688.5128173828125,297.16827392578125,0.5113129615783691,0.050000000745058,0.2306006550788879,291.1067810058594,291.1499938964844,260.0344543457031,258.7709350585937,278.953125,293.24822998046875,291.11260986328125,1.0,0.2410267293453216,0.8954908847808838,0.8954908847808838,1.0,1.0,-1.128951907157898,0.4861834943294525,0.6427684426307678,0.2114106863737106,0.0,0.0,0.6686950325965881,39.54257583618164,31.0,52.91509628295898,-13923.595703125,157.59718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714416503906,308.2873229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.08203125,18000.0,0.0,0.0,0.3124595582485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770812511444092,0.7770889401435852,-7.708894372626673e-06,0.0,0.0003171067219227,0.0,0.0,71.34622192382812,0.0,0.0,0.0,0.4755295217037201,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1098951771855354,-2471.624755859375,304.1483154296875,0.7984676361083984,0.174137458205223,0.1574172377586364,293.0235290527344,297.1499938964844,293.1499938964844,0.0045451521873474,-357.6680603027344,297.2403869628906,0.5163444876670837,0.050000000745058,0.048551220446825,293.14385986328125,297.1499938964844,293.1499938964844,0.1651547998189926,-2664.069580078125,304.1498718261719,0.8880707621574402,0.2418018132448196,0.1696540564298629,293.1340637207031,297.1499938964844,293.1499938964844,0.2579761743545532,-5134.3525390625,304.1695861816406,0.9990000128746032,0.4038244485855102,0.3264684081077575,293.2474975585937,297.1499938964844,293.1499938964844,0.004470772575587,-1670.9630126953125,297.16265869140625,0.5163444876670837,0.050000000745058,0.2303060740232467,291.1562194824219,291.1499938964844,259.9419860839844,258.6939697265625,278.9466857910156,293.2475891113281,291.159912109375,1.0,0.2377519458532333,0.8748211860656738,0.8748211860656738,1.0,1.0,-1.1189823150634766,0.4807594120502472,0.6382229328155518,0.2077547013759613,0.0,0.0,0.664315402507782,37.831817626953125,34.0,57.04136276245117,-13837.1650390625,151.52732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562744140625,308.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.3149045407772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743404507637024,0.7743481397628784,-7.721716428932268e-06,0.0,0.0003195880854036,0.0,0.0,71.0649642944336,0.0,0.0,0.0,0.4746709764003753,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1098951771855354,-2471.624755859375,304.1483154296875,0.7984676361083984,0.174137458205223,0.1574172377586364,293.0235290527344,297.1499938964844,293.1499938964844,0.0045451521873474,-357.6680603027344,297.2403869628906,0.5163444876670837,0.050000000745058,0.048551220446825,293.14385986328125,297.1499938964844,293.1499938964844,0.1651547998189926,-2664.069580078125,304.1498718261719,0.8880707621574402,0.2418018132448196,0.1696540564298629,293.1340637207031,297.1499938964844,293.1499938964844,0.2579761743545532,-5134.3525390625,304.1695861816406,0.9990000128746032,0.4038244485855102,0.3264684081077575,293.2474975585937,297.1499938964844,293.1499938964844,0.004470772575587,-1670.9630126953125,297.16265869140625,0.5163444876670837,0.050000000745058,0.2303060740232467,291.1562194824219,291.1499938964844,259.9419860839844,258.6939697265625,278.9466857910156,293.2475891113281,291.159912109375,1.0,0.2377519458532333,0.8748211860656738,0.8748211860656738,1.0,1.0,-1.1189823150634766,0.4807594120502472,0.6382229328155518,0.2077547013759613,0.0,0.0,0.664315402507782,37.831817626953125,34.0,57.04136276245117,-13837.1650390625,151.52732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.562744140625,308.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.3149045407772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743404507637024,0.7743481397628784,-7.721716428932268e-06,0.0,0.0003195880854036,0.0,0.0,71.0649642944336,0.0,0.0,0.0,0.4746709764003753,4.0,0.0,1.0
491460,293.1244812011719,297.1499938964844,293.1499938964844,0.1102704480290412,-2478.083740234375,304.14825439453125,0.8031590580940247,0.1749375313520431,0.1581012606620788,293.0173645019531,297.1499938964844,293.1499938964844,0.0045867878943681,-360.3770751953125,297.3135986328125,0.5187921524047852,0.050000000745058,0.0485229231417179,293.1415405273437,297.1499938964844,293.1499938964844,0.1652997732162475,-2665.6884765625,304.149658203125,0.8926822543144226,0.242427721619606,0.1700521558523178,293.1125183105469,297.1499938964844,293.1499938964844,0.2533569037914276,-5060.865234375,304.1705322265625,0.9990000128746032,0.4086056351661682,0.3223299086093902,293.2461242675781,297.1499938964844,293.1499938964844,0.0044388845562934,-1658.5172119140625,297.1452941894531,0.5187921524047852,0.050000000745058,0.2301718443632125,291.1795349121094,291.1499938964844,259.8487243652344,258.6160583496094,278.94317626953125,293.2462463378906,291.1810607910156,1.0,0.2362934947013855,0.8539342284202576,0.8539342284202576,1.0,1.0,-1.1151167154312134,0.477846086025238,0.6372706294059753,0.2054910063743591,0.0,0.0,0.6585931181907654,37.06123352050781,37.0,33.835479736328125,-13781.001953125,148.99681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621337890625,308.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.66015625,18000.0,0.0,0.0,0.3165672421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633817195892334,0.7633893489837646,-7.634244866494555e-06,0.0,0.0003212754963897,0.0,0.0,68.98663330078125,0.0,0.0,0.0,0.4702649116516113,4.0,0.0,1.0
