time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1244812011719,297.1499938964844,293.1499938964844,0.1102704480290412,-2478.083740234375,304.14825439453125,0.8031590580940247,0.1749375313520431,0.1581012606620788,293.0173645019531,297.1499938964844,293.1499938964844,0.0045867878943681,-360.3770751953125,297.3135986328125,0.5187921524047852,0.050000000745058,0.0485229231417179,293.1415405273437,297.1499938964844,293.1499938964844,0.1652997732162475,-2665.6884765625,304.149658203125,0.8926822543144226,0.242427721619606,0.1700521558523178,293.1125183105469,297.1499938964844,293.1499938964844,0.2533569037914276,-5060.865234375,304.1705322265625,0.9990000128746032,0.4086056351661682,0.3223299086093902,293.2461242675781,297.1499938964844,293.1499938964844,0.0044388845562934,-1658.5172119140625,297.1452941894531,0.5187921524047852,0.050000000745058,0.2301718443632125,291.1795349121094,291.1499938964844,259.8487243652344,258.6160583496094,278.94317626953125,293.2462463378906,291.1810607910156,1.0,0.2362934947013855,0.8539342284202576,0.8539342284202576,1.0,1.0,-1.1151167154312134,0.477846086025238,0.6372706294059753,0.2054910063743591,0.0,0.0,0.6585931181907654,37.06123352050781,37.0,33.835479736328125,-13781.001953125,148.99681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.621337890625,308.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.66015625,18000.0,0.0,0.0,0.3165672421455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633817195892334,0.7633893489837646,-7.634244866494555e-06,0.0,0.0003212754963897,0.0,0.0,68.98663330078125,0.0,0.0,0.0,0.4702649116516113,4.0,0.0,1.0
491580,293.12359619140625,297.1499938964844,293.1499938964844,0.1108399555087089,-2488.3359375,304.1478881835937,0.804917573928833,0.1757638603448867,0.1588335335254669,293.01080322265625,297.1499938964844,293.1499938964844,0.0046370504423975,-363.9141845703125,297.3811340332031,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1389465332031,297.1499938964844,293.1499938964844,0.1657892912626266,-2672.0283203125,304.14892578125,0.8941135406494141,0.2431701272726059,0.1705449968576431,293.0971069335937,297.1499938964844,293.1499938964844,0.2524008750915527,-5047.4443359375,304.1651611328125,0.9990000128746032,0.4126929044723511,0.3217593729496002,293.24432373046875,297.1499938964844,293.1499938964844,0.004414222203195,-1649.5867919921875,297.12066650390625,0.5191351771354675,0.050000000745058,0.2301534563302993,291.186279296875,291.1499938964844,259.755126953125,258.5376281738281,278.9438171386719,293.24444580078125,291.1862487792969,1.0,0.2363378405570984,0.8333092927932739,0.8333092927932739,1.0,1.0,-1.11587393283844,0.4767734706401825,0.6391004920005798,0.2041917443275451,0.0,0.0,0.6531535387039185,36.9715461730957,40.0,11.60208511352539,-13764.8017578125,149.03614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.740234375,18000.0,0.0,0.0,0.3175220191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751163899898529,0.7511714100837708,-7.523930435127113e-06,0.0,0.0003222444793209,0.0,0.0,66.6264419555664,0.0,0.0,0.0,0.4652422368526459,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1108399555087089,-2488.3359375,304.1478881835937,0.804917573928833,0.1757638603448867,0.1588335335254669,293.01080322265625,297.1499938964844,293.1499938964844,0.0046370504423975,-363.9141845703125,297.3811340332031,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1389465332031,297.1499938964844,293.1499938964844,0.1657892912626266,-2672.0283203125,304.14892578125,0.8941135406494141,0.2431701272726059,0.1705449968576431,293.0971069335937,297.1499938964844,293.1499938964844,0.2524008750915527,-5047.4443359375,304.1651611328125,0.9990000128746032,0.4126929044723511,0.3217593729496002,293.24432373046875,297.1499938964844,293.1499938964844,0.004414222203195,-1649.5867919921875,297.12066650390625,0.5191351771354675,0.050000000745058,0.2301534563302993,291.186279296875,291.1499938964844,259.755126953125,258.5376281738281,278.9438171386719,293.24444580078125,291.1862487792969,1.0,0.2363378405570984,0.8333092927932739,0.8333092927932739,1.0,1.0,-1.11587393283844,0.4767734706401825,0.6391004920005798,0.2041917443275451,0.0,0.0,0.6531535387039185,36.9715461730957,40.0,11.60208511352539,-13764.8017578125,149.03614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184753417969,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.740234375,18000.0,0.0,0.0,0.3175220191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751163899898529,0.7511714100837708,-7.523930435127113e-06,0.0,0.0003222444793209,0.0,0.0,66.6264419555664,0.0,0.0,0.0,0.4652422368526459,4.0,0.0,1.0
491700,293.1231689453125,297.1499938964844,293.1499938964844,0.1111810505390167,-2494.55224609375,304.14764404296875,0.8048555850982666,0.1761834174394607,0.1592136472463607,293.0073547363281,297.1499938964844,293.1499938964844,0.00466511817649,-365.9503784179688,297.4136962890625,0.5186290144920349,0.050000000745058,0.0485247634351253,293.1375427246094,297.1499938964844,293.1499938964844,0.1661445051431656,-2676.6923828125,304.14849853515625,0.8938190937042236,0.2435838133096695,0.1708276718854904,293.0923156738281,297.1499938964844,293.1499938964844,0.2530899047851562,-5059.7060546875,304.1611633300781,0.9990000128746032,0.4143073260784149,0.3226019740104675,293.24334716796875,297.1499938964844,293.1499938964844,0.0044038593769073,-1646.0872802734375,297.1062316894531,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1849365234375,291.1499938964844,259.7084045410156,258.49835205078125,278.9458312988281,293.24346923828125,291.18438720703125,1.0,0.2368348538875579,0.823249101638794,0.823249101638794,1.0,1.0,-1.117719650268555,0.4768075048923492,0.6409121751785278,0.2038342356681823,0.0,0.0,0.650944173336029,37.14043426513672,40.0,2.438037157058716,-13771.3603515625,149.8660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7727966308594,308.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.923828125,18000.0,0.0,0.0,0.3177874684333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456753849983215,0.7456828355789185,-7.472048764611827e-06,0.0,0.0003225138643756,0.0,0.0,65.56639862060547,0.0,0.0,0.0,0.4629731476306915,4.0,0.0,1.0
491760,293.12274169921875,297.1499938964844,293.1499938964844,0.1115503534674644,-2501.308349609375,304.1473999023437,0.804242730140686,0.1766051948070526,0.1596008241176605,293.0038452148437,297.1499938964844,293.1499938964844,0.0046949018724262,-368.1358337402344,297.4458923339844,0.5177320241928101,0.050000000745058,0.0485350228846073,293.1361083984375,297.1499938964844,293.1499938964844,0.1665588766336441,-2682.146728515625,304.14801025390625,0.8929361701011658,0.2440213114023208,0.1711316704750061,293.0895080566406,297.1499938964844,293.1499938964844,0.2544658780097961,-5083.0341796875,304.1566162109375,0.9990000128746032,0.4155885279178619,0.3241075575351715,293.2424011230469,297.1499938964844,293.1499938964844,0.0043945061042904,-1643.0743408203125,297.0906677246094,0.5177320241928101,0.050000000745058,0.2302292436361313,291.18133544921875,291.1499938964844,259.66180419921875,258.4591369628906,278.9490051269531,293.2425231933594,291.18035888671875,1.0,0.2376109510660171,0.8134338855743408,0.8134338855743408,1.0,1.0,-1.1204264163970947,0.4771717190742492,0.6432546973228455,0.2036433666944503,0.0,0.0,0.6492078900337219,37.43595504760742,43.0,-5.03908109664917,-13787.373046875,151.1782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,308.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.99609375,18000.0,0.0,0.0,0.3179467618465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410213947296143,0.7410288453102112,-7.426656793541042e-06,0.0,0.0003226755361538,0.0,0.0,64.66603088378906,0.0,0.0,0.0,0.4610400795936584,4.0,0.0,1.0
491820,293.1219787597656,297.1499938964844,293.1499938964844,0.1123463213443756,-2515.903076171875,304.1469421386719,0.8016063570976257,0.177449345588684,0.1603891253471374,292.9966735839844,297.1499938964844,293.1499938964844,0.0047589349560439,-372.87213134765625,297.51025390625,0.5149692296981812,0.050000000745058,0.0485676303505897,293.1332702636719,297.1499938964844,293.1499938964844,0.1675196141004562,-2694.7939453125,304.1470642089844,0.8896737098693848,0.2449530512094497,0.1717918515205383,293.0897521972656,297.1499938964844,293.1499938964844,0.2590116858482361,-5158.24658203125,304.1468200683594,0.9990000128746032,0.4170902669429779,0.3288472592830658,293.2406616210937,297.1499938964844,293.1499938964844,0.0043779024854302,-1638.04541015625,297.0570983886719,0.5149692296981812,0.050000000745058,0.2303839176893234,291.1695861816406,291.1499938964844,259.5692138671875,258.3810729980469,278.9585266113281,293.24078369140625,291.1681213378906,1.0,0.2398916631937027,0.7947342395782471,0.7947342395782471,1.0,1.0,-1.128077745437622,0.478751003742218,0.649326741695404,0.2036865651607513,0.0,0.0,0.6473316550254822,38.36393356323242,46.0,-15.167545318603516,-13845.0654296875,155.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,308.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.484375,18000.0,0.0,0.0,0.3180707395076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348796725273132,0.7348870038986206,-7.362450560322031e-06,0.0,0.0003228013520129,0.0,0.0,63.46037292480469,0.0,0.0,0.0,0.4584584832191467,4.0,0.0,1.0
491880,293.1219787597656,297.1499938964844,293.1499938964844,0.1123463213443756,-2515.903076171875,304.1469421386719,0.8016063570976257,0.177449345588684,0.1603891253471374,292.9966735839844,297.1499938964844,293.1499938964844,0.0047589349560439,-372.87213134765625,297.51025390625,0.5149692296981812,0.050000000745058,0.0485676303505897,293.1332702636719,297.1499938964844,293.1499938964844,0.1675196141004562,-2694.7939453125,304.1470642089844,0.8896737098693848,0.2449530512094497,0.1717918515205383,293.0897521972656,297.1499938964844,293.1499938964844,0.2590116858482361,-5158.24658203125,304.1468200683594,0.9990000128746032,0.4170902669429779,0.3288472592830658,293.2406616210937,297.1499938964844,293.1499938964844,0.0043779024854302,-1638.04541015625,297.0570983886719,0.5149692296981812,0.050000000745058,0.2303839176893234,291.1695861816406,291.1499938964844,259.5692138671875,258.3810729980469,278.9585266113281,293.24078369140625,291.1681213378906,1.0,0.2398916631937027,0.7947342395782471,0.7947342395782471,1.0,1.0,-1.128077745437622,0.478751003742218,0.649326741695404,0.2036865651607513,0.0,0.0,0.6473316550254822,38.36393356323242,46.0,-15.167545318603516,-13845.0654296875,155.0946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,308.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.484375,18000.0,0.0,0.0,0.3180707395076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348796725273132,0.7348870038986206,-7.362450560322031e-06,0.0,0.0003228013520129,0.0,0.0,63.46037292480469,0.0,0.0,0.0,0.4584584832191467,4.0,0.0,1.0
491940,293.1213684082031,297.1499938964844,293.1499938964844,0.1131847277283668,-2531.27490234375,304.1465759277344,0.7974606156349182,0.1782857179641723,0.161186009645462,292.9894104003906,297.1499938964844,293.1499938964844,0.0048279031179845,-377.98187255859375,297.5758056640625,0.5112341642379761,0.050000000745058,0.04861431568861,293.1304931640625,297.1499938964844,293.1499938964844,0.1685983538627624,-2708.959228515625,304.1462707519531,0.8848329782485962,0.2459395825862884,0.1725048273801803,293.0971374511719,297.1499938964844,293.1499938964844,0.2655744254589081,-5264.98974609375,304.136962890625,0.9990000128746032,0.4171323478221893,0.3355163633823395,293.2392883300781,297.1499938964844,293.1499938964844,0.0043629799038171,-1633.78759765625,297.0213317871094,0.5112341642379761,0.050000000745058,0.2306053787469864,291.15460205078125,291.1499938964844,259.4778747558594,258.3038024902344,278.9715576171875,293.2393493652344,291.1529541015625,1.0,0.2429884374141693,0.7775218486785889,0.7775218486785889,1.0,1.0,-1.1382158994674685,0.4812777638435364,0.6569380760192871,0.2042021602392196,0.0,0.0,0.6477004885673523,39.68324661254883,49.0,-20.282344818115234,-13931.97265625,160.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,308.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.3181422352790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334672808647156,0.7334746718406677,-7.339306648646016e-06,0.0,0.000322873936966,0.0,0.0,63.12928009033203,0.0,0.0,0.0,0.4578035175800323,4.0,0.0,1.0
492000,293.1213684082031,297.1499938964844,293.1499938964844,0.1131847277283668,-2531.27490234375,304.1465759277344,0.7974606156349182,0.1782857179641723,0.161186009645462,292.9894104003906,297.1499938964844,293.1499938964844,0.0048279031179845,-377.98187255859375,297.5758056640625,0.5112341642379761,0.050000000745058,0.04861431568861,293.1304931640625,297.1499938964844,293.1499938964844,0.1685983538627624,-2708.959228515625,304.1462707519531,0.8848329782485962,0.2459395825862884,0.1725048273801803,293.0971374511719,297.1499938964844,293.1499938964844,0.2655744254589081,-5264.98974609375,304.136962890625,0.9990000128746032,0.4171323478221893,0.3355163633823395,293.2392883300781,297.1499938964844,293.1499938964844,0.0043629799038171,-1633.78759765625,297.0213317871094,0.5112341642379761,0.050000000745058,0.2306053787469864,291.15460205078125,291.1499938964844,259.4778747558594,258.3038024902344,278.9715576171875,293.2393493652344,291.1529541015625,1.0,0.2429884374141693,0.7775218486785889,0.7775218486785889,1.0,1.0,-1.1382158994674685,0.4812777638435364,0.6569380760192871,0.2042021602392196,0.0,0.0,0.6477004885673523,39.68324661254883,49.0,-20.282344818115234,-13931.97265625,160.5292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,308.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.3181422352790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334672808647156,0.7334746718406677,-7.339306648646016e-06,0.0,0.000322873936966,0.0,0.0,63.12928009033203,0.0,0.0,0.0,0.4578035175800323,4.0,0.0,1.0
492060,293.1208801269531,297.1499938964844,293.1499938964844,0.1140382140874862,-2546.896484375,304.14630126953125,0.792212963104248,0.1791069656610489,0.1619821935892105,292.9822692871094,297.1499938964844,293.1499938964844,0.0049010114744305,-383.3758850097656,297.6432189941406,0.5068691372871399,0.050000000745058,0.048673041164875,293.1278991699219,297.1499938964844,293.1499938964844,0.1697464883327484,-2723.98193359375,304.1455993652344,0.8788729310035706,0.2469609379768371,0.1732542067766189,293.11083984375,297.1499938964844,293.1499938964844,0.2737741470336914,-5396.62890625,304.127685546875,0.9990000128746032,0.4157039225101471,0.3437218070030212,293.2383117675781,297.1499938964844,293.1499938964844,0.0043487991206347,-1629.8499755859375,296.9841613769531,0.5068691372871399,0.050000000745058,0.2308839559555053,291.1384582519531,291.1499938964844,259.38836669921875,258.2278747558594,278.9868469238281,293.2383728027344,291.13677978515625,1.0,0.2467398792505264,0.7619616985321045,0.7619616985321045,1.0,1.0,-1.1503241062164309,0.4845721125602722,0.6657519936561584,0.2051066756248474,0.0,0.0,0.6503141522407532,41.33609771728516,52.0,-22.235212326049805,-14042.462890625,167.28265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.869140625,18000.0,0.0,0.0,0.3183924257755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369359135627747,0.7369433045387268,-7.359431492659496e-06,0.0,0.0003231278387829,0.0,0.0,63.69879913330078,0.0,0.0,0.0,0.4591472148895263,4.0,0.0,1.0
492120,293.1208801269531,297.1499938964844,293.1499938964844,0.1140382140874862,-2546.896484375,304.14630126953125,0.792212963104248,0.1791069656610489,0.1619821935892105,292.9822692871094,297.1499938964844,293.1499938964844,0.0049010114744305,-383.3758850097656,297.6432189941406,0.5068691372871399,0.050000000745058,0.048673041164875,293.1278991699219,297.1499938964844,293.1499938964844,0.1697464883327484,-2723.98193359375,304.1455993652344,0.8788729310035706,0.2469609379768371,0.1732542067766189,293.11083984375,297.1499938964844,293.1499938964844,0.2737741470336914,-5396.62890625,304.127685546875,0.9990000128746032,0.4157039225101471,0.3437218070030212,293.2383117675781,297.1499938964844,293.1499938964844,0.0043487991206347,-1629.8499755859375,296.9841613769531,0.5068691372871399,0.050000000745058,0.2308839559555053,291.1384582519531,291.1499938964844,259.38836669921875,258.2278747558594,278.9868469238281,293.2383728027344,291.13677978515625,1.0,0.2467398792505264,0.7619616985321045,0.7619616985321045,1.0,1.0,-1.1503241062164309,0.4845721125602722,0.6657519936561584,0.2051066756248474,0.0,0.0,0.6503141522407532,41.33609771728516,52.0,-22.235212326049805,-14042.462890625,167.28265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,308.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.869140625,18000.0,0.0,0.0,0.3183924257755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369359135627747,0.7369433045387268,-7.359431492659496e-06,0.0,0.0003231278387829,0.0,0.0,63.69879913330078,0.0,0.0,0.0,0.4591472148895263,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.1148902624845504,-2562.4541015625,304.1461181640625,0.7862229347229004,0.1799086630344391,0.1627714186906814,292.9753112792969,297.1499938964844,293.1499938964844,0.0049776197411119,-388.98834228515625,297.7127685546875,0.5021507740020752,0.050000000745058,0.0487420931458473,293.1255187988281,297.1499938964844,293.1499938964844,0.170932337641716,-2739.438720703125,304.14508056640625,0.8721951842308044,0.2480024099349975,0.1740275174379348,293.1300354003906,297.1499938964844,293.1499938964844,0.2832911014556885,-5547.6123046875,304.1192932128906,0.9990000128746032,0.4128113389015198,0.3531256020069122,293.23779296875,297.1499938964844,293.1499938964844,0.0043348385952413,-1625.982666015625,296.9460144042969,0.5021507740020752,0.050000000745058,0.2312114983797073,291.122314453125,291.1499938964844,259.3011779785156,258.1536865234375,279.00311279296875,293.2378234863281,291.1206970214844,1.0,0.2510076463222503,0.7480850219726562,0.7480850219726562,1.0,1.0,-1.163962483406067,0.4884909987449646,0.6754714846611023,0.2063393294811248,0.0,0.0,0.6550921201705933,43.27363967895508,40.0,-22.401914596557617,-14171.931640625,175.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.49609375,18000.0,0.0,0.0,0.3190205097198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451968193054199,0.7452042698860168,-7.423068382195197e-06,0.0,0.0003237652708776,0.0,0.0,65.17415618896484,0.0,0.0,0.0,0.4624724984169006,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.1148902624845504,-2562.4541015625,304.1461181640625,0.7862229347229004,0.1799086630344391,0.1627714186906814,292.9753112792969,297.1499938964844,293.1499938964844,0.0049776197411119,-388.98834228515625,297.7127685546875,0.5021507740020752,0.050000000745058,0.0487420931458473,293.1255187988281,297.1499938964844,293.1499938964844,0.170932337641716,-2739.438720703125,304.14508056640625,0.8721951842308044,0.2480024099349975,0.1740275174379348,293.1300354003906,297.1499938964844,293.1499938964844,0.2832911014556885,-5547.6123046875,304.1192932128906,0.9990000128746032,0.4128113389015198,0.3531256020069122,293.23779296875,297.1499938964844,293.1499938964844,0.0043348385952413,-1625.982666015625,296.9460144042969,0.5021507740020752,0.050000000745058,0.2312114983797073,291.122314453125,291.1499938964844,259.3011779785156,258.1536865234375,279.00311279296875,293.2378234863281,291.1206970214844,1.0,0.2510076463222503,0.7480850219726562,0.7480850219726562,1.0,1.0,-1.163962483406067,0.4884909987449646,0.6754714846611023,0.2063393294811248,0.0,0.0,0.6550921201705933,43.27363967895508,40.0,-22.401914596557617,-14171.931640625,175.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.49609375,18000.0,0.0,0.0,0.3190205097198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451968193054199,0.7452042698860168,-7.423068382195197e-06,0.0,0.0003237652708776,0.0,0.0,65.17415618896484,0.0,0.0,0.0,0.4624724984169006,4.0,0.0,1.0
492300,293.1203918457031,297.1499938964844,293.1499938964844,0.1152662113308906,-2569.267333984375,304.1461486816406,0.7865874767303467,0.1803174912929535,0.1631342321634292,292.9718322753906,297.1499938964844,293.1499938964844,0.0050135147757828,-391.5684509277344,297.7493896484375,0.502000629901886,0.050000000745058,0.0487443692982196,293.1243591308594,297.1499938964844,293.1499938964844,0.1714732497930526,-2746.4306640625,304.14501953125,0.8725641965866089,0.2485426515340805,0.1743983924388885,293.1395568847656,297.1499938964844,293.1499938964844,0.2840058207511902,-5556.939453125,304.12371826171875,0.9990000128746032,0.41119584441185,0.353434145450592,293.23760986328125,297.1499938964844,293.1499938964844,0.0043249684385955,-1622.8544921875,296.9278564453125,0.502000629901886,0.050000000745058,0.2312223017215728,291.1161804199219,291.1499938964844,259.25860595703125,258.11737060546875,279.0136413574219,293.2376403808594,291.1159973144531,1.0,0.2508904337882995,0.7420504093170166,0.7420504093170166,1.0,1.0,-1.1652358770370483,0.4880388975143432,0.6771969199180603,0.205693781375885,0.0,0.0,0.6579947471618652,43.35030364990234,40.0,-13.995205879211426,-14200.0771484375,175.72964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,308.4730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.482421875,18000.0,0.0,0.0,0.3194963037967682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509812712669373,0.7509887218475342,-7.47087051422568e-06,0.0,0.0003242481325287,0.0,0.0,66.24156188964844,0.0,0.0,0.0,0.4648211002349853,4.0,0.0,1.0
492360,293.1201477050781,297.1499938964844,293.1499938964844,0.115513764321804,-2573.55615234375,304.1463928222656,0.7895235419273376,0.1807378083467483,0.1634848415851593,292.9684143066406,297.1499938964844,293.1499938964844,0.0050449334084987,-393.6469421386719,297.79217529296875,0.5035063624382019,0.050000000745058,0.0487215965986251,293.1231689453125,297.1499938964844,293.1499938964844,0.1718312799930572,-2750.869140625,304.145263671875,0.8757575750350952,0.2490989118814468,0.1747638136148452,293.1444091796875,297.1499938964844,293.1499938964844,0.2812264561653137,-5510.19189453125,304.1335754394531,0.9990000128746032,0.4103663563728332,0.350365400314331,293.2374267578125,297.1499938964844,293.1499938964844,0.0043113138526678,-1617.6536865234375,296.9161071777344,0.5035063624382019,0.050000000745058,0.2311142683029174,291.1214599609375,291.1499938964844,259.2168273925781,258.0816955566406,279.0250549316406,293.2374572753906,291.1239013671875,1.0,0.2495492398738861,0.7366621494293213,0.7366621494293213,1.0,1.0,-1.1622576713562012,0.4857980608940124,0.6764596104621887,0.2040346264839172,0.0,0.0,0.6594326496124268,42.73193359375,28.0,6.860834121704102,-14195.1259765625,173.60093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97705078125,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.1328125,18000.0,0.0,0.0,0.3199929594993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561787962913513,0.7561863660812378,-7.520622148149414e-06,0.0,0.0003247521526645,0.0,0.0,67.2562255859375,0.0,0.0,0.0,0.4669252932071686,4.0,0.0,1.0
492420,293.1195983886719,297.1499938964844,293.1499938964844,0.1157382801175117,-2576.85595703125,304.147216796875,0.8016928434371948,0.1816098392009735,0.1641617715358734,292.9617004394531,297.1499938964844,293.1499938964844,0.0050960490480065,-396.5881958007813,297.8916320800781,0.5107104778289795,0.050000000745058,0.0486210361123085,293.120849609375,297.1499938964844,293.1499938964844,0.1721562594175338,-2754.347412109375,304.14630126953125,0.8891599774360657,0.2502480447292328,0.1754814684391021,293.1361083984375,297.1499938964844,293.1499938964844,0.2676239013671875,-5287.966796875,304.1619567871094,0.9990000128746032,0.4121364951133728,0.3364764153957367,293.2367553710937,297.1499938964844,293.1499938964844,0.0042739636264741,-1602.1988525390625,296.9080810546875,0.5107104778289795,0.050000000745058,0.2306372672319412,291.1581420898437,291.1499938964844,259.1358337402344,258.01239013671875,279.048583984375,293.23681640625,291.1631774902344,1.0,0.2436347901821136,0.727700412273407,0.727700412273407,1.0,1.0,-1.1465723514556885,0.4773008227348327,0.6692715287208557,0.1985686719417572,0.0,0.0,0.6561546921730042,39.96733093261719,31.0,46.412139892578125,-14073.5048828125,163.50933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.607421875,18000.0,0.0,0.0,0.3207198083400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561858892440796,0.7561934590339661,-7.548610938101774e-06,0.0,0.0003254898474551,0.0,0.0,67.4489974975586,0.0,0.0,0.0,0.4670482575893402,4.0,0.0,1.0
492480,293.1195983886719,297.1499938964844,293.1499938964844,0.1157382801175117,-2576.85595703125,304.147216796875,0.8016928434371948,0.1816098392009735,0.1641617715358734,292.9617004394531,297.1499938964844,293.1499938964844,0.0050960490480065,-396.5881958007813,297.8916320800781,0.5107104778289795,0.050000000745058,0.0486210361123085,293.120849609375,297.1499938964844,293.1499938964844,0.1721562594175338,-2754.347412109375,304.14630126953125,0.8891599774360657,0.2502480447292328,0.1754814684391021,293.1361083984375,297.1499938964844,293.1499938964844,0.2676239013671875,-5287.966796875,304.1619567871094,0.9990000128746032,0.4121364951133728,0.3364764153957367,293.2367553710937,297.1499938964844,293.1499938964844,0.0042739636264741,-1602.1988525390625,296.9080810546875,0.5107104778289795,0.050000000745058,0.2306372672319412,291.1581420898437,291.1499938964844,259.1358337402344,258.01239013671875,279.048583984375,293.23681640625,291.1631774902344,1.0,0.2436347901821136,0.727700412273407,0.727700412273407,1.0,1.0,-1.1465723514556885,0.4773008227348327,0.6692715287208557,0.1985686719417572,0.0,0.0,0.6561546921730042,39.96733093261719,31.0,46.412139892578125,-14073.5048828125,163.50933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.607421875,18000.0,0.0,0.0,0.3207198083400726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561858892440796,0.7561934590339661,-7.548610938101774e-06,0.0,0.0003254898474551,0.0,0.0,67.4489974975586,0.0,0.0,0.0,0.4670482575893402,4.0,0.0,1.0
492540,293.1190490722656,297.1499938964844,293.1499938964844,0.1159866526722908,-2580.626953125,304.147705078125,0.8106907606124878,0.1824882477521896,0.1648885458707809,292.95526123046875,297.1499938964844,293.1499938964844,0.0051493411883711,-399.6457214355469,297.9937744140625,0.5160492062568665,0.050000000745058,0.0485546104609966,293.1187438964844,297.1499938964844,293.1499938964844,0.1725019067525863,-2758.157958984375,304.1469421386719,0.8992841839790344,0.2514118254184723,0.1762425303459167,293.11090087890625,297.1499938964844,293.1499938964844,0.2576993107795715,-5127.8232421875,304.1739807128906,0.9990000128746032,0.417591243982315,0.3269751667976379,293.2355041503906,297.1499938964844,293.1499938964844,0.0042389621958136,-1587.5478515625,296.90386962890625,0.5160492062568665,0.050000000745058,0.2303221672773361,291.1981201171875,291.1499938964844,259.0587463378906,257.9462280273437,279.0653381347656,293.235595703125,291.200439453125,1.0,0.2402092367410659,0.7201234102249146,0.7201234102249146,1.0,1.0,-1.136489748954773,0.4714709222316742,0.6650187969207764,0.1945675313472747,0.0,0.0,0.646744966506958,38.14391326904297,34.0,43.674713134765625,-13938.8759765625,157.0632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,308.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.041015625,18000.0,0.0,0.0,0.3206767737865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405636310577393,0.7405710816383362,-7.438152806571452e-06,0.0,0.0003254461626056,0.0,0.0,64.68500518798828,0.0,0.0,0.0,0.4608771800994873,4.0,0.0,1.0
492600,293.1190490722656,297.1499938964844,293.1499938964844,0.1159866526722908,-2580.626953125,304.147705078125,0.8106907606124878,0.1824882477521896,0.1648885458707809,292.95526123046875,297.1499938964844,293.1499938964844,0.0051493411883711,-399.6457214355469,297.9937744140625,0.5160492062568665,0.050000000745058,0.0485546104609966,293.1187438964844,297.1499938964844,293.1499938964844,0.1725019067525863,-2758.157958984375,304.1469421386719,0.8992841839790344,0.2514118254184723,0.1762425303459167,293.11090087890625,297.1499938964844,293.1499938964844,0.2576993107795715,-5127.8232421875,304.1739807128906,0.9990000128746032,0.417591243982315,0.3269751667976379,293.2355041503906,297.1499938964844,293.1499938964844,0.0042389621958136,-1587.5478515625,296.90386962890625,0.5160492062568665,0.050000000745058,0.2303221672773361,291.1981201171875,291.1499938964844,259.0587463378906,257.9462280273437,279.0653381347656,293.235595703125,291.200439453125,1.0,0.2402092367410659,0.7201234102249146,0.7201234102249146,1.0,1.0,-1.136489748954773,0.4714709222316742,0.6650187969207764,0.1945675313472747,0.0,0.0,0.646744966506958,38.14391326904297,34.0,43.674713134765625,-13938.8759765625,157.0632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,308.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.041015625,18000.0,0.0,0.0,0.3206767737865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405636310577393,0.7405710816383362,-7.438152806571452e-06,0.0,0.0003254461626056,0.0,0.0,64.68500518798828,0.0,0.0,0.0,0.4608771800994873,4.0,0.0,1.0
492660,293.1185302734375,297.1499938964844,293.1499938964844,0.1165634989738464,-2590.83935546875,304.1474914550781,0.8156322836875916,0.1833761036396026,0.1656519621610641,292.9488220214844,297.1499938964844,293.1499938964844,0.0052163670770823,-404.0679931640625,298.083251953125,0.5187739729881287,0.050000000745058,0.0485230199992656,293.1167907714844,297.1499938964844,293.1499938964844,0.1733388155698776,-2768.785400390625,304.14654541015625,0.9051304459571838,0.2526018023490906,0.1770425736904144,293.0868835449219,297.1499938964844,293.1499938964844,0.2528934776782989,-5051.9921875,304.1737670898437,0.9990000128746032,0.4234599769115448,0.3223594725131988,293.23358154296875,297.1499938964844,293.1499938964844,0.0042144986800849,-1578.41357421875,296.885009765625,0.5187739729881287,0.050000000745058,0.2301723212003708,291.20770263671875,291.1499938964844,258.986083984375,257.8836669921875,279.07733154296875,293.23370361328125,291.2076110839844,1.0,0.238638624548912,0.7134875059127808,0.7134875059127808,1.0,1.0,-1.1326062679290771,0.4684369266033172,0.6641693115234375,0.1922196596860885,0.0,0.0,0.6381770372390747,37.28944396972656,37.0,15.616606712341309,-13845.1376953125,154.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18182.001953125,18000.0,0.0,0.0,0.3198784291744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213330268859863,0.7213402986526489,-7.271497906913282e-06,0.0,0.0003246359410695,0.0,0.0,61.17893600463867,0.0,0.0,0.0,0.4531238675117492,4.0,0.0,1.0
492720,293.1185302734375,297.1499938964844,293.1499938964844,0.1165634989738464,-2590.83935546875,304.1474914550781,0.8156322836875916,0.1833761036396026,0.1656519621610641,292.9488220214844,297.1499938964844,293.1499938964844,0.0052163670770823,-404.0679931640625,298.083251953125,0.5187739729881287,0.050000000745058,0.0485230199992656,293.1167907714844,297.1499938964844,293.1499938964844,0.1733388155698776,-2768.785400390625,304.14654541015625,0.9051304459571838,0.2526018023490906,0.1770425736904144,293.0868835449219,297.1499938964844,293.1499938964844,0.2528934776782989,-5051.9921875,304.1737670898437,0.9990000128746032,0.4234599769115448,0.3223594725131988,293.23358154296875,297.1499938964844,293.1499938964844,0.0042144986800849,-1578.41357421875,296.885009765625,0.5187739729881287,0.050000000745058,0.2301723212003708,291.20770263671875,291.1499938964844,258.986083984375,257.8836669921875,279.07733154296875,293.23370361328125,291.2076110839844,1.0,0.238638624548912,0.7134875059127808,0.7134875059127808,1.0,1.0,-1.1326062679290771,0.4684369266033172,0.6641693115234375,0.1922196596860885,0.0,0.0,0.6381770372390747,37.28944396972656,37.0,15.616606712341309,-13845.1376953125,154.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14306640625,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18182.001953125,18000.0,0.0,0.0,0.3198784291744232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213330268859863,0.7213402986526489,-7.271497906913282e-06,0.0,0.0003246359410695,0.0,0.0,61.17893600463867,0.0,0.0,0.0,0.4531238675117492,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173382848501205,-2604.868896484375,304.14703369140625,0.8176258206367493,0.1842729151248932,0.1664490699768066,292.9423522949219,297.1499938964844,293.1499938964844,0.0052931979298591,-409.3755798339844,298.1670837402344,0.5193355083465576,0.050000000745058,0.0485166832804679,293.11492919921875,297.1499938964844,293.1499938964844,0.1744777262210846,-2783.519775390625,304.1457824707031,0.9076076149940492,0.2538199722766876,0.1778818964958191,293.069580078125,297.1499938964844,293.1499938964844,0.2518713772296905,-5038.07080078125,304.1674499511719,0.9990000128746032,0.4285856783390045,0.3214264810085296,293.23126220703125,297.1499938964844,293.1499938964844,0.0041971462778747,-1572.7685546875,296.85821533203125,0.5193355083465576,0.050000000745058,0.2301422655582428,291.2001342773437,291.1499938964844,258.9183349609375,257.8251647949219,279.0861511230469,293.2314147949219,291.1986389160156,1.0,0.2386024445295334,0.7075656652450562,0.7075656652450562,1.0,1.0,-1.1334052085876465,0.4675115346908569,0.6658937335014343,0.1910872906446457,0.0,0.0,0.63185715675354,37.13866424560547,40.0,-7.636096954345703,-13804.61328125,154.25108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.76953125,18000.0,0.0,0.0,0.3185421526432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705532968044281,0.7055400609970093,-7.126402124413289e-06,0.0,0.0003232797898817,0.0,0.0,58.33311080932617,0.0,0.0,0.0,0.4466947019100189,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173382848501205,-2604.868896484375,304.14703369140625,0.8176258206367493,0.1842729151248932,0.1664490699768066,292.9423522949219,297.1499938964844,293.1499938964844,0.0052931979298591,-409.3755798339844,298.1670837402344,0.5193355083465576,0.050000000745058,0.0485166832804679,293.11492919921875,297.1499938964844,293.1499938964844,0.1744777262210846,-2783.519775390625,304.1457824707031,0.9076076149940492,0.2538199722766876,0.1778818964958191,293.069580078125,297.1499938964844,293.1499938964844,0.2518713772296905,-5038.07080078125,304.1674499511719,0.9990000128746032,0.4285856783390045,0.3214264810085296,293.23126220703125,297.1499938964844,293.1499938964844,0.0041971462778747,-1572.7685546875,296.85821533203125,0.5193355083465576,0.050000000745058,0.2301422655582428,291.2001342773437,291.1499938964844,258.9183349609375,257.8251647949219,279.0861511230469,293.2314147949219,291.1986389160156,1.0,0.2386024445295334,0.7075656652450562,0.7075656652450562,1.0,1.0,-1.1334052085876465,0.4675115346908569,0.6658937335014343,0.1910872906446457,0.0,0.0,0.63185715675354,37.13866424560547,40.0,-7.636096954345703,-13804.61328125,154.25108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.76953125,18000.0,0.0,0.0,0.3185421526432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705532968044281,0.7055400609970093,-7.126402124413289e-06,0.0,0.0003232797898817,0.0,0.0,58.33311080932617,0.0,0.0,0.0,0.4466947019100189,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.117775559425354,-2612.833251953125,304.14678955078125,0.8176961541175842,0.1847205162048339,0.1668556183576584,292.9390869140625,297.1499938964844,293.1499938964844,0.0053347060456871,-412.2868347167969,298.2079467773437,0.5189153552055359,0.050000000745058,0.0485214106738567,293.11407470703125,297.1499938964844,293.1499938964844,0.1751261204481125,-2791.941650390625,304.1453857421875,0.9076907634735109,0.2544355988502502,0.1783128827810287,293.0639953613281,297.1499938964844,293.1499938964844,0.2525533139705658,-5050.462890625,304.1630249023437,0.9990000128746032,0.4307012259960174,0.3221238553524017,293.2301025390625,297.1499938964844,293.1499938964844,0.0041902726516127,-1570.821044921875,296.84283447265625,0.5189153552055359,0.050000000745058,0.2301646769046783,291.1921691894531,291.1499938964844,258.886474609375,257.7975769042969,279.0897521972656,293.2302551269531,291.1902160644531,1.0,0.2390672415494918,0.7048255205154419,0.7048255205154419,1.0,1.0,-1.1352795362472534,0.4677101373672485,0.6675693392753601,0.1909008920192718,0.0,0.0,0.6298364996910095,37.28339385986328,40.0,-16.189260482788086,-13803.66796875,155.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,308.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.677734375,18000.0,0.0,0.0,0.3177674114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997732520103455,0.6997803449630737,-7.070897481753491e-06,0.0,0.0003224935207981,0.0,0.0,57.299072265625,0.0,0.0,0.0,0.4443355798721313,4.0,0.0,1.0
492960,293.1176452636719,297.1499938964844,293.1499938964844,0.1182333976030349,-2621.181884765625,304.14654541015625,0.8172245025634766,0.18516506254673,0.1672647446393966,292.93585205078125,297.1499938964844,293.1499938964844,0.0053779520094394,-415.3303833007813,298.2486267089844,0.5180901885032654,0.050000000745058,0.0485307946801185,293.1132202148437,297.1499938964844,293.1499938964844,0.1758091002702713,-2800.8154296875,304.1449890136719,0.9070897102355956,0.2550528943538666,0.1787491887807846,293.0605163574219,297.1499938964844,293.1499938964844,0.2539309859275818,-5074.0361328125,304.1581420898437,0.9990000128746032,0.432472825050354,0.323503702878952,293.2289733886719,297.1499938964844,293.1499938964844,0.0041842348873615,-1569.265380859375,296.8265380859375,0.5180901885032654,0.050000000745058,0.2302091866731643,291.1824645996094,291.1499938964844,258.8560791015625,257.77117919921875,279.09295654296875,293.2290954589844,291.18023681640625,1.0,0.2398146539926529,0.7022170424461365,0.7022170424461365,1.0,1.0,-1.1380144357681274,0.4682947993278503,0.6697196960449219,0.1909359842538833,0.0,0.0,0.6286395788192749,37.55794906616211,43.0,-22.5261344909668,-13814.93359375,156.36761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,308.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.16015625,18000.0,0.0,0.0,0.316976398229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956998109817505,0.695706844329834,-7.0292517193593085e-06,0.0,0.0003216907207388,0.0,0.0,56.55923843383789,0.0,0.0,0.0,0.4426480233669281,4.0,0.0,1.0
493020,293.11737060546875,297.1499938964844,293.1499938964844,0.1191788613796234,-2638.416015625,304.1461181640625,0.8148667812347412,0.1860376447439193,0.1680823862552642,292.9294738769531,297.1499938964844,293.1499938964844,0.0054686600342392,-421.705322265625,298.3304138183594,0.5154252052307129,0.050000000745058,0.0485620237886905,293.1117553710937,297.1499938964844,293.1499938964844,0.1772336363792419,-2819.296875,304.144287109375,0.90417742729187,0.2562845051288605,0.1796309947967529,293.0597229003906,297.1499938964844,293.1499938964844,0.2585060894489288,-5150.08349609375,304.1477966308594,0.9990000128746032,0.434918075799942,0.32805335521698,293.2269287109375,297.1499938964844,293.1499938964844,0.0041737272404134,-1566.8521728515625,296.7923583984375,0.5154252052307129,0.050000000745058,0.2303573340177536,291.160400390625,291.1499938964844,258.7997741699219,257.7221984863281,279.0986022949219,293.22705078125,291.1579895019531,1.0,0.242050752043724,0.6973647475242615,0.6973647475242615,1.0,1.0,-1.1457295417785645,0.4704746603965759,0.6752548217773438,0.1915868371725082,0.0,0.0,0.6287075281143188,38.45396041870117,46.0,-29.538463592529297,-13870.060546875,160.3210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043884277344,308.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.97265625,18000.0,0.0,0.0,0.3155131936073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927874684333801,0.6927944421768188,-6.989727808104362e-06,0.0,0.0003202057851012,0.0,0.0,55.972503662109375,0.0,0.0,0.0,0.4413596391677856,4.0,0.0,1.0
493080,293.11737060546875,297.1499938964844,293.1499938964844,0.1191788613796234,-2638.416015625,304.1461181640625,0.8148667812347412,0.1860376447439193,0.1680823862552642,292.9294738769531,297.1499938964844,293.1499938964844,0.0054686600342392,-421.705322265625,298.3304138183594,0.5154252052307129,0.050000000745058,0.0485620237886905,293.1117553710937,297.1499938964844,293.1499938964844,0.1772336363792419,-2819.296875,304.144287109375,0.90417742729187,0.2562845051288605,0.1796309947967529,293.0597229003906,297.1499938964844,293.1499938964844,0.2585060894489288,-5150.08349609375,304.1477966308594,0.9990000128746032,0.434918075799942,0.32805335521698,293.2269287109375,297.1499938964844,293.1499938964844,0.0041737272404134,-1566.8521728515625,296.7923583984375,0.5154252052307129,0.050000000745058,0.2303573340177536,291.160400390625,291.1499938964844,258.7997741699219,257.7221984863281,279.0986022949219,293.22705078125,291.1579895019531,1.0,0.242050752043724,0.6973647475242615,0.6973647475242615,1.0,1.0,-1.1457295417785645,0.4704746603965759,0.6752548217773438,0.1915868371725082,0.0,0.0,0.6287075281143188,38.45396041870117,46.0,-29.538463592529297,-13870.060546875,160.3210906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4043884277344,308.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.97265625,18000.0,0.0,0.0,0.3155131936073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927874684333801,0.6927944421768188,-6.989727808104362e-06,0.0,0.0003202057851012,0.0,0.0,55.972503662109375,0.0,0.0,0.0,0.4413596391677856,4.0,0.0,1.0
493140,293.1173095703125,297.1499938964844,293.1499938964844,0.1201273277401924,-2655.665283203125,304.1458435058594,0.8109354972839355,0.186878427863121,0.1688877642154693,292.9233703613281,297.1499938964844,293.1499938964844,0.0055640628561377,-428.35498046875,298.4136657714844,0.5117384195327759,0.050000000745058,0.0486077070236206,293.11053466796875,297.1499938964844,293.1499938964844,0.1786838620901107,-2838.047607421875,304.1437683105469,0.8995656967163086,0.2575007379055023,0.1805150359869003,293.0664367675781,297.1499938964844,293.1499938964844,0.2651184499263763,-5257.9013671875,304.1375427246094,0.9990000128746032,0.4358588755130768,0.3345968723297119,293.22540283203125,297.1499938964844,293.1499938964844,0.0041641285642981,-1564.7991943359375,296.7569885253906,0.5117384195327759,0.050000000745058,0.2305740416049957,291.1375732421875,291.1499938964844,258.75,257.6786804199219,279.103515625,293.2254638671875,291.1351928710937,1.0,0.245114266872406,0.6929664015769958,0.6929664015769958,1.0,1.0,-1.1559255123138428,0.4737824499607086,0.6821430325508118,0.192889392375946,0.0,0.0,0.6318989992141724,39.751346588134766,49.0,-31.348493576049805,-13961.1650390625,165.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.263671875,18000.0,0.0,0.0,0.3144629001617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69666588306427,0.6966729164123535,-7.007817657722626e-06,0.0,0.0003191398864146,0.0,0.0,56.53647232055664,0.0,0.0,0.0,0.4427903592586517,4.0,0.0,1.0
493200,293.1173095703125,297.1499938964844,293.1499938964844,0.1201273277401924,-2655.665283203125,304.1458435058594,0.8109354972839355,0.186878427863121,0.1688877642154693,292.9233703613281,297.1499938964844,293.1499938964844,0.0055640628561377,-428.35498046875,298.4136657714844,0.5117384195327759,0.050000000745058,0.0486077070236206,293.11053466796875,297.1499938964844,293.1499938964844,0.1786838620901107,-2838.047607421875,304.1437683105469,0.8995656967163086,0.2575007379055023,0.1805150359869003,293.0664367675781,297.1499938964844,293.1499938964844,0.2651184499263763,-5257.9013671875,304.1375427246094,0.9990000128746032,0.4358588755130768,0.3345968723297119,293.22540283203125,297.1499938964844,293.1499938964844,0.0041641285642981,-1564.7991943359375,296.7569885253906,0.5117384195327759,0.050000000745058,0.2305740416049957,291.1375732421875,291.1499938964844,258.75,257.6786804199219,279.103515625,293.2254638671875,291.1351928710937,1.0,0.245114266872406,0.6929664015769958,0.6929664015769958,1.0,1.0,-1.1559255123138428,0.4737824499607086,0.6821430325508118,0.192889392375946,0.0,0.0,0.6318989992141724,39.751346588134766,49.0,-31.348493576049805,-13961.1650390625,165.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.263671875,18000.0,0.0,0.0,0.3144629001617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69666588306427,0.6966729164123535,-7.007817657722626e-06,0.0,0.0003191398864146,0.0,0.0,56.53647232055664,0.0,0.0,0.0,0.4427903592586517,4.0,0.0,1.0
