time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1170349121094,297.1499938964844,293.1499938964844,0.1210919842123985,-2673.151611328125,304.1456298828125,0.8058053255081177,0.1877635270357132,0.1697164922952652,292.9171447753906,297.1499938964844,293.1499938964844,0.0056646363809704,-435.275634765625,298.50006103515625,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1091613769531,297.1499938964844,293.1499938964844,0.1801649183034896,-2857.12548828125,304.14337158203125,0.8937491178512573,0.2587769329547882,0.1814279705286026,293.07928466796875,297.1499938964844,293.1499938964844,0.273356556892395,-5390.3544921875,304.12799072265625,0.9990000128746032,0.4353795349597931,0.342698335647583,293.22393798828125,297.1499938964844,293.1499938964844,0.0041559608653187,-1563.200439453125,296.72235107421875,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1156005859375,291.1499938964844,258.7042236328125,257.6383972167969,279.1072998046875,293.2240295410156,291.1133728027344,1.0,0.2488412708044052,0.6889004111289978,0.6889004111289978,1.0,1.0,-1.168138027191162,0.4779995381832123,0.6901385188102722,0.1947138607501983,0.0,0.0,0.637969970703125,41.38561248779297,52.0,-30.581632614135746,-14081.015625,172.72300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507995605469,308.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.99609375,18000.0,0.0,0.0,0.3140825629234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069001793861389,0.7069072723388672,-7.081190688040806e-06,0.0,0.0003187538532074,0.0,0.0,58.206050872802734,0.0,0.0,0.0,0.4467975497245788,4.0,0.0,1.0
493320,293.1170349121094,297.1499938964844,293.1499938964844,0.1210919842123985,-2673.151611328125,304.1456298828125,0.8058053255081177,0.1877635270357132,0.1697164922952652,292.9171447753906,297.1499938964844,293.1499938964844,0.0056646363809704,-435.275634765625,298.50006103515625,0.5073999166488647,0.050000000745058,0.0486655235290527,293.1091613769531,297.1499938964844,293.1499938964844,0.1801649183034896,-2857.12548828125,304.14337158203125,0.8937491178512573,0.2587769329547882,0.1814279705286026,293.07928466796875,297.1499938964844,293.1499938964844,0.273356556892395,-5390.3544921875,304.12799072265625,0.9990000128746032,0.4353795349597931,0.342698335647583,293.22393798828125,297.1499938964844,293.1499938964844,0.0041559608653187,-1563.200439453125,296.72235107421875,0.5073999166488647,0.050000000745058,0.2308482825756073,291.1156005859375,291.1499938964844,258.7042236328125,257.6383972167969,279.1072998046875,293.2240295410156,291.1133728027344,1.0,0.2488412708044052,0.6889004111289978,0.6889004111289978,1.0,1.0,-1.168138027191162,0.4779995381832123,0.6901385188102722,0.1947138607501983,0.0,0.0,0.637969970703125,41.38561248779297,52.0,-30.581632614135746,-14081.015625,172.72300720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507995605469,308.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.99609375,18000.0,0.0,0.0,0.3140825629234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069001793861389,0.7069072723388672,-7.081190688040806e-06,0.0,0.0003187538532074,0.0,0.0,58.206050872802734,0.0,0.0,0.0,0.4467975497245788,4.0,0.0,1.0
493380,293.1164855957031,297.1499938964844,293.1499938964844,0.1221125870943069,-2691.58203125,304.1453857421875,0.7999176979064941,0.1887065470218658,0.1706188321113586,292.9105529785156,297.1499938964844,293.1499938964844,0.0057704779319465,-442.4562072753906,298.59039306640625,0.5027100443840027,0.050000000745058,0.0487334616482257,293.1075744628906,297.1499938964844,293.1499938964844,0.1817206144332885,-2877.0927734375,304.1430053710937,0.8872385025024414,0.2601319551467895,0.1824115961790084,293.0971374511719,297.1499938964844,293.1499938964844,0.2828775942325592,-5541.55029296875,304.1195068359375,0.9990000128746032,0.433558851480484,0.3519802689552307,293.2222595214844,297.1499938964844,293.1499938964844,0.0041492455638945,-1562.044921875,296.689453125,0.5027100443840027,0.050000000745058,0.2311705648899078,291.0948486328125,291.1499938964844,258.6595764160156,257.5987548828125,279.1097717285156,293.22235107421875,291.09283447265625,1.0,0.2530951499938965,0.6850078701972961,0.6850078701972961,1.0,1.0,-1.1820107698440552,0.4829359948635101,0.6990748047828674,0.1969403028488159,0.0,0.0,0.6467269062995911,43.301883697509766,55.0,-28.83058738708496,-14224.5888671875,180.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17834.861328125,18000.0,0.0,0.0,0.3145651221275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231152057647705,0.7231224179267883,-7.20862453817972e-06,0.0,0.0003192436124663,0.0,0.0,60.98559188842773,0.0,0.0,0.0,0.4532796144485473,4.0,0.0,1.0
493440,293.1164855957031,297.1499938964844,293.1499938964844,0.1221125870943069,-2691.58203125,304.1453857421875,0.7999176979064941,0.1887065470218658,0.1706188321113586,292.9105529785156,297.1499938964844,293.1499938964844,0.0057704779319465,-442.4562072753906,298.59039306640625,0.5027100443840027,0.050000000745058,0.0487334616482257,293.1075744628906,297.1499938964844,293.1499938964844,0.1817206144332885,-2877.0927734375,304.1430053710937,0.8872385025024414,0.2601319551467895,0.1824115961790084,293.0971374511719,297.1499938964844,293.1499938964844,0.2828775942325592,-5541.55029296875,304.1195068359375,0.9990000128746032,0.433558851480484,0.3519802689552307,293.2222595214844,297.1499938964844,293.1499938964844,0.0041492455638945,-1562.044921875,296.689453125,0.5027100443840027,0.050000000745058,0.2311705648899078,291.0948486328125,291.1499938964844,258.6595764160156,257.5987548828125,279.1097717285156,293.22235107421875,291.09283447265625,1.0,0.2530951499938965,0.6850078701972961,0.6850078701972961,1.0,1.0,-1.1820107698440552,0.4829359948635101,0.6990748047828674,0.1969403028488159,0.0,0.0,0.6467269062995911,43.301883697509766,55.0,-28.83058738708496,-14224.5888671875,180.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24249267578125,308.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17834.861328125,18000.0,0.0,0.0,0.3145651221275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231152057647705,0.7231224179267883,-7.20862453817972e-06,0.0,0.0003192436124663,0.0,0.0,60.98559188842773,0.0,0.0,0.0,0.4532796144485473,4.0,0.0,1.0
493500,293.1162414550781,297.1499938964844,293.1499938964844,0.1226266250014305,-2700.836669921875,304.1452941894531,0.7967926263809204,0.1891818046569824,0.1710800677537918,292.9072265625,297.1499938964844,293.1499938964844,0.0058252234011888,-446.126953125,298.636962890625,0.5002939105033875,0.050000000745058,0.0487708263099193,293.1068115234375,297.1499938964844,293.1499938964844,0.1825077384710312,-2887.164306640625,304.1428527832031,0.8838034272193909,0.2608211934566498,0.182916909456253,293.1077880859375,297.1499938964844,293.1499938964844,0.2880402207374573,-5622.81689453125,304.1156616210937,0.9990000128746032,0.4321390986442566,0.3569819331169128,293.2214050292969,297.1499938964844,293.1499938964844,0.0041462555527687,-1561.5582275390625,296.67364501953125,0.5002939105033875,0.050000000745058,0.2313477993011474,291.08514404296875,291.1499938964844,258.6376342773437,257.57916259765625,279.1106872558594,293.22149658203125,291.0832824707031,1.0,0.2553820610046386,0.683111846446991,0.683111846446991,1.0,1.0,-1.18943190574646,0.4856117665767669,0.7038201093673706,0.1981683224439621,0.0,0.0,0.6520252227783203,44.353851318359375,55.0,-27.58671760559082,-14303.6953125,185.2691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,308.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17806.23046875,18000.0,0.0,0.0,0.3151710927486419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333455681800842,0.7333528399467468,-7.292630471056327e-06,0.0,0.0003198585764039,0.0,0.0,62.80376815795898,0.0,0.0,0.0,0.4574204385280609,4.0,0.0,1.0
493560,293.1159973144531,297.1499938964844,293.1499938964844,0.1231377869844436,-2710.020263671875,304.14520263671875,0.7935814261436462,0.1896561831235885,0.1715433001518249,292.9039001464844,297.1499938964844,293.1499938964844,0.0058810398913919,-449.838134765625,298.68438720703125,0.4978532791137695,0.050000000745058,0.0488102510571479,293.1060791015625,297.1499938964844,293.1499938964844,0.1832942962646484,-2897.206787109375,304.1427001953125,0.8802900314331055,0.2615142464637756,0.1834272444248199,293.1195068359375,297.1499938964844,293.1499938964844,0.2934318482875824,-5707.19580078125,304.11212158203125,0.9990000128746032,0.4303730726242065,0.3621845245361328,293.2205505371094,297.1499938964844,293.1499938964844,0.0041434494778513,-1561.1043701171875,296.6582946777344,0.4978532791137695,0.050000000745058,0.2315348237752914,291.0760192871094,291.1499938964844,258.615966796875,257.5597229003906,279.1114501953125,293.2206420898437,291.07427978515625,1.0,0.2577583193778991,0.6812444925308228,0.6812444925308228,1.0,1.0,-1.1971168518066406,0.4883995354175567,0.7087172865867615,0.1994577646255493,0.0,0.0,0.6578814387321472,45.46253204345703,58.0,-26.141233444213867,-14386.9189453125,189.97116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883483886719,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17778.599609375,18000.0,0.0,0.0,0.316035121679306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449037432670593,0.7449111342430115,-7.390135579043999e-06,0.0,0.0003207354748155,0.0,0.0,64.91433715820312,0.0,0.0,0.0,0.4621386229991913,4.0,0.0,1.0
493620,293.1156005859375,297.1499938964844,293.1499938964844,0.1241447255015373,-2728.052978515625,304.1451416015625,0.7870150804519653,0.1905985176563263,0.1724703013896942,292.8973388671875,297.1499938964844,293.1499938964844,0.005995781160891,-457.3670349121094,298.78179931640625,0.4929457008838653,0.050000000745058,0.0488945767283439,293.1046447753906,297.1499938964844,293.1499938964844,0.1848584115505218,-2917.1123046875,304.1425476074219,0.8731592893600464,0.2629151344299316,0.1844594329595565,293.1459350585937,297.1499938964844,293.1499938964844,0.3047792017459869,-5883.263671875,304.1058654785156,0.9990000128746032,0.4257938265800476,0.3730687499046325,293.2188415527344,297.1499938964844,293.1499938964844,0.0041382634080946,-1560.24169921875,296.62896728515625,0.4929457008838653,0.050000000745058,0.2319348305463791,291.0596008300781,291.1499938964844,258.57330322265625,257.5212707519531,279.1127319335937,293.2189636230469,291.0581359863281,1.0,0.2627269923686981,0.6775856018066406,0.6775856018066406,1.0,1.0,-1.2131141424179075,0.4942385256290436,0.7188755869865417,0.2021798491477966,0.0,0.0,0.6710594892501831,47.830074310302734,46.0,-22.84206771850586,-14563.546875,200.0526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,308.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.888671875,18000.0,0.0,0.0,0.3185365796089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716068029403687,0.7716144323348999,-7.6243495641392656e-06,0.0,0.0003232741146348,0.0,0.0,70.0146255493164,0.0,0.0,0.0,0.4731812477111816,4.0,0.0,1.0
493680,293.1156005859375,297.1499938964844,293.1499938964844,0.1241447255015373,-2728.052978515625,304.1451416015625,0.7870150804519653,0.1905985176563263,0.1724703013896942,292.8973388671875,297.1499938964844,293.1499938964844,0.005995781160891,-457.3670349121094,298.78179931640625,0.4929457008838653,0.050000000745058,0.0488945767283439,293.1046447753906,297.1499938964844,293.1499938964844,0.1848584115505218,-2917.1123046875,304.1425476074219,0.8731592893600464,0.2629151344299316,0.1844594329595565,293.1459350585937,297.1499938964844,293.1499938964844,0.3047792017459869,-5883.263671875,304.1058654785156,0.9990000128746032,0.4257938265800476,0.3730687499046325,293.2188415527344,297.1499938964844,293.1499938964844,0.0041382634080946,-1560.24169921875,296.62896728515625,0.4929457008838653,0.050000000745058,0.2319348305463791,291.0596008300781,291.1499938964844,258.57330322265625,257.5212707519531,279.1127319335937,293.2189636230469,291.0581359863281,1.0,0.2627269923686981,0.6775856018066406,0.6775856018066406,1.0,1.0,-1.2131141424179075,0.4942385256290436,0.7188755869865417,0.2021798491477966,0.0,0.0,0.6710594892501831,47.830074310302734,46.0,-22.84206771850586,-14563.546875,200.0526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,308.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.888671875,18000.0,0.0,0.0,0.3185365796089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716068029403687,0.7716144323348999,-7.6243495641392656e-06,0.0,0.0003232741146348,0.0,0.0,70.0146255493164,0.0,0.0,0.0,0.4731812477111816,4.0,0.0,1.0
493740,293.11505126953125,297.1499938964844,293.1499938964844,0.1248929947614669,-2741.11962890625,304.1455383300781,0.7894638180732727,0.1915802210569381,0.1733255535364151,292.89068603515625,297.1499938964844,293.1499938964844,0.0060972427017986,-463.6039733886719,298.888916015625,0.4936225712299347,0.050000000745058,0.0488825179636478,293.10272216796875,297.1499938964844,293.1499938964844,0.1861367970705032,-2933.044677734375,304.1429138183594,0.8760358691215515,0.2644561529159546,0.1854982525110244,293.1669616699219,297.1499938964844,293.1499938964844,0.304064393043518,-5865.64697265625,304.1224060058594,0.9990000128746032,0.4215959012508392,0.3715369403362274,293.2169189453125,297.1499938964844,293.1499938964844,0.0041244267486035,-1555.14453125,296.6108093261719,0.4936225712299347,0.050000000745058,0.2318776100873947,291.0604553222656,291.1499938964844,258.5315246582031,257.4833374023437,279.11932373046875,293.217041015625,291.06298828125,1.0,0.2618530988693237,0.6748180389404297,0.6748180389404297,1.0,1.0,-1.2134758234024048,0.4935097098350525,0.7199660539627075,0.201504185795784,0.0,0.0,0.6834412217140198,47.53269958496094,34.0,8.311732292175293,-14632.892578125,199.5580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066345214844,308.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.935546875,18000.0,0.0,0.0,0.3218664228916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006985187530518,0.8007063865661621,-7.899634510977194e-06,0.0,0.0003266535059083,0.0,0.0,75.98285675048828,0.0,0.0,0.0,0.4853768646717071,4.0,0.0,1.0
493800,293.11505126953125,297.1499938964844,293.1499938964844,0.1248929947614669,-2741.11962890625,304.1455383300781,0.7894638180732727,0.1915802210569381,0.1733255535364151,292.89068603515625,297.1499938964844,293.1499938964844,0.0060972427017986,-463.6039733886719,298.888916015625,0.4936225712299347,0.050000000745058,0.0488825179636478,293.10272216796875,297.1499938964844,293.1499938964844,0.1861367970705032,-2933.044677734375,304.1429138183594,0.8760358691215515,0.2644561529159546,0.1854982525110244,293.1669616699219,297.1499938964844,293.1499938964844,0.304064393043518,-5865.64697265625,304.1224060058594,0.9990000128746032,0.4215959012508392,0.3715369403362274,293.2169189453125,297.1499938964844,293.1499938964844,0.0041244267486035,-1555.14453125,296.6108093261719,0.4936225712299347,0.050000000745058,0.2318776100873947,291.0604553222656,291.1499938964844,258.5315246582031,257.4833374023437,279.11932373046875,293.217041015625,291.06298828125,1.0,0.2618530988693237,0.6748180389404297,0.6748180389404297,1.0,1.0,-1.2134758234024048,0.4935097098350525,0.7199660539627075,0.201504185795784,0.0,0.0,0.6834412217140198,47.53269958496094,34.0,8.311732292175293,-14632.892578125,199.5580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066345214844,308.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.935546875,18000.0,0.0,0.0,0.3218664228916168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006985187530518,0.8007063865661621,-7.899634510977194e-06,0.0,0.0003266535059083,0.0,0.0,75.98285675048828,0.0,0.0,0.0,0.4853768646717071,4.0,0.0,1.0
493860,293.11431884765625,297.1499938964844,293.1499938964844,0.1252088397741317,-2745.884521484375,304.1465148925781,0.8002429604530334,0.1926133930683136,0.1741479635238647,292.8840026855469,297.1499938964844,293.1499938964844,0.0061777741648256,-467.77734375,299.0133972167969,0.4994163513183594,0.050000000745058,0.0487847179174423,293.10107421875,297.1499938964844,293.1499938964844,0.1867638081312179,-2940.142822265625,304.1442565917969,0.888113796710968,0.2659877836704254,0.1865001916885376,293.164306640625,297.1499938964844,293.1499938964844,0.2914646863937378,-5660.98681640625,304.1528015136719,0.9990000128746032,0.4216519296169281,0.3588349819183349,293.2145080566406,297.1499938964844,293.1499938964844,0.0040976800955832,-1543.2451171875,296.61669921875,0.4994163513183594,0.050000000745058,0.2314136922359466,291.0993347167969,291.1499938964844,258.49053955078125,257.4458923339844,279.1278686523437,293.21466064453125,291.1044921875,1.0,0.2564750015735626,0.6730279922485352,0.6730279922485352,1.0,1.0,-1.1997500658035278,0.4870063960552215,0.7127436399459839,0.1977444738149643,0.0,0.0,0.6878784894943237,44.85799789428711,37.0,49.48797607421875,-14562.841796875,189.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5727233886719,308.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.443359375,18000.0,0.0,0.0,0.3252755403518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184050917625427,0.8184131979942322,-8.10301298770355e-06,0.0,0.0003301133110653,0.0,0.0,80.02423095703125,0.0,0.0,0.0,0.4930311143398285,4.0,0.0,1.0
493920,293.11431884765625,297.1499938964844,293.1499938964844,0.1252088397741317,-2745.884521484375,304.1465148925781,0.8002429604530334,0.1926133930683136,0.1741479635238647,292.8840026855469,297.1499938964844,293.1499938964844,0.0061777741648256,-467.77734375,299.0133972167969,0.4994163513183594,0.050000000745058,0.0487847179174423,293.10107421875,297.1499938964844,293.1499938964844,0.1867638081312179,-2940.142822265625,304.1442565917969,0.888113796710968,0.2659877836704254,0.1865001916885376,293.164306640625,297.1499938964844,293.1499938964844,0.2914646863937378,-5660.98681640625,304.1528015136719,0.9990000128746032,0.4216519296169281,0.3588349819183349,293.2145080566406,297.1499938964844,293.1499938964844,0.0040976800955832,-1543.2451171875,296.61669921875,0.4994163513183594,0.050000000745058,0.2314136922359466,291.0993347167969,291.1499938964844,258.49053955078125,257.4458923339844,279.1278686523437,293.21466064453125,291.1044921875,1.0,0.2564750015735626,0.6730279922485352,0.6730279922485352,1.0,1.0,-1.1997500658035278,0.4870063960552215,0.7127436399459839,0.1977444738149643,0.0,0.0,0.6878784894943237,44.85799789428711,37.0,49.48797607421875,-14562.841796875,189.5848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5727233886719,308.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.443359375,18000.0,0.0,0.0,0.3252755403518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184050917625427,0.8184131979942322,-8.10301298770355e-06,0.0,0.0003301133110653,0.0,0.0,80.02423095703125,0.0,0.0,0.0,0.4930311143398285,4.0,0.0,1.0
493980,293.1136779785156,297.1499938964844,293.1499938964844,0.1255054920911789,-2750.2919921875,304.14715576171875,0.8081105351448059,0.1936510056257248,0.1750219613313675,292.87744140625,297.1499938964844,293.1499938964844,0.0062616113573312,-472.020751953125,299.14190673828125,0.5034728646278381,0.050000000745058,0.0487219020724296,293.1000671386719,297.1499938964844,293.1499938964844,0.1872582882642746,-2945.571044921875,304.14532470703125,0.8969708681106567,0.2674297392368316,0.1874754428863525,293.1430053710937,297.1499938964844,293.1499938964844,0.2823275029659271,-5514.955078125,304.16656494140625,0.9990000128746032,0.4255909919738769,0.3504317104816437,293.2115783691406,297.1499938964844,293.1499938964844,0.00407270854339,-1531.7401123046875,296.6288757324219,0.5034728646278381,0.050000000745058,0.2311157286167144,291.1451110839844,291.1499938964844,258.4502868652344,257.40887451171875,279.1310729980469,293.2117614746094,291.1482849121094,1.0,0.2535379528999328,0.6713308095932007,0.6713308095932007,1.0,1.0,-1.191443681716919,0.4829181134700775,0.7085255980491638,0.1952172815799713,0.0,0.0,0.6852124929428101,43.14631652832031,40.0,52.75094223022461,-14487.810546875,183.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5303039550781,308.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.3281208276748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191207647323608,0.8191289305686951,-8.14698069007136e-06,0.0,0.0003330009058117,0.0,0.0,80.4555435180664,0.0,0.0,0.0,0.493588238954544,4.0,0.0,1.0
494040,293.1136779785156,297.1499938964844,293.1499938964844,0.1255054920911789,-2750.2919921875,304.14715576171875,0.8081105351448059,0.1936510056257248,0.1750219613313675,292.87744140625,297.1499938964844,293.1499938964844,0.0062616113573312,-472.020751953125,299.14190673828125,0.5034728646278381,0.050000000745058,0.0487219020724296,293.1000671386719,297.1499938964844,293.1499938964844,0.1872582882642746,-2945.571044921875,304.14532470703125,0.8969708681106567,0.2674297392368316,0.1874754428863525,293.1430053710937,297.1499938964844,293.1499938964844,0.2823275029659271,-5514.955078125,304.16656494140625,0.9990000128746032,0.4255909919738769,0.3504317104816437,293.2115783691406,297.1499938964844,293.1499938964844,0.00407270854339,-1531.7401123046875,296.6288757324219,0.5034728646278381,0.050000000745058,0.2311157286167144,291.1451110839844,291.1499938964844,258.4502868652344,257.40887451171875,279.1310729980469,293.2117614746094,291.1482849121094,1.0,0.2535379528999328,0.6713308095932007,0.6713308095932007,1.0,1.0,-1.191443681716919,0.4829181134700775,0.7085255980491638,0.1952172815799713,0.0,0.0,0.6852124929428101,43.14631652832031,40.0,52.75094223022461,-14487.810546875,183.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5303039550781,308.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.3281208276748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191207647323608,0.8191289305686951,-8.14698069007136e-06,0.0,0.0003330009058117,0.0,0.0,80.4555435180664,0.0,0.0,0.0,0.493588238954544,4.0,0.0,1.0
494100,293.1133728027344,297.1499938964844,293.1499938964844,0.1257684528827667,-2754.71337890625,304.1471862792969,0.8105754256248474,0.1941699236631393,0.175470545887947,292.8741760253906,297.1499938964844,293.1499938964844,0.0063100797124207,-474.6927185058594,299.202880859375,0.5046308040618896,0.050000000745058,0.0487048104405403,293.0995788574219,297.1499938964844,293.1499938964844,0.1876607835292816,-2950.431884765625,304.1454162597656,0.8998245596885681,0.2681596279144287,0.1879628598690033,293.1318359375,297.1499938964844,293.1499938964844,0.2797164618968963,-5473.86865234375,304.16827392578125,0.9990000128746032,0.427873820066452,0.3481103777885437,293.2098693847656,297.1499938964844,293.1499938964844,0.004063896369189,-1527.881103515625,296.63018798828125,0.5046308040618896,0.050000000745058,0.2310346513986587,291.15802001953125,291.1499938964844,258.430419921875,257.3905029296875,279.1315002441406,293.2100830078125,291.1601257324219,1.0,0.252763569355011,0.6704409122467041,0.6704409122467041,1.0,1.0,-1.189661979675293,0.4818736314773559,0.707788348197937,0.1945173293352127,0.0,0.0,0.6833534836769104,42.687767028808594,40.0,42.46532440185547,-14463.2451171875,181.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.536865234375,308.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.94140625,18000.0,0.0,0.0,0.3292900323867798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160794973373413,0.8160876035690308,-8.125952263071667e-06,0.0,0.0003341874980833,0.0,0.0,79.85382843017578,0.0,0.0,0.0,0.4923825263977051,4.0,0.0,1.0
494160,293.1130676269531,297.1499938964844,293.1499938964844,0.1260840743780136,-2760.142333984375,304.1471252441406,0.8123053908348083,0.194690391421318,0.1759270429611206,292.8708801269531,297.1499938964844,293.1499938964844,0.0063618440181016,-477.6205749511719,299.2626953125,0.5053223371505737,0.050000000745058,0.0486947745084762,293.0989990234375,297.1499938964844,293.1499938964844,0.1881570518016815,-2956.55322265625,304.1453552246094,0.901881992816925,0.2689119875431061,0.1884716302156448,293.1217346191406,297.1499938964844,293.1499938964844,0.2780889570713043,-5448.736328125,304.1678771972656,0.9990000128746032,0.4300920367240906,0.3467404544353485,293.20806884765625,297.1499938964844,293.1499938964844,0.004057087469846,-1524.9862060546875,296.62957763671875,0.5053223371505737,0.050000000745058,0.2309870421886444,291.16650390625,291.1499938964844,258.41070556640625,257.3722229003906,279.1314697265625,293.20831298828125,291.1678161621094,1.0,0.2523908913135528,0.6695125699043274,0.6695125699043274,1.0,1.0,-1.1891061067581177,0.481341689825058,0.7077643871307373,0.1940944045782089,0.0,0.0,0.6813884973526001,42.425559997558594,43.0,31.49966621398925,-14449.7099609375,181.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,308.3060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.87890625,18000.0,0.0,0.0,0.3302957117557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8122736811637878,0.8122817873954773,-8.093280484899879e-06,0.0,0.0003352081694174,0.0,0.0,79.0580062866211,0.0,0.0,0.0,0.4908099472522735,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.1268483251333236,-2773.523193359375,304.14678955078125,0.8138552308082581,0.195733442902565,0.1768604516983032,292.8642272949219,297.1499938964844,293.1499938964844,0.0064747161231935,-484.1597290039063,299.3800048828125,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1893785446882248,-2971.846923828125,304.1448669433594,0.9038263559341432,0.2704520523548126,0.1895354688167572,293.10650634765625,297.1499938964844,293.1499938964844,0.2774685621261596,-5440.88623046875,304.162841796875,0.9990000128746032,0.4339098632335663,0.3465268015861511,293.2041931152344,297.1499938964844,293.1499938964844,0.0040482669137418,-1521.519287109375,296.62384033203125,0.5054306983947754,0.050000000745058,0.2309795916080474,291.1726989746094,291.1499938964844,258.3717041015625,257.3359069824219,279.1305236816406,293.2044372558594,291.17266845703125,1.0,0.2527070641517639,0.667524516582489,0.667524516582489,1.0,1.0,-1.191234469413757,0.4816180169582367,0.709616482257843,0.1939672529697418,0.0,0.0,0.6778067350387573,42.416263580322266,46.0,11.018837928771973,-14454.337890625,181.91677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62432861328125,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.984375,18000.0,0.0,0.0,0.3318672776222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040922284126282,0.8041002750396729,-8.015262210392393e-06,0.0,0.0003368030884303,0.0,0.0,77.30677032470703,0.0,0.0,0.0,0.4873731434345245,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.1268483251333236,-2773.523193359375,304.14678955078125,0.8138552308082581,0.195733442902565,0.1768604516983032,292.8642272949219,297.1499938964844,293.1499938964844,0.0064747161231935,-484.1597290039063,299.3800048828125,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1893785446882248,-2971.846923828125,304.1448669433594,0.9038263559341432,0.2704520523548126,0.1895354688167572,293.10650634765625,297.1499938964844,293.1499938964844,0.2774685621261596,-5440.88623046875,304.162841796875,0.9990000128746032,0.4339098632335663,0.3465268015861511,293.2041931152344,297.1499938964844,293.1499938964844,0.0040482669137418,-1521.519287109375,296.62384033203125,0.5054306983947754,0.050000000745058,0.2309795916080474,291.1726989746094,291.1499938964844,258.3717041015625,257.3359069824219,279.1305236816406,293.2044372558594,291.17266845703125,1.0,0.2527070641517639,0.667524516582489,0.667524516582489,1.0,1.0,-1.191234469413757,0.4816180169582367,0.709616482257843,0.1939672529697418,0.0,0.0,0.6778067350387573,42.416263580322266,46.0,11.018837928771973,-14454.337890625,181.91677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62432861328125,308.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.984375,18000.0,0.0,0.0,0.3318672776222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040922284126282,0.8041002750396729,-8.015262210392393e-06,0.0,0.0003368030884303,0.0,0.0,77.30677032470703,0.0,0.0,0.0,0.4873731434345245,4.0,0.0,1.0
494340,293.11212158203125,297.1499938964844,293.1499938964844,0.1277476549148559,-2789.44091796875,304.1463623046875,0.8132930397987366,0.1967716664075851,0.177811324596405,292.8575439453125,297.1499938964844,293.1499938964844,0.0065988167189061,-491.457763671875,299.4957275390625,0.5041155219078064,0.050000000745058,0.0487123392522335,293.0966186523437,297.1499938964844,293.1499938964844,0.1908220201730728,-2990.06103515625,304.1441650390625,0.9032805562019348,0.2720095515251159,0.1906321346759796,293.0991516113281,297.1499938964844,293.1499938964844,0.2798326909542084,-5480.55419921875,304.1545715332031,0.9990000128746032,0.4365196228027344,0.3491388857364654,293.2001647949219,297.1499938964844,293.1499938964844,0.0040445001795887,-1520.470947265625,296.6134338378906,0.5041155219078064,0.050000000745058,0.2310703694820404,291.16796875,291.1499938964844,258.33319091796875,257.29986572265625,279.12908935546875,293.2004089355469,291.1671142578125,1.0,0.2542055547237396,0.665363609790802,0.665363609790802,1.0,1.0,-1.1969581842422483,0.4833655953407287,0.7135925889015198,0.1946224570274353,0.0,0.0,0.675637423992157,42.98344039916992,49.0,-4.520658493041992,-14499.1318359375,184.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,308.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.853515625,18000.0,0.0,0.0,0.3329944014549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977972626686096,0.7978051900863647,-7.949022801767569e-06,0.0,0.0003379469853825,0.0,0.0,75.93029022216797,0.0,0.0,0.0,0.4846923947334289,4.0,0.0,1.0
494400,293.11212158203125,297.1499938964844,293.1499938964844,0.1277476549148559,-2789.44091796875,304.1463623046875,0.8132930397987366,0.1967716664075851,0.177811324596405,292.8575439453125,297.1499938964844,293.1499938964844,0.0065988167189061,-491.457763671875,299.4957275390625,0.5041155219078064,0.050000000745058,0.0487123392522335,293.0966186523437,297.1499938964844,293.1499938964844,0.1908220201730728,-2990.06103515625,304.1441650390625,0.9032805562019348,0.2720095515251159,0.1906321346759796,293.0991516113281,297.1499938964844,293.1499938964844,0.2798326909542084,-5480.55419921875,304.1545715332031,0.9990000128746032,0.4365196228027344,0.3491388857364654,293.2001647949219,297.1499938964844,293.1499938964844,0.0040445001795887,-1520.470947265625,296.6134338378906,0.5041155219078064,0.050000000745058,0.2310703694820404,291.16796875,291.1499938964844,258.33319091796875,257.29986572265625,279.12908935546875,293.2004089355469,291.1671142578125,1.0,0.2542055547237396,0.665363609790802,0.665363609790802,1.0,1.0,-1.1969581842422483,0.4833655953407287,0.7135925889015198,0.1946224570274353,0.0,0.0,0.675637423992157,42.98344039916992,49.0,-4.520658493041992,-14499.1318359375,184.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,308.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.853515625,18000.0,0.0,0.0,0.3329944014549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977972626686096,0.7978051900863647,-7.949022801767569e-06,0.0,0.0003379469853825,0.0,0.0,75.93029022216797,0.0,0.0,0.0,0.4846923947334289,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.128726527094841,-2806.823974609375,304.1459655761719,0.8110480904579163,0.1977952867746353,0.1787673681974411,292.85089111328125,297.1499938964844,293.1499938964844,0.0067323488183319,-499.310546875,299.6113586425781,0.5017156004905701,0.050000000745058,0.04874849319458,293.0956420898437,297.1499938964844,293.1499938964844,0.1923975646495819,-3009.96875,304.1434936523437,0.9007755517959596,0.2735635936260223,0.1917420923709869,293.09967041015625,297.1499938964844,293.1499938964844,0.2846114039421081,-5558.00439453125,304.14508056640625,0.9990000128746032,0.4377199113368988,0.3540197014808655,293.1962890625,297.1499938964844,293.1499938964844,0.0040442049503326,-1521.0286865234375,296.6002502441406,0.5017156004905701,0.050000000745058,0.2312418669462204,291.15673828125,291.1499938964844,258.2950744628906,257.2640686035156,279.12762451171875,293.196533203125,291.1554260253906,1.0,0.2566520273685455,0.6630522012710571,0.6630522012710571,1.0,1.0,-1.2055448293685913,0.4862730205059051,0.7192717790603638,0.1958891302347183,0.0,0.0,0.6754443049430847,44.0236930847168,52.0,-14.324219703674316,-14579.29296875,189.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7788391113281,308.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.3338865935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952957153320312,0.7953036427497864,-7.91584352555219e-06,0.0,0.0003388524346519,0.0,0.0,75.33788299560547,0.0,0.0,0.0,0.4835872948169708,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.128726527094841,-2806.823974609375,304.1459655761719,0.8110480904579163,0.1977952867746353,0.1787673681974411,292.85089111328125,297.1499938964844,293.1499938964844,0.0067323488183319,-499.310546875,299.6113586425781,0.5017156004905701,0.050000000745058,0.04874849319458,293.0956420898437,297.1499938964844,293.1499938964844,0.1923975646495819,-3009.96875,304.1434936523437,0.9007755517959596,0.2735635936260223,0.1917420923709869,293.09967041015625,297.1499938964844,293.1499938964844,0.2846114039421081,-5558.00439453125,304.14508056640625,0.9990000128746032,0.4377199113368988,0.3540197014808655,293.1962890625,297.1499938964844,293.1499938964844,0.0040442049503326,-1521.0286865234375,296.6002502441406,0.5017156004905701,0.050000000745058,0.2312418669462204,291.15673828125,291.1499938964844,258.2950744628906,257.2640686035156,279.12762451171875,293.196533203125,291.1554260253906,1.0,0.2566520273685455,0.6630522012710571,0.6630522012710571,1.0,1.0,-1.2055448293685913,0.4862730205059051,0.7192717790603638,0.1958891302347183,0.0,0.0,0.6754443049430847,44.0236930847168,52.0,-14.324219703674316,-14579.29296875,189.7480316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7788391113281,308.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.3338865935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952957153320312,0.7953036427497864,-7.91584352555219e-06,0.0,0.0003388524346519,0.0,0.0,75.33788299560547,0.0,0.0,0.0,0.4835872948169708,4.0,0.0,1.0
494580,293.11163330078125,297.1499938964844,293.1499938964844,0.1297425627708435,-2824.866455078125,304.1455993652344,0.8074508309364319,0.1987966746091842,0.179718479514122,292.8444519042969,297.1499938964844,293.1499938964844,0.0068742991425096,-507.58203125,299.7279357910156,0.4985358417034149,0.050000000745058,0.0487989000976085,293.0948486328125,297.1499938964844,293.1499938964844,0.1940398216247558,-3030.689453125,304.1429138183594,0.8967739939689636,0.2751006782054901,0.1928528100252151,293.107421875,297.1499938964844,293.1499938964844,0.2913417518138885,-5665.3173828125,304.1355285644531,0.9990000128746032,0.4374364614486694,0.3607135117053985,293.1927185058594,297.1499938964844,293.1499938964844,0.0040461756289005,-1522.5838623046875,296.585693359375,0.4985358417034149,0.050000000745058,0.2314809709787368,291.1421813964844,291.1499938964844,258.2573547363281,257.2284851074219,279.1263427734375,293.19293212890625,291.14068603515625,1.0,0.259857714176178,0.6606196761131287,0.6606196761131287,1.0,1.0,-1.2164011001586914,0.4900924861431122,0.7263085842132568,0.1976327002048492,0.0,0.0,0.6774388551712036,45.45918655395508,55.0,-19.52861785888672,-14688.7431640625,196.24420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,308.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.3347636759281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974271178245544,0.7974350452423096,-7.925736099423375e-06,0.0,0.0003397425753064,0.0,0.0,75.70964050292969,0.0,0.0,0.0,0.484427273273468,4.0,0.0,1.0
494640,293.11163330078125,297.1499938964844,293.1499938964844,0.1297425627708435,-2824.866455078125,304.1455993652344,0.8074508309364319,0.1987966746091842,0.179718479514122,292.8444519042969,297.1499938964844,293.1499938964844,0.0068742991425096,-507.58203125,299.7279357910156,0.4985358417034149,0.050000000745058,0.0487989000976085,293.0948486328125,297.1499938964844,293.1499938964844,0.1940398216247558,-3030.689453125,304.1429138183594,0.8967739939689636,0.2751006782054901,0.1928528100252151,293.107421875,297.1499938964844,293.1499938964844,0.2913417518138885,-5665.3173828125,304.1355285644531,0.9990000128746032,0.4374364614486694,0.3607135117053985,293.1927185058594,297.1499938964844,293.1499938964844,0.0040461756289005,-1522.5838623046875,296.585693359375,0.4985358417034149,0.050000000745058,0.2314809709787368,291.1421813964844,291.1499938964844,258.2573547363281,257.2284851074219,279.1263427734375,293.19293212890625,291.14068603515625,1.0,0.259857714176178,0.6606196761131287,0.6606196761131287,1.0,1.0,-1.2164011001586914,0.4900924861431122,0.7263085842132568,0.1976327002048492,0.0,0.0,0.6774388551712036,45.45918655395508,55.0,-19.52861785888672,-14688.7431640625,196.24420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,308.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.3347636759281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974271178245544,0.7974350452423096,-7.925736099423375e-06,0.0,0.0003397425753064,0.0,0.0,75.70964050292969,0.0,0.0,0.0,0.484427273273468,4.0,0.0,1.0
494700,293.1116027832031,297.1499938964844,293.1499938964844,0.1302551925182342,-2833.959228515625,304.1454772949219,0.8052233457565308,0.1992875188589096,0.1801899224519729,292.8412780761719,297.1499938964844,293.1499938964844,0.0069480333477258,-511.8337707519531,299.7867431640625,0.4967344999313354,0.050000000745058,0.0488287322223186,293.09454345703125,297.1499938964844,293.1499938964844,0.1948713958263397,-3041.161376953125,304.1427001953125,0.8943430185317993,0.2758598625659942,0.1934056282043457,293.11376953125,297.1499938964844,293.1499938964844,0.2953156232833862,-5728.07080078125,304.1309509277344,0.9990000128746032,0.436729371547699,0.3646170198917389,293.1910400390625,297.1499938964844,293.1499938964844,0.0040477588772773,-1523.6077880859375,296.57818603515625,0.4967344999313354,0.050000000745058,0.2316224873065948,291.1343688964844,291.1499938964844,258.23858642578125,257.2107238769531,279.12579345703125,293.1912536621094,291.1328125,1.0,0.2616946697235107,0.6593673229217529,0.6593673229217529,1.0,1.0,-1.222521424293518,0.492278516292572,0.7302428483963013,0.1986477822065353,0.0,0.0,0.6792676448822021,46.304969787597656,55.0,-20.87747001647949,-14752.5498046875,200.0272674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,308.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.95703125,18000.0,0.0,0.0,0.33526211977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003227114677429,0.800330638885498,-7.948226084408816e-06,0.0,0.0003402484289836,0.0,0.0,76.28221130371094,0.0,0.0,0.0,0.4856216311454773,4.0,0.0,1.0
494760,293.11163330078125,297.1499938964844,293.1499938964844,0.1307673752307891,-2843.0341796875,304.1453552246094,0.8027752041816711,0.1997714638710022,0.1806578338146209,292.8382263183594,297.1499938964844,293.1499938964844,0.0070235263556241,-516.1505126953125,299.8459777832031,0.4948275685310364,0.050000000745058,0.0488613061606884,293.0942687988281,297.1499938964844,293.1499938964844,0.1957048326730728,-3051.64111328125,304.1425170898437,0.8916904330253601,0.2766143083572387,0.19395612180233,293.12164306640625,297.1499938964844,293.1499938964844,0.2996361255645752,-5795.88916015625,304.1265563964844,0.9990000128746032,0.4356415569782257,0.3688319027423858,293.1894836425781,297.1499938964844,293.1499938964844,0.0040496471337974,-1524.7489013671875,296.5706787109375,0.4948275685310364,0.050000000745058,0.2317769974470138,291.1264038085937,291.1499938964844,258.2198791503906,257.1930236816406,279.12530517578125,293.1896667480469,291.1248474121094,1.0,0.2636633813381195,0.6580957174301147,0.6580957174301147,1.0,1.0,-1.2290273904800415,0.494617611169815,0.734409749507904,0.1997415572404861,0.0,0.0,0.6816400289535522,47.22639465332031,58.0,-21.62120246887207,-14821.4580078125,204.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8457946777344,308.4420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.048828125,18000.0,0.0,0.0,0.3358323872089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804437518119812,0.8044455051422119,-7.982692295627203e-06,0.0,0.000340827187756,0.0,0.0,77.11870574951172,0.0,0.0,0.0,0.4873360395431518,4.0,0.0,1.0
494820,293.1117553710937,297.1499938964844,293.1499938964844,0.1317838132381439,-2861.01025390625,304.1452331542969,0.7974196076393127,0.2007186412811279,0.1815818697214126,292.832275390625,297.1499938964844,293.1499938964844,0.0071794781833887,-524.9436645507812,299.9656677246094,0.4907776713371277,0.050000000745058,0.0489336736500263,293.0935363769531,297.1499938964844,293.1499938964844,0.1974090933799743,-3073.02734375,304.1421813964844,0.885955274105072,0.2781742513179779,0.1950838565826416,293.14190673828125,297.1499938964844,293.1499938964844,0.3091522753238678,-5943.96435546875,304.1185607910156,0.9990000128746032,0.4322637319564819,0.3780279457569122,293.1865539550781,297.1499938964844,293.1499938964844,0.0040542013011872,-1527.3062744140625,296.5558776855469,0.4907776713371277,0.050000000745058,0.2321202754974365,291.110595703125,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.1867370605469,291.109130859375,1.0,0.2679329812526703,0.6555051207542419,0.6555051207542419,1.0,1.0,-1.2430269718170166,0.4996854066848755,0.7433415055274963,0.2021271884441375,0.0,0.0,0.6879564523696899,49.268672943115234,46.0,-21.858139038085938,-14972.3271484375,213.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.859375,18000.0,0.0,0.0,0.3372689187526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162351846694946,0.8162432312965393,-8.08767435955815e-06,0.0,0.0003422850568313,0.0,0.0,79.59339141845703,0.0,0.0,0.0,0.4923025071620941,4.0,0.0,1.0
494880,293.1117553710937,297.1499938964844,293.1499938964844,0.1317838132381439,-2861.01025390625,304.1452331542969,0.7974196076393127,0.2007186412811279,0.1815818697214126,292.832275390625,297.1499938964844,293.1499938964844,0.0071794781833887,-524.9436645507812,299.9656677246094,0.4907776713371277,0.050000000745058,0.0489336736500263,293.0935363769531,297.1499938964844,293.1499938964844,0.1974090933799743,-3073.02734375,304.1421813964844,0.885955274105072,0.2781742513179779,0.1950838565826416,293.14190673828125,297.1499938964844,293.1499938964844,0.3091522753238678,-5943.96435546875,304.1185607910156,0.9990000128746032,0.4322637319564819,0.3780279457569122,293.1865539550781,297.1499938964844,293.1499938964844,0.0040542013011872,-1527.3062744140625,296.5558776855469,0.4907776713371277,0.050000000745058,0.2321202754974365,291.110595703125,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.1867370605469,291.109130859375,1.0,0.2679329812526703,0.6555051207542419,0.6555051207542419,1.0,1.0,-1.2430269718170166,0.4996854066848755,0.7433415055274963,0.2021271884441375,0.0,0.0,0.6879564523696899,49.268672943115234,46.0,-21.858139038085938,-14972.3271484375,213.2196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.859375,18000.0,0.0,0.0,0.3372689187526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162351846694946,0.8162432312965393,-8.08767435955815e-06,0.0,0.0003422850568313,0.0,0.0,79.59339141845703,0.0,0.0,0.0,0.4923025071620941,4.0,0.0,1.0
494940,293.1117248535156,297.1499938964844,293.1499938964844,0.1325375437736511,-2874.025390625,304.1455993652344,0.8007727861404419,0.2016905397176742,0.1824210733175277,292.8263854980469,297.1499938964844,293.1499938964844,0.0073187006637454,-532.2540283203125,300.0924377441406,0.4920282363891601,0.050000000745058,0.048910841345787,293.0929260253906,297.1499938964844,293.1499938964844,0.1987663805484771,-3089.713623046875,304.1425476074219,0.8899421691894531,0.2797288596630096,0.196156769990921,293.1577453613281,297.1499938964844,293.1499938964844,0.3069943189620971,-5905.17919921875,304.1332702636719,0.9990000128746032,0.429221510887146,0.375156819820404,293.1836242675781,297.1499938964844,293.1499938964844,0.0040506478399038,-1525.9466552734375,296.55108642578125,0.4920282363891601,0.050000000745058,0.2320119738578796,291.1102294921875,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1838073730469,291.11248779296875,1.0,0.2665040493011474,0.6536582112312317,0.6536582112312317,1.0,1.0,-1.2417285442352295,0.4983878135681152,0.7433407306671143,0.2012543380260467,0.0,0.0,0.6937578916549683,48.67475891113281,34.0,6.436873435974121,-15017.95703125,211.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,308.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17861.494140625,18000.0,0.0,0.0,0.3390173017978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307231664657593,0.8307313919067383,-8.230000275943894e-06,0.0,0.0003440594591666,0.0,0.0,82.7979736328125,0.0,0.0,0.0,0.4984234869480133,4.0,0.0,1.0
