time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1117248535156,297.1499938964844,293.1499938964844,0.1325375437736511,-2874.025390625,304.1455993652344,0.8007727861404419,0.2016905397176742,0.1824210733175277,292.8263854980469,297.1499938964844,293.1499938964844,0.0073187006637454,-532.2540283203125,300.0924377441406,0.4920282363891601,0.050000000745058,0.048910841345787,293.0929260253906,297.1499938964844,293.1499938964844,0.1987663805484771,-3089.713623046875,304.1425476074219,0.8899421691894531,0.2797288596630096,0.196156769990921,293.1577453613281,297.1499938964844,293.1499938964844,0.3069943189620971,-5905.17919921875,304.1332702636719,0.9990000128746032,0.429221510887146,0.375156819820404,293.1836242675781,297.1499938964844,293.1499938964844,0.0040506478399038,-1525.9466552734375,296.55108642578125,0.4920282363891601,0.050000000745058,0.2320119738578796,291.1102294921875,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1838073730469,291.11248779296875,1.0,0.2665040493011474,0.6536582112312317,0.6536582112312317,1.0,1.0,-1.2417285442352295,0.4983878135681152,0.7433407306671143,0.2012543380260467,0.0,0.0,0.6937578916549683,48.67475891113281,34.0,6.436873435974121,-15017.95703125,211.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,308.4669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17861.494140625,18000.0,0.0,0.0,0.3390173017978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307231664657593,0.8307313919067383,-8.230000275943894e-06,0.0,0.0003440594591666,0.0,0.0,82.7979736328125,0.0,0.0,0.0,0.4984234869480133,4.0,0.0,1.0
495060,293.11163330078125,297.1499938964844,293.1499938964844,0.1327549368143081,-2877.390380859375,304.1461486816406,0.8067655563354492,0.202291265130043,0.1829022169113159,292.8228454589844,297.1499938964844,293.1499938964844,0.0073885917663574,-535.4402465820312,300.1752624511719,0.4951874911785126,0.050000000745058,0.0488550029695034,293.0927429199219,297.1499938964844,293.1499938964844,0.1991935521364212,-3094.5751953125,304.1434020996094,0.8967499732971191,0.2806314826011657,0.1967491060495376,293.1565856933594,297.1499938964844,293.1499938964844,0.2999533414840698,-5791.53466796875,304.14947509765625,0.9990000128746032,0.429322212934494,0.3680298328399658,293.1817932128906,297.1499938964844,293.1499938964844,0.0040420084260404,-1521.718505859375,296.56005859375,0.4951874911785126,0.050000000745058,0.2317470908164978,291.12908935546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1335144042969,293.1819763183594,291.13299560546875,1.0,0.26348677277565,0.6529542207717896,0.6529542207717896,1.0,1.0,-1.2340805530548096,0.4948193430900574,0.7392612099647522,0.1992448419332504,0.0,0.0,0.6937299370765686,47.14781188964844,34.0,31.05124282836914,-14979.234375,205.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17926.46875,18000.0,0.0,0.0,0.3399780094623565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349005579948425,0.8349088430404663,-8.286946467706002e-06,0.0,0.0003450344665907,0.0,0.0,83.85633850097656,0.0,0.0,0.0,0.500246524810791,4.0,0.0,1.0
495120,293.1115417480469,297.1499938964844,293.1499938964844,0.1328397393226623,-2878.50927734375,304.14654541015625,0.8120905756950378,0.2026985734701156,0.1832159608602523,292.82049560546875,297.1499938964844,293.1499938964844,0.0074312747456133,-537.23095703125,300.2322082519531,0.4982156753540039,0.050000000745058,0.0488040335476398,293.0926513671875,297.1499938964844,293.1499938964844,0.1993784457445144,-3096.508056640625,304.14404296875,0.9029682874679564,0.2812320291996002,0.1971297413110733,293.15045166015625,297.1499938964844,293.1499938964844,0.2932986319065094,-5684.95947265625,304.161865234375,0.9990000128746032,0.430450439453125,0.3614010214805603,293.1805114746094,297.1499938964844,293.1499938964844,0.0040344246663153,-1517.9854736328125,296.5691833496094,0.4982156753540039,0.050000000745058,0.2315053194761276,291.1463623046875,291.1499938964844,258.1083068847656,257.0870056152344,279.13641357421875,293.1806945800781,291.1510314941406,1.0,0.2606940865516662,0.6526429653167725,0.6526429653167725,1.0,1.0,-1.2266077995300293,0.4914861023426056,0.7351216673851013,0.1974084675312042,0.0,0.0,0.6920924782752991,45.7469596862793,37.0,45.33829879760742,-14926.12109375,200.22824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,308.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.98046875,18000.0,0.0,0.0,0.3404909074306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345178365707397,0.8345261216163635,-8.296751730085816e-06,0.0,0.0003455549594946,0.0,0.0,83.87268829345703,0.0,0.0,0.0,0.5001369118690491,4.0,0.0,1.0
495180,293.1114501953125,297.1499938964844,293.1499938964844,0.1331386864185333,-2882.968994140625,304.1471862792969,0.8199923634529114,0.2036934643983841,0.1840492486953735,292.8147888183594,297.1499938964844,293.1499938964844,0.0075504309497773,-542.4303588867188,300.37408447265625,0.5026191473007202,0.050000000745058,0.0487345717847347,293.0926818847656,297.1499938964844,293.1499938964844,0.1999250650405883,-3102.555908203125,304.14508056640625,0.913109540939331,0.2826769351959228,0.1980998665094375,293.1250305175781,297.1499938964844,293.1499938964844,0.283373087644577,-5527.76171875,304.1739196777344,0.9990000128746032,0.43558070063591,0.3521639704704284,293.1771545410156,297.1499938964844,293.1499938964844,0.0040198634378612,-1510.53125,296.5914611816406,0.5026191473007202,0.050000000745058,0.2311758249998092,291.1867370605469,291.1499938964844,258.0711364746094,257.0516052246094,279.13824462890625,293.1773681640625,291.1890869140625,1.0,0.2574167549610138,0.6515933275222778,0.6515933275222778,1.0,1.0,-1.217199444770813,0.4870779514312744,0.7301214337348938,0.1948065310716629,0.0,0.0,0.6841978430747986,43.84829711914063,40.0,45.0224838256836,-14827.1337890625,193.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,308.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.974609375,18000.0,0.0,0.0,0.341197669506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225363492965698,0.8225445747375488,-8.20988407213008e-06,0.0,0.0003462722525,0.0,0.0,81.42757415771484,0.0,0.0,0.0,0.4952307343482971,4.0,0.0,1.0
495240,293.1114501953125,297.1499938964844,293.1499938964844,0.1331386864185333,-2882.968994140625,304.1471862792969,0.8199923634529114,0.2036934643983841,0.1840492486953735,292.8147888183594,297.1499938964844,293.1499938964844,0.0075504309497773,-542.4303588867188,300.37408447265625,0.5026191473007202,0.050000000745058,0.0487345717847347,293.0926818847656,297.1499938964844,293.1499938964844,0.1999250650405883,-3102.555908203125,304.14508056640625,0.913109540939331,0.2826769351959228,0.1980998665094375,293.1250305175781,297.1499938964844,293.1499938964844,0.283373087644577,-5527.76171875,304.1739196777344,0.9990000128746032,0.43558070063591,0.3521639704704284,293.1771545410156,297.1499938964844,293.1499938964844,0.0040198634378612,-1510.53125,296.5914611816406,0.5026191473007202,0.050000000745058,0.2311758249998092,291.1867370605469,291.1499938964844,258.0711364746094,257.0516052246094,279.13824462890625,293.1773681640625,291.1890869140625,1.0,0.2574167549610138,0.6515933275222778,0.6515933275222778,1.0,1.0,-1.217199444770813,0.4870779514312744,0.7301214337348938,0.1948065310716629,0.0,0.0,0.6841978430747986,43.84829711914063,40.0,45.0224838256836,-14827.1337890625,193.1730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,308.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.974609375,18000.0,0.0,0.0,0.341197669506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225363492965698,0.8225445747375488,-8.20988407213008e-06,0.0,0.0003462722525,0.0,0.0,81.42757415771484,0.0,0.0,0.0,0.4952307343482971,4.0,0.0,1.0
495300,293.1114196777344,297.1499938964844,293.1499938964844,0.1334207653999328,-2887.73291015625,304.1471862792969,0.8225299715995789,0.2041849792003631,0.18447245657444,292.8119812011719,297.1499938964844,293.1499938964844,0.0076195164583623,-545.7088012695312,300.442138671875,0.503933846950531,0.050000000745058,0.0487148836255073,293.0928649902344,297.1499938964844,293.1499938964844,0.2003726512193679,-3107.958740234375,304.1451416015625,0.9165739417076112,0.2833676636219024,0.1985717862844467,293.11187744140625,297.1499938964844,293.1499938964844,0.2804823815822601,-5482.775390625,304.1748046875,0.9990000128746032,0.4384805262088775,0.3495022356510162,293.1753234863281,297.1499938964844,293.1499938964844,0.0040164552628993,-1508.83544921875,296.5968322753906,0.503933846950531,0.050000000745058,0.2310824394226074,291.19561767578125,291.1499938964844,258.0525207519531,257.03387451171875,279.1381225585937,293.175537109375,291.1968078613281,1.0,0.2564994096755981,0.6509911417961121,0.6509911417961121,1.0,1.0,-1.2149420976638794,0.4858852922916412,0.7290567755699158,0.1940652430057525,0.0,0.0,0.6802309155464172,43.31676864624024,40.0,32.7088623046875,-14789.900390625,191.33775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,308.55889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.3828125,18000.0,0.0,0.0,0.3412611186504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140308856964111,0.8140390515327454,-8.131553840939887e-06,0.0,0.0003463366592768,0.0,0.0,79.59596252441406,0.0,0.0,0.0,0.4916806817054748,4.0,0.0,1.0
495360,293.1114196777344,297.1499938964844,293.1499938964844,0.1337629407644271,-2893.633544921875,304.1470642089844,0.8243497014045715,0.2046746015548706,0.1849006861448288,292.80914306640625,297.1499938964844,293.1499938964844,0.007693437859416,-549.2999267578125,300.5091857910156,0.504767894744873,0.050000000745058,0.0487026423215866,293.09295654296875,297.1499938964844,293.1499938964844,0.2009097337722778,-3114.559326171875,304.1450500488281,0.9191051125526428,0.284074068069458,0.1990485936403274,293.0999450683594,297.1499938964844,293.1499938964844,0.2786368727684021,-5454.65771484375,304.1736145019531,0.9990000128746032,0.4413078129291534,0.3478366434574127,293.1733703613281,297.1499938964844,293.1499938964844,0.0040151290595531,-1508.1612548828125,296.5998840332031,0.504767894744873,0.050000000745058,0.2310243546962738,291.1994934082031,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.1736145019531,291.1997985839844,1.0,0.2559980452060699,0.6503309011459351,0.6503309011459351,1.0,1.0,-1.2139437198638916,0.4852079153060913,0.7287357449531555,0.1935958862304687,0.0,0.0,0.6765210032463074,42.992218017578125,43.0,20.02411460876465,-14763.8955078125,190.3434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.841796875,18000.0,0.0,0.0,0.3411571681499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055235743522644,0.8055316209793091,-8.049348252825439e-06,0.0,0.0003462311578914,0.0,0.0,77.76068878173828,0.0,0.0,0.0,0.4880956709384918,4.0,0.0,1.0
495420,293.1114501953125,297.1499938964844,293.1499938964844,0.1345931738615036,-2908.16748046875,304.14666748046875,0.826078474521637,0.2056473046541214,0.1857698857784271,292.8034362792969,297.1499938964844,293.1499938964844,0.007854807190597,-557.2864990234375,300.6415710449219,0.5051271319389343,0.050000000745058,0.0486974157392978,293.0929870605469,297.1499938964844,293.1499938964844,0.2022367417812347,-3131.0830078125,304.1444702148437,0.921609342098236,0.2855162918567657,0.20004303753376,293.0816955566406,297.1499938964844,293.1499938964844,0.2777058482170105,-5442.6708984375,304.1672058105469,0.9990000128746032,0.4462955594062805,0.3471246361732483,293.1692810058594,297.1499938964844,293.1499938964844,0.0040174955502152,-1509.2620849609375,296.600830078125,0.5051271319389343,0.050000000745058,0.2309995740652084,291.195556640625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1695251464844,291.1944885253906,1.0,0.2560894191265106,0.6488279700279236,0.6488279700279236,1.0,1.0,-1.2152882814407349,0.4852051138877868,0.730083167552948,0.1933639049530029,0.0,0.0,0.6705658435821533,42.88002395629883,46.0,-2.549155712127685,-14745.705078125,190.54844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0695495605469,308.6123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.09765625,18000.0,0.0,0.0,0.3405582308769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904380559921265,0.7904459238052368,-7.897777322796173e-06,0.0,0.0003456232952885,0.0,0.0,74.52708435058594,0.0,0.0,0.0,0.4817116558551788,4.0,0.0,1.0
495480,293.1114501953125,297.1499938964844,293.1499938964844,0.1345931738615036,-2908.16748046875,304.14666748046875,0.826078474521637,0.2056473046541214,0.1857698857784271,292.8034362792969,297.1499938964844,293.1499938964844,0.007854807190597,-557.2864990234375,300.6415710449219,0.5051271319389343,0.050000000745058,0.0486974157392978,293.0929870605469,297.1499938964844,293.1499938964844,0.2022367417812347,-3131.0830078125,304.1444702148437,0.921609342098236,0.2855162918567657,0.20004303753376,293.0816955566406,297.1499938964844,293.1499938964844,0.2777058482170105,-5442.6708984375,304.1672058105469,0.9990000128746032,0.4462955594062805,0.3471246361732483,293.1692810058594,297.1499938964844,293.1499938964844,0.0040174955502152,-1509.2620849609375,296.600830078125,0.5051271319389343,0.050000000745058,0.2309995740652084,291.195556640625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1695251464844,291.1944885253906,1.0,0.2560894191265106,0.6488279700279236,0.6488279700279236,1.0,1.0,-1.2152882814407349,0.4852051138877868,0.730083167552948,0.1933639049530029,0.0,0.0,0.6705658435821533,42.88002395629883,46.0,-2.549155712127685,-14745.705078125,190.54844665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0695495605469,308.6123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.09765625,18000.0,0.0,0.0,0.3405582308769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904380559921265,0.7904459238052368,-7.897777322796173e-06,0.0,0.0003456232952885,0.0,0.0,74.52708435058594,0.0,0.0,0.0,0.4817116558551788,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1355597227811813,-2925.223388671875,304.1461486816406,0.8256562352180481,0.2066070735454559,0.1866490840911865,292.79766845703125,297.1499938964844,293.1499938964844,0.0080323573201894,-566.1199340820312,300.7733154296875,0.5040136575698853,0.050000000745058,0.0487136766314506,293.0929870605469,297.1499938964844,293.1499938964844,0.2037879377603531,-3150.50732421875,304.14373779296875,0.921148717403412,0.2869605123996734,0.201061338186264,293.07196044921875,297.1499938964844,293.1499938964844,0.2798720300197601,-5479.82666015625,304.1578063964844,0.9990000128746032,0.4500161409378052,0.3493418097496032,293.16510009765625,297.1499938964844,293.1499938964844,0.0040250327438116,-1512.81298828125,296.5971374511719,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1807861328125,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1789855957031,1.0,0.2573982775211334,0.6470953822135925,0.6470953822135925,1.0,1.0,-1.220337986946106,0.4866843819618225,0.7336536049842834,0.1938977539539337,0.0,0.0,0.6673638820648193,43.36655426025391,49.0,-18.12290573120117,-14771.87890625,193.20327758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.921875,18000.0,0.0,0.0,0.3396697640419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804427742958069,0.7804505825042725,-7.790178642608225e-06,0.0,0.0003447216586209,0.0,0.0,72.37833404541016,0.0,0.0,0.0,0.4774436354637146,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1355597227811813,-2925.223388671875,304.1461486816406,0.8256562352180481,0.2066070735454559,0.1866490840911865,292.79766845703125,297.1499938964844,293.1499938964844,0.0080323573201894,-566.1199340820312,300.7733154296875,0.5040136575698853,0.050000000745058,0.0487136766314506,293.0929870605469,297.1499938964844,293.1499938964844,0.2037879377603531,-3150.50732421875,304.14373779296875,0.921148717403412,0.2869605123996734,0.201061338186264,293.07196044921875,297.1499938964844,293.1499938964844,0.2798720300197601,-5479.82666015625,304.1578063964844,0.9990000128746032,0.4500161409378052,0.3493418097496032,293.16510009765625,297.1499938964844,293.1499938964844,0.0040250327438116,-1512.81298828125,296.5971374511719,0.5040136575698853,0.050000000745058,0.2310767173767089,291.1807861328125,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1789855957031,1.0,0.2573982775211334,0.6470953822135925,0.6470953822135925,1.0,1.0,-1.220337986946106,0.4866843819618225,0.7336536049842834,0.1938977539539337,0.0,0.0,0.6673638820648193,43.36655426025391,49.0,-18.12290573120117,-14771.87890625,193.20327758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,308.6469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.921875,18000.0,0.0,0.0,0.3396697640419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804427742958069,0.7804505825042725,-7.790178642608225e-06,0.0,0.0003447216586209,0.0,0.0,72.37833404541016,0.0,0.0,0.0,0.4774436354637146,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1365931779146194,-2943.480224609375,304.1457214355469,0.823520839214325,0.2075477540493011,0.1875292360782623,292.7919616699219,297.1499938964844,293.1499938964844,0.0082234870642423,-575.5218505859375,300.9058837890625,0.5017615556716919,0.050000000745058,0.0487476214766502,293.09307861328125,297.1499938964844,293.1499938964844,0.2054457515478134,-3171.2568359375,304.14306640625,0.9183182716369628,0.2883856892585754,0.2020822316408157,293.0706787109375,297.1499938964844,293.1499938964844,0.2845309972763061,-5555.86962890625,304.1474304199219,0.9990000128746032,0.4522669911384582,0.3539236187934875,293.1610412597656,297.1499938964844,293.1499938964844,0.0040359371341764,-1517.8619384765625,296.59149169921875,0.5017615556716919,0.050000000745058,0.2312377393245697,291.1607971191406,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.15869140625,1.0,0.25968798995018,0.6451629996299744,0.6451629996299744,1.0,1.0,-1.2283525466918943,0.4893365204334259,0.7390159964561462,0.1950291097164154,0.0,0.0,0.6672327518463135,44.345191955566406,52.0,-26.40576934814453,-14837.740234375,197.88687133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,308.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01953125,18000.0,0.0,0.0,0.3387932777404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769680619239807,0.7769758105278015,-7.742413799860515e-06,0.0,0.000343832100043,0.0,0.0,71.56694030761719,0.0,0.0,0.0,0.4758926331996918,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1365931779146194,-2943.480224609375,304.1457214355469,0.823520839214325,0.2075477540493011,0.1875292360782623,292.7919616699219,297.1499938964844,293.1499938964844,0.0082234870642423,-575.5218505859375,300.9058837890625,0.5017615556716919,0.050000000745058,0.0487476214766502,293.09307861328125,297.1499938964844,293.1499938964844,0.2054457515478134,-3171.2568359375,304.14306640625,0.9183182716369628,0.2883856892585754,0.2020822316408157,293.0706787109375,297.1499938964844,293.1499938964844,0.2845309972763061,-5555.86962890625,304.1474304199219,0.9990000128746032,0.4522669911384582,0.3539236187934875,293.1610412597656,297.1499938964844,293.1499938964844,0.0040359371341764,-1517.8619384765625,296.59149169921875,0.5017615556716919,0.050000000745058,0.2312377393245697,291.1607971191406,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.15869140625,1.0,0.25968798995018,0.6451629996299744,0.6451629996299744,1.0,1.0,-1.2283525466918943,0.4893365204334259,0.7390159964561462,0.1950291097164154,0.0,0.0,0.6672327518463135,44.345191955566406,52.0,-26.40576934814453,-14837.740234375,197.88687133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,308.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.01953125,18000.0,0.0,0.0,0.3387932777404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769680619239807,0.7769758105278015,-7.742413799860515e-06,0.0,0.000343832100043,0.0,0.0,71.56694030761719,0.0,0.0,0.0,0.4758926331996918,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376464068889618,-2962.053466796875,304.1453857421875,0.820067822933197,0.2084651291370391,0.1884031891822815,292.786376953125,297.1499938964844,293.1499938964844,0.0084266494959592,-585.3089599609375,301.0401306152344,0.4986866414546966,0.050000000745058,0.0487962812185287,293.0932922363281,297.1499938964844,293.1499938964844,0.2071354836225509,-3192.345947265625,304.142578125,0.9137359261512756,0.2897821068763733,0.2030952721834182,293.0770874023437,297.1499938964844,293.1499938964844,0.2911846339702606,-5662.3486328125,304.1372375488281,0.9990000128746032,0.4529888331890106,0.3603890538215637,293.1573181152344,297.1499938964844,293.1499938964844,0.0040489118546247,-1523.7479248046875,296.5854187011719,0.4986866414546966,0.050000000745058,0.2314685434103012,291.13916015625,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1370544433594,1.0,0.2627609670162201,0.6430665254592896,0.6430665254592896,1.0,1.0,-1.2387129068374634,0.492907702922821,0.7458052039146423,0.1966211050748825,0.0,0.0,0.6701236367225647,45.73231506347656,55.0,-29.46099090576172,-14936.091796875,204.27784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,308.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.58203125,18000.0,0.0,0.0,0.33821502327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802269458770752,0.7802347540855408,-7.757978892186657e-06,0.0,0.0003432452504057,0.0,0.0,72.12104034423828,0.0,0.0,0.0,0.4771609008312225,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376464068889618,-2962.053466796875,304.1453857421875,0.820067822933197,0.2084651291370391,0.1884031891822815,292.786376953125,297.1499938964844,293.1499938964844,0.0084266494959592,-585.3089599609375,301.0401306152344,0.4986866414546966,0.050000000745058,0.0487962812185287,293.0932922363281,297.1499938964844,293.1499938964844,0.2071354836225509,-3192.345947265625,304.142578125,0.9137359261512756,0.2897821068763733,0.2030952721834182,293.0770874023437,297.1499938964844,293.1499938964844,0.2911846339702606,-5662.3486328125,304.1372375488281,0.9990000128746032,0.4529888331890106,0.3603890538215637,293.1573181152344,297.1499938964844,293.1499938964844,0.0040489118546247,-1523.7479248046875,296.5854187011719,0.4986866414546966,0.050000000745058,0.2314685434103012,291.13916015625,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1370544433594,1.0,0.2627609670162201,0.6430665254592896,0.6430665254592896,1.0,1.0,-1.2387129068374634,0.492907702922821,0.7458052039146423,0.1966211050748825,0.0,0.0,0.6701236367225647,45.73231506347656,55.0,-29.46099090576172,-14936.091796875,204.27784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,308.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.58203125,18000.0,0.0,0.0,0.33821502327919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802269458770752,0.7802347540855408,-7.757978892186657e-06,0.0,0.0003432452504057,0.0,0.0,72.12104034423828,0.0,0.0,0.0,0.4771609008312225,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381714195013046,-2971.2919921875,304.145263671875,0.817952573299408,0.2089145928621292,0.1888364553451538,292.7836608886719,297.1499938964844,293.1499938964844,0.0085324244573712,-590.3076171875,301.10797119140625,0.4969260096549988,0.050000000745058,0.0488253533840179,293.0934753417969,297.1499938964844,293.1499938964844,0.2079781144857406,-3202.833740234375,304.14239501953125,0.9109822511672974,0.290468156337738,0.2035970389842987,293.0829162597656,297.1499938964844,293.1499938964844,0.2951283156871795,-5724.78271484375,304.13238525390625,0.9990000128746032,0.4527731835842132,0.3641971051692962,293.15557861328125,297.1499938964844,293.1499938964844,0.0040559098124504,-1526.8731689453125,296.5825500488281,0.4969260096549988,0.050000000745058,0.2316064536571502,291.1283874511719,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557922363281,291.1263427734375,1.0,0.2645379304885864,0.6419675946235657,0.6419675946235657,1.0,1.0,-1.2446062564849854,0.494970291852951,0.7496359944343567,0.1975535005331039,0.0,0.0,0.6726426482200623,46.557228088378906,55.0,-29.72113800048828,-14995.1875,208.03121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24365234375,308.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.703125,18000.0,0.0,0.0,0.3381154537200928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842970490455627,0.7843047976493835,-7.789210940245539e-06,0.0,0.0003431442019063,0.0,0.0,72.90071868896484,0.0,0.0,0.0,0.4788248538970947,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386924088001251,-2980.44482421875,304.14520263671875,0.8156196475028992,0.2093579620122909,0.1892668455839157,292.781005859375,297.1499938964844,293.1499938964844,0.0086407996714115,-595.3577880859375,301.17633056640625,0.4950512647628784,0.050000000745058,0.0488572679460048,293.0936584472656,297.1499938964844,293.1499938964844,0.2088148146867752,-3213.227783203125,304.1422424316406,0.9080201983451844,0.2911475896835327,0.2040953040122985,293.09033203125,297.1499938964844,293.1499938964844,0.2994280159473419,-5792.40869140625,304.1277770996094,0.9990000128746032,0.4521666467189789,0.3683320581912994,293.1539306640625,297.1499938964844,293.1499938964844,0.0040631582960486,-1530.076416015625,296.5798645019531,0.4950512647628784,0.050000000745058,0.2317578345537185,291.11785888671875,291.1499938964844,257.8431396484375,256.8352966308594,279.12847900390625,293.1541442871094,291.1158752441406,1.0,0.266452431678772,0.6408395767211914,0.6408395767211914,1.0,1.0,-1.2509040832519531,0.4971887171268463,0.7537153363227844,0.1985612660646438,0.0,0.0,0.6758466362953186,47.46067428588867,58.0,-29.422950744628903,-15059.9052734375,212.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207946777344,308.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.703125,18000.0,0.0,0.0,0.3381785750389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899407744407654,0.7899486422538757,-7.835926226107404e-06,0.0,0.0003432082594372,0.0,0.0,74.0147705078125,0.0,0.0,0.0,0.48115935921669,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1397179514169693,-2998.416015625,304.14508056640625,0.8104180097579956,0.2102276980876922,0.1901189684867859,292.7758483886719,297.1499938964844,293.1499938964844,0.0088654058054089,-605.591796875,301.31451416015625,0.4910521805286407,0.050000000745058,0.0489284731447696,293.09375,297.1499938964844,293.1499938964844,0.2105051875114441,-3234.17431640625,304.1420288085937,0.901855170726776,0.2925544679164886,0.2051158994436264,293.1098022460937,297.1499938964844,293.1499938964844,0.3089119791984558,-5940.2041015625,304.1194152832031,0.9990000128746032,0.4497409164905548,0.3773943781852722,293.15093994140625,297.1499938964844,293.1499938964844,0.0040782848373055,-1536.6531982421875,296.57525634765625,0.4910521805286407,0.050000000745058,0.2320956140756607,291.0978698730469,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0960693359375,1.0,0.2706232964992523,0.6385096311569214,0.6385096311569214,1.0,1.0,-1.264520287513733,0.502015233039856,0.7625051140785217,0.2007607221603393,0.0,0.0,0.684151291847229,49.47149658203125,61.0,-27.821422576904297,-15203.4697265625,221.2189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,308.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.69140625,18000.0,0.0,0.0,0.3388674855232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056245446205139,0.8056325316429138,-7.974089385243133e-06,0.0,0.0003439074207562,0.0,0.0,77.22561645507812,0.0,0.0,0.0,0.4877268671989441,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1397179514169693,-2998.416015625,304.14508056640625,0.8104180097579956,0.2102276980876922,0.1901189684867859,292.7758483886719,297.1499938964844,293.1499938964844,0.0088654058054089,-605.591796875,301.31451416015625,0.4910521805286407,0.050000000745058,0.0489284731447696,293.09375,297.1499938964844,293.1499938964844,0.2105051875114441,-3234.17431640625,304.1420288085937,0.901855170726776,0.2925544679164886,0.2051158994436264,293.1098022460937,297.1499938964844,293.1499938964844,0.3089119791984558,-5940.2041015625,304.1194152832031,0.9990000128746032,0.4497409164905548,0.3773943781852722,293.15093994140625,297.1499938964844,293.1499938964844,0.0040782848373055,-1536.6531982421875,296.57525634765625,0.4910521805286407,0.050000000745058,0.2320956140756607,291.0978698730469,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.1510925292969,291.0960693359375,1.0,0.2706232964992523,0.6385096311569214,0.6385096311569214,1.0,1.0,-1.264520287513733,0.502015233039856,0.7625051140785217,0.2007607221603393,0.0,0.0,0.684151291847229,49.47149658203125,61.0,-27.821422576904297,-15203.4697265625,221.2189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1387023925781,308.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.69140625,18000.0,0.0,0.0,0.3388674855232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056245446205139,0.8056325316429138,-7.974089385243133e-06,0.0,0.0003439074207562,0.0,0.0,77.22561645507812,0.0,0.0,0.0,0.4877268671989441,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1407278329133987,-3016.052490234375,304.1450500488281,0.8046074509620667,0.2110992223024368,0.190972164273262,292.7709045410156,297.1499938964844,293.1499938964844,0.0091006280854344,-615.976318359375,301.4546813964844,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2121641486883163,-3254.64794921875,304.14190673828125,0.8953750729560852,0.2938881516456604,0.2061288505792617,293.1347045898437,297.1499938964844,293.1499938964844,0.3193675577640533,-6101.27587890625,304.1122131347656,0.9990000128746032,0.4457206726074219,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040942658670246,-1543.4437255859375,296.5720520019531,0.4867932200431824,0.050000000745058,0.2324742525815963,291.07965087890625,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0780334472656,1.0,0.2751597762107849,0.636098325252533,0.636098325252533,1.0,1.0,-1.279201626777649,0.5072399973869324,0.7719616889953613,0.2031400650739669,0.0,0.0,0.694775402545929,51.71929931640625,49.0,-25.425844192504883,-15362.3017578125,231.3934020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.970703125,18000.0,0.0,0.0,0.3403984010219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267417550086975,0.8267499208450317,-8.170586625055876e-06,0.0,0.0003454610996413,0.0,0.0,81.7577133178711,0.0,0.0,0.0,0.4966893196105957,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1407278329133987,-3016.052490234375,304.1450500488281,0.8046074509620667,0.2110992223024368,0.190972164273262,292.7709045410156,297.1499938964844,293.1499938964844,0.0091006280854344,-615.976318359375,301.4546813964844,0.4867932200431824,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2121641486883163,-3254.64794921875,304.14190673828125,0.8953750729560852,0.2938881516456604,0.2061288505792617,293.1347045898437,297.1499938964844,293.1499938964844,0.3193675577640533,-6101.27587890625,304.1122131347656,0.9990000128746032,0.4457206726074219,0.3873008787631988,293.1481628417969,297.1499938964844,293.1499938964844,0.0040942658670246,-1543.4437255859375,296.5720520019531,0.4867932200431824,0.050000000745058,0.2324742525815963,291.07965087890625,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0780334472656,1.0,0.2751597762107849,0.636098325252533,0.636098325252533,1.0,1.0,-1.279201626777649,0.5072399973869324,0.7719616889953613,0.2031400650739669,0.0,0.0,0.694775402545929,51.71929931640625,49.0,-25.425844192504883,-15362.3017578125,231.3934020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.970703125,18000.0,0.0,0.0,0.3403984010219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8267417550086975,0.8267499208450317,-8.170586625055876e-06,0.0,0.0003454610996413,0.0,0.0,81.7577133178711,0.0,0.0,0.0,0.4966893196105957,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1414350867271423,-3028.067138671875,304.1455383300781,0.8073053956031799,0.2119646221399307,0.1917335242033004,292.76593017578125,297.1499938964844,293.1499938964844,0.009310957044363,-624.4423828125,301.6004638671875,0.4877610802650451,0.050000000745058,0.0489898137748241,293.0950927734375,297.1499938964844,293.1499938964844,0.2132931500673294,-3268.197021484375,304.1427917480469,0.8984564542770386,0.2951253056526184,0.2069820612668991,293.1544494628906,297.1499938964844,293.1499938964844,0.3179201781749725,-6072.884765625,304.1278686523437,0.9990000128746032,0.4420673549175262,0.3850351870059967,293.1452331542969,297.1499938964844,293.1499938964844,0.0041018170304596,-1546.1009521484375,296.5802001953125,0.4877610802650451,0.050000000745058,0.2323865890502929,291.0784912109375,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454162597656,291.0806579589844,1.0,0.2739395499229431,0.6344059109687805,0.6344059109687805,1.0,1.0,-1.2783032655715942,0.5060554146766663,0.7722477912902832,0.2022730708122253,0.0,0.0,0.704871654510498,51.24064636230469,37.0,4.734697818756104,-15413.98046875,230.02194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,308.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.310546875,18000.0,0.0,0.0,0.3426345586776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507673144340515,0.8507757186889648,-8.412011084146798e-06,0.0,0.0003477305290289,0.0,0.0,87.2410659790039,0.0,0.0,0.0,0.506972074508667,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1414350867271423,-3028.067138671875,304.1455383300781,0.8073053956031799,0.2119646221399307,0.1917335242033004,292.76593017578125,297.1499938964844,293.1499938964844,0.009310957044363,-624.4423828125,301.6004638671875,0.4877610802650451,0.050000000745058,0.0489898137748241,293.0950927734375,297.1499938964844,293.1499938964844,0.2132931500673294,-3268.197021484375,304.1427917480469,0.8984564542770386,0.2951253056526184,0.2069820612668991,293.1544494628906,297.1499938964844,293.1499938964844,0.3179201781749725,-6072.884765625,304.1278686523437,0.9990000128746032,0.4420673549175262,0.3850351870059967,293.1452331542969,297.1499938964844,293.1499938964844,0.0041018170304596,-1546.1009521484375,296.5802001953125,0.4877610802650451,0.050000000745058,0.2323865890502929,291.0784912109375,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454162597656,291.0806579589844,1.0,0.2739395499229431,0.6344059109687805,0.6344059109687805,1.0,1.0,-1.2783032655715942,0.5060554146766663,0.7722477912902832,0.2022730708122253,0.0,0.0,0.704871654510498,51.24064636230469,37.0,4.734697818756104,-15413.98046875,230.02194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734741210937,308.5411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.310546875,18000.0,0.0,0.0,0.3426345586776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507673144340515,0.8507757186889648,-8.412011084146798e-06,0.0,0.0003477305290289,0.0,0.0,87.2410659790039,0.0,0.0,0.0,0.506972074508667,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1416373550891876,-3030.721923828125,304.1466979980469,0.8174575567245483,0.212869793176651,0.19243024289608,292.76092529296875,297.1499938964844,293.1499938964844,0.0094823446124792,-630.1036376953125,301.7549743652344,0.4934869408607483,0.050000000745058,0.0488845370709896,293.0955810546875,297.1499938964844,293.1499938964844,0.2136785686016082,-3272.0439453125,304.1445617675781,0.9108467698097228,0.2964132726192474,0.2077867686748504,293.15045166015625,297.1499938964844,293.1499938964844,0.3047442436218261,-5861.49072265625,304.15740966796875,0.9990000128746032,0.442708671092987,0.3718403875827789,293.1421203613281,297.1499938964844,293.1499938964844,0.0040960484184324,-1541.871826171875,296.6113586425781,0.4934869408607483,0.050000000745058,0.2318872064352035,291.1143798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423034667969,291.11895751953125,1.0,0.2683210670948028,0.6334917545318604,0.6334917545318604,1.0,1.0,-1.2635464668273926,0.4993219375610351,0.7642245292663574,0.1984925419092178,0.0,0.0,0.7074896693229675,48.349159240722656,40.0,44.726558685302734,-15330.333984375,218.4586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.744140625,18000.0,0.0,0.0,0.3449005484580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642385601997375,0.8642471432685852,-8.580446774431039e-06,0.0,0.0003500301972962,0.0,0.0,90.66731262207033,0.0,0.0,0.0,0.5129004120826721,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1416373550891876,-3030.721923828125,304.1466979980469,0.8174575567245483,0.212869793176651,0.19243024289608,292.76092529296875,297.1499938964844,293.1499938964844,0.0094823446124792,-630.1036376953125,301.7549743652344,0.4934869408607483,0.050000000745058,0.0488845370709896,293.0955810546875,297.1499938964844,293.1499938964844,0.2136785686016082,-3272.0439453125,304.1445617675781,0.9108467698097228,0.2964132726192474,0.2077867686748504,293.15045166015625,297.1499938964844,293.1499938964844,0.3047442436218261,-5861.49072265625,304.15740966796875,0.9990000128746032,0.442708671092987,0.3718403875827789,293.1421203613281,297.1499938964844,293.1499938964844,0.0040960484184324,-1541.871826171875,296.6113586425781,0.4934869408607483,0.050000000745058,0.2318872064352035,291.1143798828125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423034667969,291.11895751953125,1.0,0.2683210670948028,0.6334917545318604,0.6334917545318604,1.0,1.0,-1.2635464668273926,0.4993219375610351,0.7642245292663574,0.1984925419092178,0.0,0.0,0.7074896693229675,48.349159240722656,40.0,44.726558685302734,-15330.333984375,218.4586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,308.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.744140625,18000.0,0.0,0.0,0.3449005484580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642385601997375,0.8642471432685852,-8.580446774431039e-06,0.0,0.0003500301972962,0.0,0.0,90.66731262207033,0.0,0.0,0.0,0.5129004120826721,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416944414377212,-3031.22509765625,304.1471862792969,0.8215811848640442,0.2133379131555557,0.1928102970123291,292.7583312988281,297.1499938964844,293.1499938964844,0.009569538757205,-632.8197631835938,301.8338928222656,0.4958081841468811,0.050000000745058,0.0488441661000251,293.095703125,297.1499938964844,293.1499938964844,0.2137947082519531,-3272.99365234375,304.14532470703125,0.9164102077484132,0.2970815300941467,0.2082185596227646,293.1397705078125,297.1499938964844,293.1499938964844,0.2991369068622589,-5772.744140625,304.1661376953125,0.9990000128746032,0.4447996914386749,0.3666524589061737,293.1405334472656,297.1499938964844,293.1499938964844,0.0040926588699221,-1539.2734375,296.63092041015625,0.4958081841468811,0.050000000745058,0.2316956967115402,291.13848876953125,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407165527344,291.1426696777344,1.0,0.2665223181247711,0.6330204010009766,0.6330204010009766,1.0,1.0,-1.2580097913742063,0.496772438287735,0.7612373232841492,0.1969624012708664,0.0,0.0,0.7058358788490295,47.240848541259766,40.0,53.19167709350586,-15284.9248046875,214.1330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611999511719,308.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.630859375,18000.0,0.0,0.0,0.345839262008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647238612174988,0.8647324442863464,-8.604964932601433e-06,0.0,0.0003509828820824,0.0,0.0,90.936767578125,0.0,0.0,0.0,0.5131989121437073,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1418501883745193,-3033.585693359375,304.1474304199219,0.8246059417724609,0.2138090431690216,0.1932050585746765,292.7557373046875,297.1499938964844,293.1499938964844,0.0096663665026426,-636.0550537109375,301.9118347167969,0.4974313080310821,0.050000000745058,0.0488168112933635,293.0957336425781,297.1499938964844,293.1499938964844,0.2140589356422424,-3275.9228515625,304.14569091796875,0.9206182956695556,0.2977602779865265,0.208666905760765,293.12762451171875,297.1499938964844,293.1499938964844,0.2952148616313934,-5711.1884765625,304.1702880859375,0.9990000128746032,0.4473136067390442,0.3630959093570709,293.1389465332031,297.1499938964844,293.1499938964844,0.004091246984899,-1537.8065185546875,296.6468811035156,0.4974313080310821,0.050000000745058,0.2315659373998642,291.1559143066406,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391296386719,291.1584777832031,1.0,0.2652206718921661,0.632488489151001,0.632488489151001,1.0,1.0,-1.2545627355575562,0.4950726628303528,0.7594900727272034,0.1959180533885955,0.0,0.0,0.7036508321762085,46.49528503417969,43.0,47.119407653808594,-15246.048828125,211.33834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,308.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.126953125,18000.0,0.0,0.0,0.3466320633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618692755699158,0.8618778586387634,-8.590300240030047e-06,0.0,0.0003517874865792,0.0,0.0,90.36768341064452,0.0,0.0,0.0,0.5120818614959717,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423861384391784,-3042.505859375,304.1473693847656,0.8284903764724731,0.2147398591041565,0.1940178573131561,292.7505187988281,297.1499938964844,293.1499938964844,0.0098853353410959,-643.758056640625,302.0655822753906,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2149359285831451,-3286.38427734375,304.1456298828125,0.926138401031494,0.2991336286067962,0.2095976918935775,293.1042175292969,297.1499938964844,293.1499938964844,0.2907240986824035,-5642.1630859375,304.1707763671875,0.9990000128746032,0.452634334564209,0.3591494858264923,293.1355895996094,297.1499938964844,293.1499938964844,0.0040954579599201,-1538.3626708984375,296.669921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.1730041503906,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1357727050781,291.1738586425781,1.0,0.263947457075119,0.6312391757965088,0.6312391757965088,1.0,1.0,-1.251709222793579,0.4933085739612579,0.7584006190299988,0.1946743428707122,0.0,0.0,0.699245274066925,45.69025802612305,46.0,25.878013610839844,-15199.7177734375,208.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794677734375,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.1328125,18000.0,0.0,0.0,0.34778892993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531486392021179,0.8531571626663208,-8.51101412990829e-06,0.0,0.0003529615350998,0.0,0.0,88.37664794921875,0.0,0.0,0.0,0.5084165930747986,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423861384391784,-3042.505859375,304.1473693847656,0.8284903764724731,0.2147398591041565,0.1940178573131561,292.7505187988281,297.1499938964844,293.1499938964844,0.0098853353410959,-643.758056640625,302.0655822753906,0.4992671012878418,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2149359285831451,-3286.38427734375,304.1456298828125,0.926138401031494,0.2991336286067962,0.2095976918935775,293.1042175292969,297.1499938964844,293.1499938964844,0.2907240986824035,-5642.1630859375,304.1707763671875,0.9990000128746032,0.452634334564209,0.3591494858264923,293.1355895996094,297.1499938964844,293.1499938964844,0.0040954579599201,-1538.3626708984375,296.669921875,0.4992671012878418,0.050000000745058,0.2314234226942062,291.1730041503906,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1357727050781,291.1738586425781,1.0,0.263947457075119,0.6312391757965088,0.6312391757965088,1.0,1.0,-1.251709222793579,0.4933085739612579,0.7584006190299988,0.1946743428707122,0.0,0.0,0.699245274066925,45.69025802612305,46.0,25.878013610839844,-15199.7177734375,208.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794677734375,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.1328125,18000.0,0.0,0.0,0.34778892993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531486392021179,0.8531571626663208,-8.51101412990829e-06,0.0,0.0003529615350998,0.0,0.0,88.37664794921875,0.0,0.0,0.0,0.5084165930747986,4.0,0.0,1.0
