time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430926173925399,-3054.61669921875,304.1470642089844,0.8298243880271912,0.2156348079442978,0.1948207318782806,292.7452392578125,297.1499938964844,293.1499938964844,0.0101328715682029,-652.6478271484375,302.21875,0.4994444251060486,0.050000000745058,0.0487839058041572,293.0959167480469,297.1499938964844,293.1499938964844,0.2160965353250503,-3300.552978515625,304.1451721191406,0.928134024143219,0.3004721105098724,0.2105373293161392,293.086669921875,297.1499938964844,293.1499938964844,0.2899801433086395,-5632.93994140625,304.1649780273437,0.9990000128746032,0.4573653936386108,0.3587726056575775,293.1319274902344,297.1499938964844,293.1499938964844,0.0041063372045755,-1542.1380615234375,296.6863098144531,0.4994444251060486,0.050000000745058,0.2314098477363586,291.1752624511719,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1748962402344,1.0,0.2641558051109314,0.6297295093536377,0.6297295093536377,1.0,1.0,-1.2533270120620728,0.493320882320404,0.7600060701370239,0.1943302899599075,0.0,0.0,0.6955912113189697,45.64135360717773,49.0,5.85960865020752,-15195.9267578125,209.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,308.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.779296875,18000.0,0.0,0.0,0.3484757840633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844213604927063,0.8442220687866211,-8.418613106186967e-06,0.0,0.0003536586300469,0.0,0.0,86.27886962890625,0.0,0.0,0.0,0.5045787692070007,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430926173925399,-3054.61669921875,304.1470642089844,0.8298243880271912,0.2156348079442978,0.1948207318782806,292.7452392578125,297.1499938964844,293.1499938964844,0.0101328715682029,-652.6478271484375,302.21875,0.4994444251060486,0.050000000745058,0.0487839058041572,293.0959167480469,297.1499938964844,293.1499938964844,0.2160965353250503,-3300.552978515625,304.1451721191406,0.928134024143219,0.3004721105098724,0.2105373293161392,293.086669921875,297.1499938964844,293.1499938964844,0.2899801433086395,-5632.93994140625,304.1649780273437,0.9990000128746032,0.4573653936386108,0.3587726056575775,293.1319274902344,297.1499938964844,293.1499938964844,0.0041063372045755,-1542.1380615234375,296.6863098144531,0.4994444251060486,0.050000000745058,0.2314098477363586,291.1752624511719,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1748962402344,1.0,0.2641558051109314,0.6297295093536377,0.6297295093536377,1.0,1.0,-1.2533270120620728,0.493320882320404,0.7600060701370239,0.1943302899599075,0.0,0.0,0.6955912113189697,45.64135360717773,49.0,5.85960865020752,-15195.9267578125,209.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85614013671875,308.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.779296875,18000.0,0.0,0.0,0.3484757840633392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844213604927063,0.8442220687866211,-8.418613106186967e-06,0.0,0.0003536586300469,0.0,0.0,86.27886962890625,0.0,0.0,0.0,0.5045787692070007,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1439451873302459,-3069.395751953125,304.1466369628906,0.8291350603103638,0.2165343016386032,0.195644348859787,292.7398681640625,297.1499938964844,293.1499938964844,0.0104071404784917,-662.4692993164062,302.3724670410156,0.4982829988002777,0.050000000745058,0.0488027296960353,293.0962829589844,297.1499938964844,293.1499938964844,0.217428520321846,-3316.933837890625,304.1445617675781,0.9272161722183228,0.3017671108245849,0.2114562392234802,293.07733154296875,297.1499938964844,293.1499938964844,0.2922802865505218,-5671.65478515625,304.1561279296875,0.9990000128746032,0.4608814120292663,0.3612544238567352,293.12811279296875,297.1499938964844,293.1499938964844,0.0041223894804716,-1548.338134765625,296.6985168457031,0.4982829988002777,0.050000000745058,0.2314991354942321,291.1672668457031,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283264160156,291.1661376953125,1.0,0.2655483782291412,0.6279677748680115,0.6279677748680115,1.0,1.0,-1.258526086807251,0.4947283267974853,0.7637977600097656,0.1946708709001541,0.0,0.0,0.6937432289123535,46.1957893371582,52.0,-8.929715156555176,-15232.3017578125,212.079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,308.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.41015625,18000.0,0.0,0.0,0.3488743007183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381259441375732,0.8381342887878418,-8.349101335625164e-06,0.0,0.000354063056875,0.0,0.0,84.81678771972656,0.0,0.0,0.0,0.5019309520721436,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1439451873302459,-3069.395751953125,304.1466369628906,0.8291350603103638,0.2165343016386032,0.195644348859787,292.7398681640625,297.1499938964844,293.1499938964844,0.0104071404784917,-662.4692993164062,302.3724670410156,0.4982829988002777,0.050000000745058,0.0488027296960353,293.0962829589844,297.1499938964844,293.1499938964844,0.217428520321846,-3316.933837890625,304.1445617675781,0.9272161722183228,0.3017671108245849,0.2114562392234802,293.07733154296875,297.1499938964844,293.1499938964844,0.2922802865505218,-5671.65478515625,304.1561279296875,0.9990000128746032,0.4608814120292663,0.3612544238567352,293.12811279296875,297.1499938964844,293.1499938964844,0.0041223894804716,-1548.338134765625,296.6985168457031,0.4982829988002777,0.050000000745058,0.2314991354942321,291.1672668457031,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283264160156,291.1661376953125,1.0,0.2655483782291412,0.6279677748680115,0.6279677748680115,1.0,1.0,-1.258526086807251,0.4947283267974853,0.7637977600097656,0.1946708709001541,0.0,0.0,0.6937432289123535,46.1957893371582,52.0,-8.929715156555176,-15232.3017578125,212.079330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,308.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.41015625,18000.0,0.0,0.0,0.3488743007183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381259441375732,0.8381342887878418,-8.349101335625164e-06,0.0,0.000354063056875,0.0,0.0,84.81678771972656,0.0,0.0,0.0,0.5019309520721436,4.0,0.0,1.0
496980,293.11383056640625,297.1499938964844,293.1499938964844,0.144888237118721,-3085.79150390625,304.14617919921875,0.8268722891807556,0.2174304574728012,0.1964831054210662,292.73443603515625,297.1499938964844,293.1499938964844,0.0107060652226209,-672.9700317382812,302.52764892578125,0.4960992932319641,0.050000000745058,0.0488391630351543,293.0965576171875,297.1499938964844,293.1499938964844,0.2188967913389206,-3335.0185546875,304.1439208984375,0.9240881204605104,0.3030757308006286,0.2123891860246658,293.07647705078125,297.1499938964844,293.1499938964844,0.2970212996006012,-5748.13623046875,304.14617919921875,0.9990000128746032,0.4629088342189789,0.3660095930099487,293.12432861328125,297.1499938964844,293.1499938964844,0.0041421544738113,-1556.195068359375,296.7085876464844,0.4960992932319641,0.050000000745058,0.2316719591617584,291.1533508300781,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1518249511719,1.0,0.2678893804550171,0.6259778141975403,0.6259778141975403,1.0,1.0,-1.2666107416152954,0.4972401857376098,0.7693705558776855,0.1955341100692749,0.0,0.0,0.6941896080970764,47.24040985107422,55.0,-17.93612289428711,-15304.5224609375,217.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3492025136947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836634635925293,0.8366429209709167,-8.322973371832632e-06,0.0,0.0003543961793184,0.0,0.0,84.39181518554688,0.0,0.0,0.0,0.501237154006958,4.0,0.0,1.0
497040,293.11383056640625,297.1499938964844,293.1499938964844,0.144888237118721,-3085.79150390625,304.14617919921875,0.8268722891807556,0.2174304574728012,0.1964831054210662,292.73443603515625,297.1499938964844,293.1499938964844,0.0107060652226209,-672.9700317382812,302.52764892578125,0.4960992932319641,0.050000000745058,0.0488391630351543,293.0965576171875,297.1499938964844,293.1499938964844,0.2188967913389206,-3335.0185546875,304.1439208984375,0.9240881204605104,0.3030757308006286,0.2123891860246658,293.07647705078125,297.1499938964844,293.1499938964844,0.2970212996006012,-5748.13623046875,304.14617919921875,0.9990000128746032,0.4629088342189789,0.3660095930099487,293.12432861328125,297.1499938964844,293.1499938964844,0.0041421544738113,-1556.195068359375,296.7085876464844,0.4960992932319641,0.050000000745058,0.2316719591617584,291.1533508300781,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1518249511719,1.0,0.2678893804550171,0.6259778141975403,0.6259778141975403,1.0,1.0,-1.2666107416152954,0.4972401857376098,0.7693705558776855,0.1955341100692749,0.0,0.0,0.6941896080970764,47.24040985107422,55.0,-17.93612289428711,-15304.5224609375,217.1622772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.3492025136947632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836634635925293,0.8366429209709167,-8.322973371832632e-06,0.0,0.0003543961793184,0.0,0.0,84.39181518554688,0.0,0.0,0.0,0.501237154006958,4.0,0.0,1.0
497100,293.1138916015625,297.1499938964844,293.1499938964844,0.1453792005777359,-3094.32568359375,304.1459655761719,0.8252760171890259,0.2178757339715957,0.1969056576490402,292.731689453125,297.1499938964844,293.1499938964844,0.0108646769076585,-678.4243774414062,302.6060485839844,0.4947131276130676,0.050000000745058,0.0488629825413227,293.0966796875,297.1499938964844,293.1499938964844,0.2196668237447738,-3344.494873046875,304.14361572265625,0.9218867421150208,0.3037289977073669,0.2128635942935943,293.0790710449219,297.1499938964844,293.1499938964844,0.3001478016376495,-5797.859375,304.14117431640625,0.9990000128746032,0.4633338749408722,0.3690851032733917,293.1224975585937,297.1499938964844,293.1499938964844,0.0041530742309987,-1560.5601806640625,296.7132873535156,0.4947131276130676,0.050000000745058,0.2317849546670913,291.14520263671875,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227111816406,291.14361572265625,1.0,0.2693527936935425,0.6249094009399414,0.6249094009399414,1.0,1.0,-1.27154278755188,0.4988323152065277,0.7727105021476746,0.1961205303668975,0.0,0.0,0.6953223943710327,47.91846466064453,55.0,-20.642314910888672,-15352.1650390625,220.37928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9296875,18000.0,0.0,0.0,0.3494093120098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378463387489319,0.8378546833992004,-8.329186130140442e-06,0.0,0.0003546060470398,0.0,0.0,84.62297821044922,0.0,0.0,0.0,0.5017282366752625,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.145877793431282,-3102.9853515625,304.14581298828125,0.823424220085144,0.21831975877285,0.1973298043012619,292.7288818359375,297.1499938964844,293.1499938964844,0.0110292565077543,-683.9888305664062,302.68511962890625,0.4931683242321014,0.050000000745058,0.0488901399075984,293.0968322753906,297.1499938964844,293.1499938964844,0.2204420417547226,-3354.021484375,304.14337158203125,0.9193332195281982,0.3043706119060516,0.2133338898420334,293.0835266113281,297.1499938964844,293.1499938964844,0.303711473941803,-5854.107421875,304.1363220214844,0.9990000128746032,0.4633589088916778,0.3725604712963104,293.1206970214844,297.1499938964844,293.1499938964844,0.0041645439341664,-1565.1431884765625,296.7179870605469,0.4931683242321014,0.050000000745058,0.2319137752056121,291.1366882324219,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.12091064453125,291.13507080078125,1.0,0.2709835469722748,0.6237986087799072,0.6237986087799072,1.0,1.0,-1.2769750356674194,0.5006111860275269,0.7763637900352478,0.1967904269695282,0.0,0.0,0.6970652937889099,48.68899154663086,58.0,-22.39448547363281,-15406.4423828125,223.99937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,308.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.189453125,18000.0,0.0,0.0,0.3496797382831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8404135704040527,0.8404219150543213,-8.349074960278813e-06,0.0,0.0003548804670572,0.0,0.0,85.16532135009766,0.0,0.0,0.0,0.5028031468391418,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468889862298965,-3120.516357421875,304.1455078125,0.8191105127334595,0.2192070037126541,0.1981847584247589,292.72332763671875,297.1499938964844,293.1499938964844,0.0113753452897071,-695.3630981445312,302.8448181152344,0.4897019565105438,0.050000000745058,0.0489532425999641,293.09722900390625,297.1499938964844,293.1499938964844,0.2219939678907394,-3373.047119140625,304.1430053710937,0.913459539413452,0.3056367635726928,0.2142644524574279,293.0975036621094,297.1499938964844,293.1499938964844,0.3119504153728485,-5982.85302734375,304.1271667480469,0.9990000128746032,0.4622191786766052,0.3805131316184997,293.1172790527344,297.1499938964844,293.1499938964844,0.0041888528503477,-1574.81494140625,296.727783203125,0.4897019565105438,0.050000000745058,0.2322131097316742,291.11932373046875,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.1177062988281,1.0,0.274667888879776,0.6214687824249268,0.6214687824249268,1.0,1.0,-1.2890987396240234,0.5046337246894836,0.7844650745391846,0.1983304768800735,0.0,0.0,0.7023199200630188,50.47309875488281,61.0,-23.81230926513672,-15531.8291015625,232.31788635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,308.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.6953125,18000.0,0.0,0.0,0.3505032062530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495508432388306,0.8495593070983887,-8.430294656136539e-06,0.0,0.0003557162126526,0.0,0.0,87.19329071044922,0.0,0.0,0.0,0.5066905617713928,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468889862298965,-3120.516357421875,304.1455078125,0.8191105127334595,0.2192070037126541,0.1981847584247589,292.72332763671875,297.1499938964844,293.1499938964844,0.0113753452897071,-695.3630981445312,302.8448181152344,0.4897019565105438,0.050000000745058,0.0489532425999641,293.09722900390625,297.1499938964844,293.1499938964844,0.2219939678907394,-3373.047119140625,304.1430053710937,0.913459539413452,0.3056367635726928,0.2142644524574279,293.0975036621094,297.1499938964844,293.1499938964844,0.3119504153728485,-5982.85302734375,304.1271667480469,0.9990000128746032,0.4622191786766052,0.3805131316184997,293.1172790527344,297.1499938964844,293.1499938964844,0.0041888528503477,-1574.81494140625,296.727783203125,0.4897019565105438,0.050000000745058,0.2322131097316742,291.11932373046875,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.1177062988281,1.0,0.274667888879776,0.6214687824249268,0.6214687824249268,1.0,1.0,-1.2890987396240234,0.5046337246894836,0.7844650745391846,0.1983304768800735,0.0,0.0,0.7023199200630188,50.47309875488281,61.0,-23.81230926513672,-15531.8291015625,232.31788635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,308.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.6953125,18000.0,0.0,0.0,0.3505032062530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8495508432388306,0.8495593070983887,-8.430294656136539e-06,0.0,0.0003557162126526,0.0,0.0,87.19329071044922,0.0,0.0,0.0,0.5066905617713928,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.147909477353096,-3138.1572265625,304.14532470703125,0.8141742944717407,0.2200961410999298,0.1990501284599304,292.7182006835937,297.1499938964844,293.1499938964844,0.0117423217743635,-706.9423828125,303.0057373046875,0.4858430325984955,0.050000000745058,0.0490263849496841,293.0975952148437,297.1499938964844,293.1499938964844,0.2235487997531891,-3392.046875,304.1427307128906,0.9070385694503784,0.3068997263908386,0.2151964604854583,293.1174621582031,297.1499938964844,293.1499938964844,0.3213983476161957,-6128.7373046875,304.1190795898437,0.9990000128746032,0.4595166146755218,0.3895275294780731,293.1139831542969,297.1499938964844,293.1499938964844,0.0042147864587605,-1585.0396728515625,296.7386779785156,0.4858430325984955,0.050000000745058,0.2325600683689117,291.1023864746094,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.10089111328125,1.0,0.2788079082965851,0.6190208792686462,0.6190208792686462,1.0,1.0,-1.3025805950164795,0.5091484785079956,0.7934321165084839,0.2000705897808075,0.0,0.0,0.7098122835159302,52.5343017578125,64.0,-23.46289825439453,-15675.494140625,241.9018402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.123046875,18000.0,0.0,0.0,0.35182785987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638088703155518,0.8638174533843994,-8.566525139031e-06,0.0,0.0003570605476852,0.0,0.0,90.48992919921876,0.0,0.0,0.0,0.5128287672996521,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.147909477353096,-3138.1572265625,304.14532470703125,0.8141742944717407,0.2200961410999298,0.1990501284599304,292.7182006835937,297.1499938964844,293.1499938964844,0.0117423217743635,-706.9423828125,303.0057373046875,0.4858430325984955,0.050000000745058,0.0490263849496841,293.0975952148437,297.1499938964844,293.1499938964844,0.2235487997531891,-3392.046875,304.1427307128906,0.9070385694503784,0.3068997263908386,0.2151964604854583,293.1174621582031,297.1499938964844,293.1499938964844,0.3213983476161957,-6128.7373046875,304.1190795898437,0.9990000128746032,0.4595166146755218,0.3895275294780731,293.1139831542969,297.1499938964844,293.1499938964844,0.0042147864587605,-1585.0396728515625,296.7386779785156,0.4858430325984955,0.050000000745058,0.2325600683689117,291.1023864746094,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.10089111328125,1.0,0.2788079082965851,0.6190208792686462,0.6190208792686462,1.0,1.0,-1.3025805950164795,0.5091484785079956,0.7934321165084839,0.2000705897808075,0.0,0.0,0.7098122835159302,52.5343017578125,64.0,-23.46289825439453,-15675.494140625,241.9018402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.123046875,18000.0,0.0,0.0,0.35182785987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638088703155518,0.8638174533843994,-8.566525139031e-06,0.0,0.0003570605476852,0.0,0.0,90.48992919921876,0.0,0.0,0.0,0.5128287672996521,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.1489315778017044,-3155.769775390625,304.1451721191406,0.8087630271911621,0.2209896296262741,0.1999267488718032,292.7140197753906,297.1499938964844,293.1499938964844,0.0121273081749677,-718.5770874023438,303.1663513183594,0.4816533029079437,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251013666391372,-3410.956787109375,304.142578125,0.9005677700042725,0.3081656396389007,0.2161365002393722,293.1424255371094,297.1499938964844,293.1499938964844,0.3317785859107971,-6287.23095703125,304.11212158203125,0.9990000128746032,0.4552865922451019,0.3993278741836548,293.1107177734375,297.1499938964844,293.1499938964844,0.0042423508130013,-1595.7806396484375,296.75128173828125,0.4816533029079437,0.050000000745058,0.2329465001821518,291.08648681640625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.08514404296875,1.0,0.2832927405834198,0.616481363773346,0.616481363773346,1.0,1.0,-1.317086696624756,0.5140227675437927,0.8030639290809631,0.2019409090280532,0.0,0.0,0.7193599939346313,54.824485778808594,52.0,-22.111555099487305,-15833.3271484375,252.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,308.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.89453125,18000.0,0.0,0.0,0.3537622988224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828043341636658,0.882813036441803,-8.756636816542596e-06,0.0,0.0003590237465687,0.0,0.0,95.06515502929688,0.0,0.0,0.0,0.5210888981819153,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.1489315778017044,-3155.769775390625,304.1451721191406,0.8087630271911621,0.2209896296262741,0.1999267488718032,292.7140197753906,297.1499938964844,293.1499938964844,0.0121273081749677,-718.5770874023438,303.1663513183594,0.4816533029079437,0.050000000745058,0.0491078495979309,293.097900390625,297.1499938964844,293.1499938964844,0.2251013666391372,-3410.956787109375,304.142578125,0.9005677700042725,0.3081656396389007,0.2161365002393722,293.1424255371094,297.1499938964844,293.1499938964844,0.3317785859107971,-6287.23095703125,304.11212158203125,0.9990000128746032,0.4552865922451019,0.3993278741836548,293.1107177734375,297.1499938964844,293.1499938964844,0.0042423508130013,-1595.7806396484375,296.75128173828125,0.4816533029079437,0.050000000745058,0.2329465001821518,291.08648681640625,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.08514404296875,1.0,0.2832927405834198,0.616481363773346,0.616481363773346,1.0,1.0,-1.317086696624756,0.5140227675437927,0.8030639290809631,0.2019409090280532,0.0,0.0,0.7193599939346313,54.824485778808594,52.0,-22.111555099487305,-15833.3271484375,252.5720672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353576660156,308.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.89453125,18000.0,0.0,0.0,0.3537622988224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828043341636658,0.882813036441803,-8.756636816542596e-06,0.0,0.0003590237465687,0.0,0.0,95.06515502929688,0.0,0.0,0.0,0.5210888981819153,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496751010417938,-3168.241455078125,304.14556884765625,0.8114361763000488,0.2219412177801132,0.2007424980401992,292.71075439453125,297.1499938964844,293.1499938964844,0.0124692553654313,-727.7528076171875,303.3274230957031,0.4826718866825104,0.050000000745058,0.0490879006683826,293.0979309082031,297.1499938964844,293.1499938964844,0.2262506335973739,-3424.594482421875,304.1431884765625,0.9036917686462402,0.3094807863235473,0.217024952173233,293.16192626953125,297.1499938964844,293.1499938964844,0.3302037417888641,-6256.787109375,304.12799072265625,0.9990000128746032,0.4514884352684021,0.3969555497169494,293.1071472167969,297.1499938964844,293.1499938964844,0.0042613404802978,-1602.35888671875,296.7752380371094,0.4826718866825104,0.050000000745058,0.2328518778085708,291.08697509765625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.0891418457031,1.0,0.2820383608341217,0.6146329045295715,0.6146329045295715,1.0,1.0,-1.3161578178405762,0.51263427734375,0.8035234808921814,0.2006919085979461,0.0,0.0,0.7282074093818665,54.30411911010742,40.0,6.558316707611084,-15884.1552734375,251.0448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17784.677734375,18000.0,0.0,0.0,0.3561749458312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041900634765624,0.9041990637779236,-8.986620741779916e-06,0.0,0.0003614722809288,0.0,0.0,100.5083465576172,0.0,0.0,0.0,0.530428409576416,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496751010417938,-3168.241455078125,304.14556884765625,0.8114361763000488,0.2219412177801132,0.2007424980401992,292.71075439453125,297.1499938964844,293.1499938964844,0.0124692553654313,-727.7528076171875,303.3274230957031,0.4826718866825104,0.050000000745058,0.0490879006683826,293.0979309082031,297.1499938964844,293.1499938964844,0.2262506335973739,-3424.594482421875,304.1431884765625,0.9036917686462402,0.3094807863235473,0.217024952173233,293.16192626953125,297.1499938964844,293.1499938964844,0.3302037417888641,-6256.787109375,304.12799072265625,0.9990000128746032,0.4514884352684021,0.3969555497169494,293.1071472167969,297.1499938964844,293.1499938964844,0.0042613404802978,-1602.35888671875,296.7752380371094,0.4826718866825104,0.050000000745058,0.2328518778085708,291.08697509765625,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.0891418457031,1.0,0.2820383608341217,0.6146329045295715,0.6146329045295715,1.0,1.0,-1.3161578178405762,0.51263427734375,0.8035234808921814,0.2006919085979461,0.0,0.0,0.7282074093818665,54.30411911010742,40.0,6.558316707611084,-15884.1552734375,251.0448760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17784.677734375,18000.0,0.0,0.0,0.3561749458312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9041900634765624,0.9041990637779236,-8.986620741779916e-06,0.0,0.0003614722809288,0.0,0.0,100.5083465576172,0.0,0.0,0.0,0.530428409576416,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1498467475175857,-3170.79052734375,304.14605712890625,0.815567135810852,0.2224416434764862,0.2011412382125854,292.708984375,297.1499938964844,293.1499938964844,0.0126161742955446,-731.03564453125,303.4096069335937,0.4849935472011566,0.050000000745058,0.0490427203476429,293.09783935546875,297.1499938964844,293.1499938964844,0.2265190333127975,-3427.448974609375,304.1439208984375,0.9088053703308104,0.3101565837860107,0.217458039522171,293.1629333496094,297.1499938964844,293.1499938964844,0.3248092532157898,-6170.185546875,304.141845703125,0.9990000128746032,0.4511299729347229,0.3915199935436249,293.1053161621094,297.1499938964844,293.1499938964844,0.004265097901225,-1602.7154541015625,296.7962341308594,0.4849935472011566,0.050000000745058,0.2326375395059585,291.10223388671875,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.10552978515625,291.1057434082031,1.0,0.2797200083732605,0.6139907836914062,0.6139907836914062,1.0,1.0,-1.310322880744934,0.509820818901062,0.8005020618438721,0.1989680379629135,0.0,0.0,0.7298998236656189,53.06598663330078,40.0,27.2947006225586,-15860.44921875,246.03091430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70635986328125,308.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.990234375,18000.0,0.0,0.0,0.3573653697967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115411639213562,0.911550223827362,-9.079503797693178e-06,0.0,0.0003626804100349,0.0,0.0,102.53494262695312,0.0,0.0,0.0,0.5336859226226807,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499325782060623,-3171.775146484375,304.1466369628906,0.8212444186210632,0.2229564040899276,0.2015358805656433,292.706787109375,297.1499938964844,293.1499938964844,0.0127543760463595,-733.7806396484375,303.4933776855469,0.4883113801479339,0.050000000745058,0.0489792078733444,293.09771728515625,297.1499938964844,293.1499938964844,0.226653516292572,-3428.59619140625,304.1448059082031,0.9163423776626588,0.3108426928520202,0.2178849875926971,293.1571350097656,297.1499938964844,293.1499938964844,0.3169060349464416,-6044.87158203125,304.1576843261719,0.9990000128746032,0.4521006345748901,0.3837484121322632,293.1034851074219,297.1499938964844,293.1499938964844,0.0042661214247345,-1601.7291259765625,296.821044921875,0.4883113801479339,0.050000000745058,0.2323362827301025,291.123779296875,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10369873046875,291.1283264160156,1.0,0.2764288187026977,0.6135227680206299,0.6135227680206299,1.0,1.0,-1.3015447854995728,0.5058602094650269,0.7956845164299011,0.1966664642095565,0.0,0.0,0.7295169830322266,51.31753921508789,43.0,46.012939453125,-15805.041015625,238.8158569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6907043457031,308.5614929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17912.421875,18000.0,0.0,0.0,0.3584278523921966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150186777114868,0.9150278568267822,-9.135134860116524e-06,0.0,0.0003637587069533,0.0,0.0,103.59867095947266,0.0,0.0,0.0,0.535270631313324,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501740217208862,-3175.04736328125,304.1473083496094,0.8281897902488708,0.223975270986557,0.2023872584104538,292.700927734375,297.1499938964844,293.1499938964844,0.0130753852427005,-740.4453125,303.6651611328125,0.4920605719089508,0.050000000745058,0.0489098913967609,293.0975646972656,297.1499938964844,293.1499938964844,0.2269906252622604,-3431.871826171875,304.1459350585937,0.9259516596794128,0.3121992647647857,0.218781515955925,293.1336364746094,297.1499938964844,293.1499938964844,0.30731862783432,-5894.8369140625,304.1705627441406,0.9990000128746032,0.4566651284694671,0.3750801682472229,293.1000671386719,297.1499938964844,293.1499938964844,0.0042716092430055,-1601.12451171875,296.87078857421875,0.4920605719089508,0.050000000745058,0.2320074588060379,291.1666259765625,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1692810058594,1.0,0.2733643651008606,0.6123052835464478,0.6123052835464478,1.0,1.0,-1.2927528619766235,0.5015591979026794,0.7911937236785889,0.19380684196949,0.0,0.0,0.7241705656051636,49.41796875,46.0,49.01156234741211,-15727.8515625,231.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,308.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.15234375,18000.0,0.0,0.0,0.3600147366523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097815155982972,0.9097906351089478,-9.113224223256113e-06,0.0,0.0003653691965155,0.0,0.0,102.50916290283205,0.0,0.0,0.0,0.5331392884254456,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501740217208862,-3175.04736328125,304.1473083496094,0.8281897902488708,0.223975270986557,0.2023872584104538,292.700927734375,297.1499938964844,293.1499938964844,0.0130753852427005,-740.4453125,303.6651611328125,0.4920605719089508,0.050000000745058,0.0489098913967609,293.0975646972656,297.1499938964844,293.1499938964844,0.2269906252622604,-3431.871826171875,304.1459350585937,0.9259516596794128,0.3121992647647857,0.218781515955925,293.1336364746094,297.1499938964844,293.1499938964844,0.30731862783432,-5894.8369140625,304.1705627441406,0.9990000128746032,0.4566651284694671,0.3750801682472229,293.1000671386719,297.1499938964844,293.1499938964844,0.0042716092430055,-1601.12451171875,296.87078857421875,0.4920605719089508,0.050000000745058,0.2320074588060379,291.1666259765625,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1692810058594,1.0,0.2733643651008606,0.6123052835464478,0.6123052835464478,1.0,1.0,-1.2927528619766235,0.5015591979026794,0.7911937236785889,0.19380684196949,0.0,0.0,0.7241705656051636,49.41796875,46.0,49.01156234741211,-15727.8515625,231.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71319580078125,308.5819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18072.15234375,18000.0,0.0,0.0,0.3600147366523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097815155982972,0.9097906351089478,-9.113224223256113e-06,0.0,0.0003653691965155,0.0,0.0,102.50916290283205,0.0,0.0,0.0,0.5331392884254456,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507495641708374,-3184.507568359375,304.1472473144531,0.8319704532623291,0.2249908447265625,0.2032685577869415,292.694091796875,297.1499938964844,293.1499938964844,0.0134677188470959,-749.296142578125,303.8399353027344,0.4937554895877838,0.050000000745058,0.0488796271383762,293.097412109375,297.1499938964844,293.1499938964844,0.2278189212083816,-3441.596435546875,304.1458740234375,0.9311994314193726,0.3135551810264587,0.2197016775608062,293.1092224121094,297.1499938964844,293.1499938964844,0.3028323948383331,-5826.54052734375,304.17095947265625,0.9990000128746032,0.4620360434055328,0.3712330460548401,293.0966491699219,297.1499938964844,293.1499938964844,0.0042861276306211,-1605.1597900390625,296.9078369140625,0.4937554895877838,0.050000000745058,0.2318639010190963,291.18505859375,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.09686279296875,291.1859741210937,1.0,0.2721338272094726,0.6108553409576416,0.6108553409576416,1.0,1.0,-1.2900863885879517,0.4997056722640991,0.7903807163238525,0.1922265440225601,0.0,0.0,0.7180555462837219,48.60473251342773,49.0,27.52865028381348,-15684.7255859375,228.5862731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.751953125,18000.0,0.0,0.0,0.3609318435192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975490927696228,0.8975580930709839,-8.991999493446201e-06,0.0,0.0003662999370135,0.0,0.0,99.42376708984376,0.0,0.0,0.0,0.527860164642334,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507495641708374,-3184.507568359375,304.1472473144531,0.8319704532623291,0.2249908447265625,0.2032685577869415,292.694091796875,297.1499938964844,293.1499938964844,0.0134677188470959,-749.296142578125,303.8399353027344,0.4937554895877838,0.050000000745058,0.0488796271383762,293.097412109375,297.1499938964844,293.1499938964844,0.2278189212083816,-3441.596435546875,304.1458740234375,0.9311994314193726,0.3135551810264587,0.2197016775608062,293.1092224121094,297.1499938964844,293.1499938964844,0.3028323948383331,-5826.54052734375,304.17095947265625,0.9990000128746032,0.4620360434055328,0.3712330460548401,293.0966491699219,297.1499938964844,293.1499938964844,0.0042861276306211,-1605.1597900390625,296.9078369140625,0.4937554895877838,0.050000000745058,0.2318639010190963,291.18505859375,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.09686279296875,291.1859741210937,1.0,0.2721338272094726,0.6108553409576416,0.6108553409576416,1.0,1.0,-1.2900863885879517,0.4997056722640991,0.7903807163238525,0.1922265440225601,0.0,0.0,0.7180555462837219,48.60473251342773,49.0,27.52865028381348,-15684.7255859375,228.5862731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,308.6075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18129.751953125,18000.0,0.0,0.0,0.3609318435192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975490927696228,0.8975580930709839,-8.991999493446201e-06,0.0,0.0003662999370135,0.0,0.0,99.42376708984376,0.0,0.0,0.0,0.527860164642334,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515586525201797,-3198.230712890625,304.1468200683594,0.8333475589752197,0.2260078489780426,0.2041771709918975,292.6872253417969,297.1499938964844,293.1499938964844,0.0139184156432747,-759.597412109375,304.0163879394531,0.4938956797122955,0.050000000745058,0.0488771498203277,293.0972595214844,297.1499938964844,293.1499938964844,0.2289943993091583,-3455.79296875,304.1452941894531,0.9330615401268004,0.3149168789386749,0.2206459939479828,293.09051513671875,297.1499938964844,293.1499938964844,0.3021277487277984,-5818.15576171875,304.1650390625,0.9990000128746032,0.4668810963630676,0.37091726064682,293.0930480957031,297.1499938964844,293.1499938964844,0.0043077766895294,-1612.6597900390625,296.9374694824219,0.4938956797122955,0.050000000745058,0.2318521440029144,291.1872863769531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.18682861328125,1.0,0.272379606962204,0.6091706156730652,0.6091706156730652,1.0,1.0,-1.29191255569458,0.4996107220649719,0.7923018932342529,0.1915132850408554,0.0,0.0,0.7127870321273804,48.565162658691406,52.0,5.944236278533936,-15680.5302734375,229.17010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,308.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.970703125,18000.0,0.0,0.0,0.3613052368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848814368247986,0.8848903179168701,-8.854710358718876e-06,0.0,0.0003666788979899,0.0,0.0,96.19351959228516,0.0,0.0,0.0,0.5223279595375061,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515586525201797,-3198.230712890625,304.1468200683594,0.8333475589752197,0.2260078489780426,0.2041771709918975,292.6872253417969,297.1499938964844,293.1499938964844,0.0139184156432747,-759.597412109375,304.0163879394531,0.4938956797122955,0.050000000745058,0.0488771498203277,293.0972595214844,297.1499938964844,293.1499938964844,0.2289943993091583,-3455.79296875,304.1452941894531,0.9330615401268004,0.3149168789386749,0.2206459939479828,293.09051513671875,297.1499938964844,293.1499938964844,0.3021277487277984,-5818.15576171875,304.1650390625,0.9990000128746032,0.4668810963630676,0.37091726064682,293.0930480957031,297.1499938964844,293.1499938964844,0.0043077766895294,-1612.6597900390625,296.9374694824219,0.4938956797122955,0.050000000745058,0.2318521440029144,291.1872863769531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.18682861328125,1.0,0.272379606962204,0.6091706156730652,0.6091706156730652,1.0,1.0,-1.29191255569458,0.4996107220649719,0.7923018932342529,0.1915132850408554,0.0,0.0,0.7127870321273804,48.565162658691406,52.0,5.944236278533936,-15680.5302734375,229.17010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,308.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.970703125,18000.0,0.0,0.0,0.3613052368164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848814368247986,0.8848903179168701,-8.854710358718876e-06,0.0,0.0003666788979899,0.0,0.0,96.19351959228516,0.0,0.0,0.0,0.5223279595375061,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525399684906005,-3215.0537109375,304.146240234375,0.8329966068267822,0.2270243912935257,0.2051051408052444,292.6807556152344,297.1499938964844,293.1499938964844,0.0146759543567895,-780.267333984375,304.1473693847656,0.4960668981075287,0.0533840097486972,0.0497770793735981,293.0971374511719,297.1499938964844,293.1499938964844,0.23042893409729,-3473.263671875,304.1444702148437,0.9325050115585328,0.3162815868854522,0.2216079533100128,293.07989501953125,297.1499938964844,293.1499938964844,0.3042081892490387,-5853.14599609375,304.1566162109375,0.9990000128746032,0.4705594182014465,0.3731071054935455,293.0892333984375,297.1499938964844,293.1499938964844,0.0043350495398044,-1622.815185546875,296.96246337890625,0.4929267764091491,0.050000000745058,0.2319335341453552,291.1778564453125,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0894470214844,291.1765441894531,1.0,0.2738173902034759,0.6072407960891724,0.6072407960891724,1.0,1.0,-1.2979837656021118,0.5011635422706604,0.7968202233314514,0.191577062010765,0.0,0.0,0.7096112370491028,49.08861541748047,55.0,-10.84694004058838,-15719.6123046875,232.5639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.416015625,18000.0,0.0,0.0,0.3613393008708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754393458366394,0.8754481077194214,-8.74528632266447e-06,0.0,0.0003667134442366,0.0,0.0,93.77015686035156,0.0,0.0,0.0,0.5181760787963867,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525399684906005,-3215.0537109375,304.146240234375,0.8329966068267822,0.2270243912935257,0.2051051408052444,292.6807556152344,297.1499938964844,293.1499938964844,0.0146759543567895,-780.267333984375,304.1473693847656,0.4960668981075287,0.0533840097486972,0.0497770793735981,293.0971374511719,297.1499938964844,293.1499938964844,0.23042893409729,-3473.263671875,304.1444702148437,0.9325050115585328,0.3162815868854522,0.2216079533100128,293.07989501953125,297.1499938964844,293.1499938964844,0.3042081892490387,-5853.14599609375,304.1566162109375,0.9990000128746032,0.4705594182014465,0.3731071054935455,293.0892333984375,297.1499938964844,293.1499938964844,0.0043350495398044,-1622.815185546875,296.96246337890625,0.4929267764091491,0.050000000745058,0.2319335341453552,291.1778564453125,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.0894470214844,291.1765441894531,1.0,0.2738173902034759,0.6072407960891724,0.6072407960891724,1.0,1.0,-1.2979837656021118,0.5011635422706604,0.7968202233314514,0.191577062010765,0.0,0.0,0.7096112370491028,49.08861541748047,55.0,-10.84694004058838,-15719.6123046875,232.5639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.416015625,18000.0,0.0,0.0,0.3613393008708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754393458366394,0.8754481077194214,-8.74528632266447e-06,0.0,0.0003667134442366,0.0,0.0,93.77015686035156,0.0,0.0,0.0,0.5181760787963867,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531018018722534,-3224.76220703125,304.1459045410156,0.8332977294921875,0.2275281250476837,0.2055602818727493,292.6805419921875,297.1499938964844,293.1499938964844,0.0176432356238365,-861.5859985351562,304.1424255371094,0.5141774415969849,0.0593741796910762,0.0549416989088058,293.0970764160156,297.1499938964844,293.1499938964844,0.2312591969966888,-3483.437255859375,304.1439514160156,0.9328972101211548,0.3169595897197723,0.2220825105905532,293.07672119140625,297.1499938964844,293.1499938964844,0.3047975897789001,-5863.140625,304.1543273925781,0.9990000128746032,0.4720684587955475,0.3735015392303467,293.0873718261719,297.1499938964844,293.1499938964844,0.0043490533716976,-1628.36279296875,296.9723815917969,0.4927529394626617,0.050000000745058,0.2319480627775192,291.167724609375,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1650695800781,1.0,0.2750060558319092,0.6060491800308228,0.6060491800308228,1.0,1.0,-1.3057880401611328,0.5038138031959534,0.8019742369651794,0.1925358474254608,0.0,0.0,0.709404706954956,49.28578186035156,55.0,-23.529260635375977,-15778.4580078125,235.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,308.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6875,18000.0,0.0,0.0,0.3613376915454864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728082776069641,0.8728169798851013,-8.710178917681333e-06,0.0,0.0003667118144221,0.0,0.0,93.0647430419922,0.0,0.0,0.0,0.5170154571533203,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537538468837738,-3236.101318359375,304.1454467773437,0.8331770300865173,0.2280378192663192,0.2060215920209884,292.68438720703125,297.1499938964844,293.1499938964844,0.0211476515978574,-944.9446411132812,304.137451171875,0.5325799584388733,0.0645666494965553,0.0602009408175945,293.0970153808594,297.1499938964844,293.1499938964844,0.232224553823471,-3495.324951171875,304.143310546875,0.9326974749565125,0.317643254995346,0.2225616127252578,293.07427978515625,297.1499938964844,293.1499938964844,0.3061493933200836,-5885.189453125,304.15106201171875,0.9990000128746032,0.4734754860401153,0.3745137453079223,293.0856018066406,297.1499938964844,293.1499938964844,0.0043649245053529,-1634.9405517578125,296.978759765625,0.4923081696033478,0.050000000745058,0.2319856733083725,291.151123046875,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0858154296875,291.1478271484375,1.0,0.276463896036148,0.6047952771186829,0.6047952771186829,1.0,1.0,-1.3144898414611816,0.5067917704582214,0.8076980710029602,0.1936627626419067,0.0,0.0,0.7109700441360474,49.62179183959961,58.0,-35.837135314941406,-15851.1220703125,239.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,308.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.3614125847816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729930520057678,0.873001754283905,-8.699734280526172e-06,0.0,0.0003667878336273,0.0,0.0,93.01203155517578,0.0,0.0,0.0,0.5170717835426331,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1550992876291275,-3259.416259765625,304.1447448730469,0.8314979672431946,0.229066714644432,0.2069722712039947,292.6982421875,297.1499938964844,293.1499938964844,0.0279979947954416,-1088.8763427734375,304.1303405761719,0.5614361763000488,0.0735678002238273,0.0691515728831291,293.09686279296875,297.1499938964844,293.1499938964844,0.2342105656862259,-3519.67236328125,304.1422424316406,0.9302732944488524,0.3190197944641113,0.2235413789749145,293.0735168457031,297.1499938964844,293.1499938964844,0.3110051453113556,-5962.54931640625,304.142578125,0.9990000128746032,0.4755606949329376,0.3786880075931549,293.082763671875,297.1499938964844,293.1499938964844,0.0043987799435853,-1648.8712158203125,296.99005126953125,0.4904894232749939,0.050000000745058,0.2321424186229705,291.1167297363281,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0829162597656,291.11383056640625,1.0,0.2800240814685821,0.6021993160247803,0.6021993160247803,1.0,1.0,-1.332749605178833,0.5130314826965332,0.819718062877655,0.1960208863019943,0.0,0.0,0.7177548408508301,50.7456169128418,61.0,-43.62189865112305,-16027.369140625,249.47610473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,308.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.576171875,18000.0,0.0,0.0,0.3619670867919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826618194580078,0.8826706409454346,-8.775390597293153e-06,0.0,0.000367350585293,0.0,0.0,95.19180297851562,0.0,0.0,0.0,0.5211659669876099,4.0,0.0,1.0
