time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1550992876291275,-3259.416259765625,304.1447448730469,0.8314979672431946,0.229066714644432,0.2069722712039947,292.6982421875,297.1499938964844,293.1499938964844,0.0279979947954416,-1088.8763427734375,304.1303405761719,0.5614361763000488,0.0735678002238273,0.0691515728831291,293.09686279296875,297.1499938964844,293.1499938964844,0.2342105656862259,-3519.67236328125,304.1422424316406,0.9302732944488524,0.3190197944641113,0.2235413789749145,293.0735168457031,297.1499938964844,293.1499938964844,0.3110051453113556,-5962.54931640625,304.142578125,0.9990000128746032,0.4755606949329376,0.3786880075931549,293.082763671875,297.1499938964844,293.1499938964844,0.0043987799435853,-1648.8712158203125,296.99005126953125,0.4904894232749939,0.050000000745058,0.2321424186229705,291.1167297363281,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0829162597656,291.11383056640625,1.0,0.2800240814685821,0.6021993160247803,0.6021993160247803,1.0,1.0,-1.332749605178833,0.5130314826965332,0.819718062877655,0.1960208863019943,0.0,0.0,0.7177548408508301,50.7456169128418,61.0,-43.62189865112305,-16027.369140625,249.47610473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01397705078125,308.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.576171875,18000.0,0.0,0.0,0.3619670867919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826618194580078,0.8826706409454346,-8.775390597293153e-06,0.0,0.000367350585293,0.0,0.0,95.19180297851562,0.0,0.0,0.0,0.5211659669876099,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1564177572727203,-3282.11328125,304.144287109375,0.828477680683136,0.2300955504179,0.2079418748617172,292.7151184082031,297.1499938964844,293.1499938964844,0.034872580319643,-1210.3074951171875,304.1256103515625,0.5825244784355164,0.0815914273262023,0.0769861936569213,293.0967102050781,297.1499938964844,293.1499938964844,0.2361504584550857,-3543.278076171875,304.1416015625,0.925951600074768,0.3203940093517303,0.2245346456766128,293.0795288085937,297.1499938964844,293.1499938964844,0.3179145157337188,-6070.7900390625,304.133544921875,0.9990000128746032,0.4762946963310241,0.3849433958530426,293.08087158203125,297.1499938964844,293.1499938964844,0.0044322162866592,-1662.408935546875,297.002197265625,0.4877985715866089,0.050000000745058,0.2323808223009109,291.0865478515625,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08404541015625,1.0,0.2842699885368347,0.5995254516601562,0.5995254516601562,1.0,1.0,-1.3523049354553225,0.5197335481643677,0.8325713872909546,0.1985742151737213,0.0,0.0,0.728268563747406,52.330814361572266,64.0,-41.72878646850586,-16229.4287109375,260.8186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,308.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17786.998046875,18000.0,0.0,0.0,0.363278329372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016798734664916,0.901688814163208,-8.959617844084278e-06,0.0,0.0003686813288368,0.0,0.0,99.8601303100586,0.0,0.0,0.0,0.5294358134269714,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1564177572727203,-3282.11328125,304.144287109375,0.828477680683136,0.2300955504179,0.2079418748617172,292.7151184082031,297.1499938964844,293.1499938964844,0.034872580319643,-1210.3074951171875,304.1256103515625,0.5825244784355164,0.0815914273262023,0.0769861936569213,293.0967102050781,297.1499938964844,293.1499938964844,0.2361504584550857,-3543.278076171875,304.1416015625,0.925951600074768,0.3203940093517303,0.2245346456766128,293.0795288085937,297.1499938964844,293.1499938964844,0.3179145157337188,-6070.7900390625,304.133544921875,0.9990000128746032,0.4762946963310241,0.3849433958530426,293.08087158203125,297.1499938964844,293.1499938964844,0.0044322162866592,-1662.408935546875,297.002197265625,0.4877985715866089,0.050000000745058,0.2323808223009109,291.0865478515625,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08404541015625,1.0,0.2842699885368347,0.5995254516601562,0.5995254516601562,1.0,1.0,-1.3523049354553225,0.5197335481643677,0.8325713872909546,0.1985742151737213,0.0,0.0,0.728268563747406,52.330814361572266,64.0,-41.72878646850586,-16229.4287109375,260.8186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,308.6455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17786.998046875,18000.0,0.0,0.0,0.363278329372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016798734664916,0.901688814163208,-8.959617844084278e-06,0.0,0.0003686813288368,0.0,0.0,99.8601303100586,0.0,0.0,0.0,0.5294358134269714,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577117294073104,-3304.271240234375,304.14404296875,0.8245795369148254,0.2311215102672577,0.2089212983846664,292.73291015625,297.1499938964844,293.1499938964844,0.0418647825717926,-1329.464111328125,304.1222229003906,0.5983673334121704,0.0890028029680252,0.0842003896832466,293.0966186523437,297.1499938964844,293.1499938964844,0.2380481660366058,-3566.236572265625,304.1412353515625,0.9204112887382508,0.3217614889144897,0.2255330681800842,293.0922241210937,297.1499938964844,293.1499938964844,0.3263567984104156,-6201.33251953125,304.125,0.9990000128746032,0.4755175411701202,0.3926723301410675,293.0798034667969,297.1499938964844,293.1499938964844,0.004465221427381,-1675.60595703125,297.0146484375,0.4845006465911865,0.050000000745058,0.2326809018850326,291.05963134765625,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.05743408203125,1.0,0.2890293002128601,0.5968104600906372,0.5968104600906372,1.0,1.0,-1.3729766607284546,0.5268401503562927,0.8461365699768066,0.2013052552938461,0.0,0.0,0.7421489357948303,54.26889419555664,67.0,-37.85982894897461,-16448.6328125,273.7285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,308.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.408203125,18000.0,0.0,0.0,0.3655209839344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284660816192628,0.9284753203392028,-9.23840343602933e-06,0.0,0.0003709573065862,0.0,0.0,106.82645416259766,0.0,0.0,0.0,0.5412535071372986,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577117294073104,-3304.271240234375,304.14404296875,0.8245795369148254,0.2311215102672577,0.2089212983846664,292.73291015625,297.1499938964844,293.1499938964844,0.0418647825717926,-1329.464111328125,304.1222229003906,0.5983673334121704,0.0890028029680252,0.0842003896832466,293.0966186523437,297.1499938964844,293.1499938964844,0.2380481660366058,-3566.236572265625,304.1412353515625,0.9204112887382508,0.3217614889144897,0.2255330681800842,293.0922241210937,297.1499938964844,293.1499938964844,0.3263567984104156,-6201.33251953125,304.125,0.9990000128746032,0.4755175411701202,0.3926723301410675,293.0798034667969,297.1499938964844,293.1499938964844,0.004465221427381,-1675.60595703125,297.0146484375,0.4845006465911865,0.050000000745058,0.2326809018850326,291.05963134765625,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.05743408203125,1.0,0.2890293002128601,0.5968104600906372,0.5968104600906372,1.0,1.0,-1.3729766607284546,0.5268401503562927,0.8461365699768066,0.2013052552938461,0.0,0.0,0.7421489357948303,54.26889419555664,67.0,-37.85982894897461,-16448.6328125,273.7285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,308.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.408203125,18000.0,0.0,0.0,0.3655209839344024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284660816192628,0.9284753203392028,-9.23840343602933e-06,0.0,0.0003709573065862,0.0,0.0,106.82645416259766,0.0,0.0,0.0,0.5412535071372986,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589820981025695,-3325.92578125,304.1439208984375,0.8200860619544983,0.2321450263261795,0.2099083513021469,292.75115966796875,297.1499938964844,293.1499938964844,0.0481212586164474,-1437.8143310546875,304.12109375,0.6103233098983765,0.095869705080986,0.0909029319882392,293.0965881347656,297.1499938964844,293.1499938964844,0.239904373884201,-3588.583984375,304.1410827636719,0.9141532778739928,0.3231224715709686,0.2265345603227615,293.11090087890625,297.1499938964844,293.1499938964844,0.3359921872615814,-6348.59619140625,304.1173095703125,0.9990000128746032,0.4732087552547455,0.4014969170093536,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979602098464,-1688.5382080078125,297.0275573730469,0.4807153344154358,0.050000000745058,0.2330309003591537,291.0355529785156,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.0336303710937,1.0,0.2941652238368988,0.594082772731781,0.594082772731781,1.0,1.0,-1.3944227695465088,0.5342217087745667,0.8602010011672974,0.2041555792093277,0.0,0.0,0.7590453028678894,56.49234008789063,70.0,-33.9185676574707,-16679.03125,287.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66278076171875,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17630.458984375,18000.0,0.0,0.0,0.3687788844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961889922618866,0.9618995189666748,-9.605584637029096e-06,0.0,0.0003742637054529,0.0,0.0,116.08139038085938,0.0,0.0,0.0,0.5561842322349548,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589820981025695,-3325.92578125,304.1439208984375,0.8200860619544983,0.2321450263261795,0.2099083513021469,292.75115966796875,297.1499938964844,293.1499938964844,0.0481212586164474,-1437.8143310546875,304.12109375,0.6103233098983765,0.095869705080986,0.0909029319882392,293.0965881347656,297.1499938964844,293.1499938964844,0.239904373884201,-3588.583984375,304.1410827636719,0.9141532778739928,0.3231224715709686,0.2265345603227615,293.11090087890625,297.1499938964844,293.1499938964844,0.3359921872615814,-6348.59619140625,304.1173095703125,0.9990000128746032,0.4732087552547455,0.4014969170093536,293.0792541503906,297.1499938964844,293.1499938964844,0.0044979602098464,-1688.5382080078125,297.0275573730469,0.4807153344154358,0.050000000745058,0.2330309003591537,291.0355529785156,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.07928466796875,291.0336303710937,1.0,0.2941652238368988,0.594082772731781,0.594082772731781,1.0,1.0,-1.3944227695465088,0.5342217087745667,0.8602010011672974,0.2041555792093277,0.0,0.0,0.7590453028678894,56.49234008789063,70.0,-33.9185676574707,-16679.03125,287.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66278076171875,308.51678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17630.458984375,18000.0,0.0,0.0,0.3687788844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961889922618866,0.9618995189666748,-9.605584637029096e-06,0.0,0.0003742637054529,0.0,0.0,116.08139038085938,0.0,0.0,0.0,0.5561842322349548,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1596089750528335,-3336.57861328125,304.1438903808594,0.8176741600036621,0.2326559424400329,0.2104043066501617,292.7604675292969,297.1499938964844,293.1499938964844,0.0510449782013893,-1489.0196533203125,304.1210327148437,0.6150598526000977,0.0990927070379257,0.0940610989928245,293.0965881347656,297.1499938964844,293.1499938964844,0.2408177256584167,-3599.545166015625,304.1410217285156,0.910893738269806,0.3238007724285126,0.2270362079143524,293.1221923828125,297.1499938964844,293.1499938964844,0.3411759734153747,-6427.17333984375,304.11383056640625,0.9990000128746032,0.4714852571487427,0.4062314927577972,293.0791320800781,297.1499938964844,293.1499938964844,0.0045143472962081,-1694.9512939453125,297.0343017578125,0.4786507487297058,0.050000000745058,0.2332219183444976,291.02447509765625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791320800781,291.0226745605469,1.0,0.2968383133411407,0.5927213430404663,0.5927213430404663,1.0,1.0,-1.405324101448059,0.5379722714424133,0.867351770401001,0.2056052684783935,0.0,0.0,0.7685287594795227,57.69496154785156,70.0,-32.06990432739258,-16796.98046875,295.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5683288574219,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17598.078125,18000.0,0.0,0.0,0.3707928657531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807376265525818,0.9807474613189696,-9.820600098464638e-06,0.0,0.000376307638362,0.0,0.0,121.57189178466795,0.0,0.0,0.0,0.5646790862083435,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602302193641662,-3347.114990234375,304.14385986328125,0.8151732683181763,0.2331662476062774,0.2109016180038452,292.7699279785156,297.1499938964844,293.1499938964844,0.0538246072828769,-1538.1549072265625,304.1212463378906,0.6190400719642639,0.1021713018417358,0.0970859006047248,293.0965881347656,297.1499938964844,293.1499938964844,0.2417211681604385,-3610.366455078125,304.1410217285156,0.90761798620224,0.3244776725769043,0.2275383323431015,293.1346435546875,297.1499938964844,293.1499938964844,0.3465655148029327,-6508.431640625,304.1106262207031,0.9990000128746032,0.4693930149078369,0.4111409783363342,293.0790100097656,297.1499938964844,293.1499938964844,0.0045307883992791,-1701.3447265625,297.04132080078125,0.4764679670333862,0.050000000745058,0.2334223538637161,291.0140380859375,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790405273437,291.0123596191406,1.0,0.2995645105838775,0.5913647413253784,0.5913647413253784,1.0,1.0,-1.41628897190094,0.5417413115501404,0.8745476603507996,0.2070611715316772,0.0,0.0,0.7786499261856079,58.95070266723633,58.0,-30.2903060913086,-16916.158203125,303.3700561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46844482421875,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17568.751953125,18000.0,0.0,0.0,0.3730562925338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0008037090301514,1.0008137226104736,-1.0055419807031283e-05,0.0,0.0003786046872846,0.0,0.0,127.6351318359375,0.0,0.0,0.0,0.5737760663032532,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611577868461609,-3362.49560546875,304.1444091796875,0.8179118037223816,0.2342397272586822,0.2118254601955413,292.7884826660156,297.1499938964844,293.1499938964844,0.0588137246668338,-1627.3824462890625,304.12255859375,0.6313216686248779,0.1080373078584671,0.1026894971728324,293.0963439941406,297.1499938964844,293.1499938964844,0.2430755347013473,-3626.21533203125,304.1418151855469,0.9110784530639648,0.3258765339851379,0.2284839004278183,293.15203857421875,297.1499938964844,293.1499938964844,0.3449840545654297,-6477.70068359375,304.12701416015625,0.9990000128746032,0.4662121832370758,0.4085991084575653,293.0788269042969,297.1499938964844,293.1499938964844,0.0045518721453845,-1708.775634765625,297.0646667480469,0.477603942155838,0.050000000745058,0.2333177328109741,291.0101928710937,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0810546875,291.0118408203125,1.0,0.2991896867752075,0.589489221572876,0.589489221572876,1.0,1.0,-1.422094702720642,0.5429269075393677,0.8791677355766296,0.2070256173610687,0.0,0.0,0.7980307936668396,58.49190902709961,46.0,-0.5986746549606323,-17039.740234375,304.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2772216796875,308.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.576171875,18000.0,0.0,0.0,0.3780897855758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0422508716583252,1.0422614812850952,-1.056642668118002e-05,0.0,0.0003837130498141,0.0,0.0,140.95492553710938,0.0,0.0,0.0,0.5926668643951416,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611577868461609,-3362.49560546875,304.1444091796875,0.8179118037223816,0.2342397272586822,0.2118254601955413,292.7884826660156,297.1499938964844,293.1499938964844,0.0588137246668338,-1627.3824462890625,304.12255859375,0.6313216686248779,0.1080373078584671,0.1026894971728324,293.0963439941406,297.1499938964844,293.1499938964844,0.2430755347013473,-3626.21533203125,304.1418151855469,0.9110784530639648,0.3258765339851379,0.2284839004278183,293.15203857421875,297.1499938964844,293.1499938964844,0.3449840545654297,-6477.70068359375,304.12701416015625,0.9990000128746032,0.4662121832370758,0.4085991084575653,293.0788269042969,297.1499938964844,293.1499938964844,0.0045518721453845,-1708.775634765625,297.0646667480469,0.477603942155838,0.050000000745058,0.2333177328109741,291.0101928710937,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0810546875,291.0118408203125,1.0,0.2991896867752075,0.589489221572876,0.589489221572876,1.0,1.0,-1.422094702720642,0.5429269075393677,0.8791677355766296,0.2070256173610687,0.0,0.0,0.7980307936668396,58.49190902709961,46.0,-0.5986746549606323,-17039.740234375,304.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2772216796875,308.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.576171875,18000.0,0.0,0.0,0.3780897855758667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0422508716583252,1.0422614812850952,-1.056642668118002e-05,0.0,0.0003837130498141,0.0,0.0,140.95492553710938,0.0,0.0,0.0,0.5926668643951416,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615320295095443,-3367.892333984375,304.1456604003906,0.8275594115257263,0.2353677004575729,0.2127171158790588,292.804931640625,297.1499938964844,293.1499938964844,0.063280738890171,-1708.2830810546875,304.124267578125,0.6486318707466125,0.1138569042086601,0.1080716028809547,293.0959777832031,297.1499938964844,293.1499938964844,0.2435876280069351,-3631.386474609375,304.1437072753906,0.9241983890533448,0.3273132443428039,0.2293935865163803,293.1454162597656,297.1499938964844,293.1499938964844,0.3314070701599121,-6262.9404296875,304.15753173828125,0.9990000128746032,0.4674504995346069,0.3951920568943023,293.0787353515625,297.1499938964844,293.1499938964844,0.0045559690333902,-1707.8692626953125,297.10821533203125,0.4834238886833191,0.050000000745058,0.2327786237001419,291.0442199707031,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0801696777344,291.0484313964844,1.0,0.2944819331169128,0.5883356332778931,0.5883356332778931,1.0,1.0,-1.4139822721481323,0.5387195944786072,0.8752626776695251,0.204372376203537,0.0,0.0,0.8101718425750732,55.47261428833008,49.0,41.94448471069336,-17046.333984375,293.9813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1490783691406,308.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17670.7421875,18000.0,0.0,0.0,0.3831463456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074434757232666,1.074445724487305,-1.1006374734279234e-05,0.0,0.0003888448118232,0.0,0.0,152.251220703125,0.0,0.0,0.0,0.6074983477592468,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615320295095443,-3367.892333984375,304.1456604003906,0.8275594115257263,0.2353677004575729,0.2127171158790588,292.804931640625,297.1499938964844,293.1499938964844,0.063280738890171,-1708.2830810546875,304.124267578125,0.6486318707466125,0.1138569042086601,0.1080716028809547,293.0959777832031,297.1499938964844,293.1499938964844,0.2435876280069351,-3631.386474609375,304.1437072753906,0.9241983890533448,0.3273132443428039,0.2293935865163803,293.1454162597656,297.1499938964844,293.1499938964844,0.3314070701599121,-6262.9404296875,304.15753173828125,0.9990000128746032,0.4674504995346069,0.3951920568943023,293.0787353515625,297.1499938964844,293.1499938964844,0.0045559690333902,-1707.8692626953125,297.10821533203125,0.4834238886833191,0.050000000745058,0.2327786237001419,291.0442199707031,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.0801696777344,291.0484313964844,1.0,0.2944819331169128,0.5883356332778931,0.5883356332778931,1.0,1.0,-1.4139822721481323,0.5387195944786072,0.8752626776695251,0.204372376203537,0.0,0.0,0.8101718425750732,55.47261428833008,49.0,41.94448471069336,-17046.333984375,293.9813537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1490783691406,308.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17670.7421875,18000.0,0.0,0.0,0.3831463456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074434757232666,1.074445724487305,-1.1006374734279234e-05,0.0,0.0003888448118232,0.0,0.0,152.251220703125,0.0,0.0,0.0,0.6074983477592468,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617886424064636,-3371.209716796875,304.1466369628906,0.8345627784729004,0.2364836931228637,0.2136555165052414,292.81903076171875,297.1499938964844,293.1499938964844,0.0676518604159355,-1788.743896484375,304.1255187988281,0.6646754741668701,0.1197350099682807,0.11354760825634,293.0957336425781,297.1499938964844,293.1499938964844,0.2438831478357315,-3633.9453125,304.145263671875,0.9338776469230652,0.3287289142608642,0.2303310334682464,293.1210632324219,297.1499938964844,293.1499938964844,0.3213770687580108,-6107.24951171875,304.17120361328125,0.9990000128746032,0.4724938869476318,0.3863267004489898,293.07879638671875,297.1499938964844,293.1499938964844,0.0045592640526592,-1706.0604248046875,297.1576538085937,0.4872057437896728,0.050000000745058,0.2324320375919342,291.0903625488281,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0935363769531,1.0,0.29231658577919,0.5870873928070068,0.5870873928070068,1.0,1.0,-1.411741852760315,0.5369758605957031,0.874765932559967,0.2028711140155792,0.0,0.0,0.8148733377456665,53.57897567749024,52.0,54.00918197631836,-17075.40625,288.4610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1041259765625,308.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.212890625,18000.0,0.0,0.0,0.3877120018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916255712509155,1.0916368961334229,-1.126855659094872e-05,0.0,0.0003934783744625,0.0,0.0,158.75820922851562,0.0,0.0,0.0,0.6155469417572021,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617886424064636,-3371.209716796875,304.1466369628906,0.8345627784729004,0.2364836931228637,0.2136555165052414,292.81903076171875,297.1499938964844,293.1499938964844,0.0676518604159355,-1788.743896484375,304.1255187988281,0.6646754741668701,0.1197350099682807,0.11354760825634,293.0957336425781,297.1499938964844,293.1499938964844,0.2438831478357315,-3633.9453125,304.145263671875,0.9338776469230652,0.3287289142608642,0.2303310334682464,293.1210632324219,297.1499938964844,293.1499938964844,0.3213770687580108,-6107.24951171875,304.17120361328125,0.9990000128746032,0.4724938869476318,0.3863267004489898,293.07879638671875,297.1499938964844,293.1499938964844,0.0045592640526592,-1706.0604248046875,297.1576538085937,0.4872057437896728,0.050000000745058,0.2324320375919342,291.0903625488281,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.0935363769531,1.0,0.29231658577919,0.5870873928070068,0.5870873928070068,1.0,1.0,-1.411741852760315,0.5369758605957031,0.874765932559967,0.2028711140155792,0.0,0.0,0.8148733377456665,53.57897567749024,52.0,54.00918197631836,-17075.40625,288.4610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1041259765625,308.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.212890625,18000.0,0.0,0.0,0.3877120018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916255712509155,1.0916368961334229,-1.126855659094872e-05,0.0,0.0003934783744625,0.0,0.0,158.75820922851562,0.0,0.0,0.0,0.6155469417572021,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622747927904129,-3378.7607421875,304.1469421386719,0.8384898900985718,0.2375816702842712,0.2146109342575073,292.8318786621094,297.1499938964844,293.1499938964844,0.0720309019088745,-1870.936279296875,304.1263732910156,0.678269624710083,0.1255142241716385,0.1190248355269432,293.0956115722656,297.1499938964844,293.1499938964844,0.2445126920938491,-3640.901123046875,304.1457824707031,0.9391719102859496,0.3301291763782501,0.2312821149826049,293.0957946777344,297.1499938964844,293.1499938964844,0.3162913918495178,-6030.1904296875,304.1723937988281,0.9990000128746032,0.4783507287502289,0.3822785019874573,293.0790100097656,297.1499938964844,293.1499938964844,0.0045692743733525,-1707.632568359375,297.19781494140625,0.488939106464386,0.050000000745058,0.2322762161493301,291.1201477050781,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.12213134765625,1.0,0.2919584512710571,0.5856763124465942,0.5856763124465942,1.0,1.0,-1.41555655002594,0.5376474857330322,0.8779090642929077,0.2026384174823761,0.0,0.0,0.816724419593811,52.80950927734375,55.0,41.89903259277344,-17140.5234375,288.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.52734375,18000.0,0.0,0.0,0.3917708694934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993239879608154,1.0993353128433228,-1.1392082342354117e-05,0.0,0.00039759761421,0.0,0.0,161.7823028564453,0.0,0.0,0.0,0.6191995143890381,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622747927904129,-3378.7607421875,304.1469421386719,0.8384898900985718,0.2375816702842712,0.2146109342575073,292.8318786621094,297.1499938964844,293.1499938964844,0.0720309019088745,-1870.936279296875,304.1263732910156,0.678269624710083,0.1255142241716385,0.1190248355269432,293.0956115722656,297.1499938964844,293.1499938964844,0.2445126920938491,-3640.901123046875,304.1457824707031,0.9391719102859496,0.3301291763782501,0.2312821149826049,293.0957946777344,297.1499938964844,293.1499938964844,0.3162913918495178,-6030.1904296875,304.1723937988281,0.9990000128746032,0.4783507287502289,0.3822785019874573,293.0790100097656,297.1499938964844,293.1499938964844,0.0045692743733525,-1707.632568359375,297.19781494140625,0.488939106464386,0.050000000745058,0.2322762161493301,291.1201477050781,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.12213134765625,1.0,0.2919584512710571,0.5856763124465942,0.5856763124465942,1.0,1.0,-1.41555655002594,0.5376474857330322,0.8779090642929077,0.2026384174823761,0.0,0.0,0.816724419593811,52.80950927734375,55.0,41.89903259277344,-17140.5234375,288.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1156311035156,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.52734375,18000.0,0.0,0.0,0.3917708694934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0993239879608154,1.0993353128433228,-1.1392082342354117e-05,0.0,0.00039759761421,0.0,0.0,161.7823028564453,0.0,0.0,0.0,0.6191995143890381,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.162591814994812,-3383.880615234375,304.1469116210937,0.8395192623138428,0.2381260395050048,0.2150950282812118,292.8382568359375,297.1499938964844,293.1499938964844,0.0741613805294036,-1911.422119140625,304.1268005371094,0.6840231418609619,0.1282905340194702,0.1216862723231315,293.0955810546875,297.1499938964844,293.1499938964844,0.2449369877576828,-3645.79150390625,304.1457824707031,0.9405131936073304,0.3308264017105102,0.2317637205123901,293.08502197265625,297.1499938964844,293.1499938964844,0.3152184784412384,-6014.81787109375,304.1702575683594,0.9990000128746032,0.4811544716358185,0.3816486895084381,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764991082251,-1709.50732421875,297.2152099609375,0.4892097115516662,0.050000000745058,0.2322520315647125,291.1299743652344,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.13140869140625,1.0,0.2923406660556793,0.5849019289016724,0.5849019289016724,1.0,1.0,-1.4191246032714844,0.5386297702789307,0.8804948329925537,0.2028398066759109,0.0,0.0,0.8170571327209473,52.74038314819336,55.0,33.58864974975586,-17184.869140625,289.6315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1355285644531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17952.1953125,18000.0,0.0,0.0,0.3936216235160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1011561155319214,1.1011675596237185,-1.1423047908465378e-05,0.0,0.0003994759172201,0.0,0.0,162.52230834960938,0.0,0.0,0.0,0.620076596736908,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629565358161926,-3389.860107421875,304.1468200683594,0.8399945497512817,0.2386673390865326,0.2155825644731521,292.8446960449219,297.1499938964844,293.1499938964844,0.0762347802519798,-1951.10546875,304.12725830078125,0.68904709815979,0.1309725046157837,0.1242693215608596,293.0955505371094,297.1499938964844,293.1499938964844,0.2454327791929245,-3651.59228515625,304.1456298828125,0.9410964250564576,0.3315217792987823,0.2322487980127334,293.076171875,297.1499938964844,293.1499938964844,0.31502166390419,-6013.12548828125,304.1669311523437,0.9990000128746032,0.4837225675582886,0.381826788187027,293.0790405273437,297.1499938964844,293.1499938964844,0.0045851292088627,-1712.0711669921875,297.2310485839844,0.4891330003738403,0.050000000745058,0.2322586774826049,291.1365661621094,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.137451171875,1.0,0.293040931224823,0.5840845108032227,0.5840845108032227,1.0,1.0,-1.4236139059066772,0.5399656891822815,0.8836482167243958,0.2032114118337631,0.0,0.0,0.8172730207443237,52.85210800170898,58.0,24.98867416381836,-17236.23828125,291.8512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.161376953125,308.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.705078125,18000.0,0.0,0.0,0.3953661620616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102245211601257,1.1022566556930542,-1.1441805327194745e-05,0.0,0.0004012463905382,0.0,0.0,162.96653747558594,0.0,0.0,0.0,0.6206036806106567,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1638118326663971,-3404.06884765625,304.1464538574219,0.8395220637321472,0.2397404313087463,0.2165649980306625,292.8577880859375,297.1499938964844,293.1499938964844,0.0802021995186805,-2027.7236328125,304.12823486328125,0.6970518231391907,0.1360522210597992,0.1291829496622085,293.09552001953125,297.1499938964844,293.1499938964844,0.2466150075197219,-3665.593994140625,304.1451110839844,0.9403312802314758,0.332906037569046,0.2332269847393036,293.0648498535156,297.1499938964844,293.1499938964844,0.316919207572937,-6045.1787109375,304.1580810546875,0.9990000128746032,0.4879070818424225,0.3842527568340301,293.0788879394531,297.1499938964844,293.1499938964844,0.0046062194742262,-1719.0511474609375,297.25860595703125,0.4880919456481933,0.050000000745058,0.2323513031005859,291.14129638671875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14129638671875,1.0,0.2952454388141632,0.5823367834091187,0.5823367834091187,1.0,1.0,-1.4348880052566528,0.5435101389884949,0.8913779258728027,0.2043672800064087,0.0,0.0,0.81800776720047,53.53993606567383,61.0,8.963191986083984,-17357.853515625,298.4705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2220153808594,308.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.857421875,18000.0,0.0,0.0,0.3985936939716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103751301765442,1.1037627458572388,-1.1464502676972188e-05,0.0,0.0004045219393447,0.0,0.0,163.5495147705078,0.0,0.0,0.0,0.621331512928009,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1638118326663971,-3404.06884765625,304.1464538574219,0.8395220637321472,0.2397404313087463,0.2165649980306625,292.8577880859375,297.1499938964844,293.1499938964844,0.0802021995186805,-2027.7236328125,304.12823486328125,0.6970518231391907,0.1360522210597992,0.1291829496622085,293.09552001953125,297.1499938964844,293.1499938964844,0.2466150075197219,-3665.593994140625,304.1451110839844,0.9403312802314758,0.332906037569046,0.2332269847393036,293.0648498535156,297.1499938964844,293.1499938964844,0.316919207572937,-6045.1787109375,304.1580810546875,0.9990000128746032,0.4879070818424225,0.3842527568340301,293.0788879394531,297.1499938964844,293.1499938964844,0.0046062194742262,-1719.0511474609375,297.25860595703125,0.4880919456481933,0.050000000745058,0.2323513031005859,291.14129638671875,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14129638671875,1.0,0.2952454388141632,0.5823367834091187,0.5823367834091187,1.0,1.0,-1.4348880052566528,0.5435101389884949,0.8913779258728027,0.2043672800064087,0.0,0.0,0.81800776720047,53.53993606567383,61.0,8.963191986083984,-17357.853515625,298.4705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2220153808594,308.46368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.857421875,18000.0,0.0,0.0,0.3985936939716339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103751301765442,1.1037627458572388,-1.1464502676972188e-05,0.0,0.0004045219393447,0.0,0.0,163.5495147705078,0.0,0.0,0.0,0.621331512928009,4.0,0.0,1.0
499740,293.1085205078125,297.1499938964844,293.1499938964844,0.1648024320602417,-3420.669921875,304.14599609375,0.8375241160392761,0.2408000528812408,0.2175531983375549,292.8710327148437,297.1499938964844,293.1499938964844,0.0839397460222244,-2100.57421875,304.1292419433594,0.7026893496513367,0.140768364071846,0.1337668746709823,293.0955505371094,297.1499938964844,293.1499938964844,0.2480039894580841,-3682.160400390625,304.1444396972656,0.937476933002472,0.3342796266078949,0.2342118471860885,293.062255859375,297.1499938964844,293.1499938964844,0.3213827311992645,-6116.369140625,304.14794921875,0.9990000128746032,0.490607887506485,0.3889451622962951,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314992941915,-1728.0360107421875,297.2818298339844,0.4860875010490417,0.050000000745058,0.2325323969125747,291.1369934082031,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1363830566406,1.0,0.298320472240448,0.5804685950279236,0.5804685950279236,1.0,1.0,-1.4486087560653689,0.5479771494865417,0.9006316661834717,0.2059509456157684,0.0,0.0,0.8199529051780701,54.74498748779297,64.0,-3.87636399269104,-17501.427734375,307.5528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,308.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.49609375,18000.0,0.0,0.0,0.401579737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063573360443115,1.1063687801361084,-1.1496003935462795e-05,0.0,0.0004075524047948,0.0,0.0,164.48306274414062,0.0,0.0,0.0,0.6225547194480896,4.0,0.0,1.0
499800,293.1085205078125,297.1499938964844,293.1499938964844,0.1648024320602417,-3420.669921875,304.14599609375,0.8375241160392761,0.2408000528812408,0.2175531983375549,292.8710327148437,297.1499938964844,293.1499938964844,0.0839397460222244,-2100.57421875,304.1292419433594,0.7026893496513367,0.140768364071846,0.1337668746709823,293.0955505371094,297.1499938964844,293.1499938964844,0.2480039894580841,-3682.160400390625,304.1444396972656,0.937476933002472,0.3342796266078949,0.2342118471860885,293.062255859375,297.1499938964844,293.1499938964844,0.3213827311992645,-6116.369140625,304.14794921875,0.9990000128746032,0.490607887506485,0.3889451622962951,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314992941915,-1728.0360107421875,297.2818298339844,0.4860875010490417,0.050000000745058,0.2325323969125747,291.1369934082031,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1363830566406,1.0,0.298320472240448,0.5804685950279236,0.5804685950279236,1.0,1.0,-1.4486087560653689,0.5479771494865417,0.9006316661834717,0.2059509456157684,0.0,0.0,0.8199529051780701,54.74498748779297,64.0,-3.87636399269104,-17501.427734375,307.5528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,308.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.49609375,18000.0,0.0,0.0,0.401579737663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063573360443115,1.1063687801361084,-1.1496003935462795e-05,0.0,0.0004075524047948,0.0,0.0,164.48306274414062,0.0,0.0,0.0,0.6225547194480896,4.0,0.0,1.0
499860,293.1085510253906,297.1499938964844,293.1499938964844,0.1658876836299896,-3438.91552734375,304.1455078125,0.8344070911407471,0.2418453097343444,0.2185430079698562,292.8844299316406,297.1499938964844,293.1499938964844,0.0874457359313964,-2169.324462890625,304.1303100585937,0.7063760161399841,0.1451216787099838,0.1380207538604736,293.0956420898437,297.1499938964844,293.1499938964844,0.2495391517877578,-3700.500244140625,304.14373779296875,0.9330442547798156,0.3356398344039917,0.2351989597082138,293.0677185058594,297.1499938964844,293.1499938964844,0.3278931081295013,-6218.1171875,304.1378173828125,0.9990000128746032,0.4917341768741607,0.3954004049301147,293.0782165527344,297.1499938964844,293.1499938964844,0.0046599353663623,-1738.4906005859375,297.30206298828125,0.48333340883255,0.050000000745058,0.2327852249145507,291.12652587890625,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12548828125,1.0,0.3020615875720978,0.5785179138183594,0.5785179138183594,1.0,1.0,-1.4641406536102295,0.5531226992607117,0.9110180139541626,0.2078430503606796,0.0,0.0,0.8237413763999939,56.36795425415039,67.0,-12.995099067687988,-17663.005859375,318.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33062744140625,308.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.84765625,18000.0,0.0,0.0,0.4044634401798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117238998413086,1.111735463142395,-1.1560905477381311e-05,0.0,0.000410478998674,0.0,0.0,166.4156951904297,0.0,0.0,0.0,0.6250510811805725,4.0,0.0,1.0
499920,293.1085510253906,297.1499938964844,293.1499938964844,0.1658876836299896,-3438.91552734375,304.1455078125,0.8344070911407471,0.2418453097343444,0.2185430079698562,292.8844299316406,297.1499938964844,293.1499938964844,0.0874457359313964,-2169.324462890625,304.1303100585937,0.7063760161399841,0.1451216787099838,0.1380207538604736,293.0956420898437,297.1499938964844,293.1499938964844,0.2495391517877578,-3700.500244140625,304.14373779296875,0.9330442547798156,0.3356398344039917,0.2351989597082138,293.0677185058594,297.1499938964844,293.1499938964844,0.3278931081295013,-6218.1171875,304.1378173828125,0.9990000128746032,0.4917341768741607,0.3954004049301147,293.0782165527344,297.1499938964844,293.1499938964844,0.0046599353663623,-1738.4906005859375,297.30206298828125,0.48333340883255,0.050000000745058,0.2327852249145507,291.12652587890625,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.12548828125,1.0,0.3020615875720978,0.5785179138183594,0.5785179138183594,1.0,1.0,-1.4641406536102295,0.5531226992607117,0.9110180139541626,0.2078430503606796,0.0,0.0,0.8237413763999939,56.36795425415039,67.0,-12.995099067687988,-17663.005859375,318.6591491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33062744140625,308.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.84765625,18000.0,0.0,0.0,0.4044634401798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117238998413086,1.111735463142395,-1.1560905477381311e-05,0.0,0.000410478998674,0.0,0.0,166.4156951904297,0.0,0.0,0.0,0.6250510811805725,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670317947864532,-3458.15673828125,304.1451110839844,0.8305214643478394,0.2428751736879348,0.2195307612419128,292.8974609375,297.1499938964844,293.1499938964844,0.0907629430294036,-2234.583740234375,304.13134765625,0.7086001038551331,0.1492047607898712,0.1420050412416458,293.0957946777344,297.1499938964844,293.1499938964844,0.2511665523052215,-3719.923095703125,304.1430969238281,0.9274973273277284,0.3369841575622558,0.2361843883991241,293.08026123046875,297.1499938964844,293.1499938964844,0.3359962999820709,-6342.97900390625,304.12841796875,0.9990000128746032,0.4912901818752289,0.4031865298748016,293.077880859375,297.1499938964844,293.1499938964844,0.0046907234936952,-1749.98583984375,297.32049560546875,0.4799798429012298,0.050000000745058,0.2330957800149917,291.1122436523437,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1109924316406,1.0,0.3063051104545593,0.5765169858932495,0.5765169858932495,1.0,1.0,-1.4810118675231934,0.5587690472602844,0.9222427606582642,0.2099593430757522,0.0,0.0,0.8297067880630493,58.32670211791992,70.0,-18.816627502441406,-17839.017578125,331.4505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36016845703125,308.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.859375,18000.0,0.0,0.0,0.4073796570301056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1207584142684937,1.1207700967788696,-1.1673887456709052e-05,0.0,0.0004134385671932,0.0,0.0,169.737060546875,0.0,0.0,0.0,0.6292526125907898,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670317947864532,-3458.15673828125,304.1451110839844,0.8305214643478394,0.2428751736879348,0.2195307612419128,292.8974609375,297.1499938964844,293.1499938964844,0.0907629430294036,-2234.583740234375,304.13134765625,0.7086001038551331,0.1492047607898712,0.1420050412416458,293.0957946777344,297.1499938964844,293.1499938964844,0.2511665523052215,-3719.923095703125,304.1430969238281,0.9274973273277284,0.3369841575622558,0.2361843883991241,293.08026123046875,297.1499938964844,293.1499938964844,0.3359962999820709,-6342.97900390625,304.12841796875,0.9990000128746032,0.4912901818752289,0.4031865298748016,293.077880859375,297.1499938964844,293.1499938964844,0.0046907234936952,-1749.98583984375,297.32049560546875,0.4799798429012298,0.050000000745058,0.2330957800149917,291.1122436523437,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1109924316406,1.0,0.3063051104545593,0.5765169858932495,0.5765169858932495,1.0,1.0,-1.4810118675231934,0.5587690472602844,0.9222427606582642,0.2099593430757522,0.0,0.0,0.8297067880630493,58.32670211791992,70.0,-18.816627502441406,-17839.017578125,331.4505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36016845703125,308.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.859375,18000.0,0.0,0.0,0.4073796570301056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1207584142684937,1.1207700967788696,-1.1673887456709052e-05,0.0,0.0004134385671932,0.0,0.0,169.737060546875,0.0,0.0,0.0,0.6292526125907898,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676172018051147,-3467.9951171875,304.1449279785156,0.8283758163452148,0.2433840632438659,0.2200228869915008,292.90380859375,297.1499938964844,293.1499938964844,0.092364378273487,-2266.115234375,304.1318359375,0.7092891335487366,0.1511564403772354,0.1439149528741836,293.0959167480469,297.1499938964844,293.1499938964844,0.2520016729831695,-3729.875244140625,304.1428527832031,0.9244348406791688,0.3376497030258178,0.236675426363945,293.0888366699219,297.1499938964844,293.1499938964844,0.3405289649963379,-6412.1865234375,304.1241149902344,0.9990000128746032,0.4904912114143371,0.4074691236019134,293.07769775390625,297.1499938964844,293.1499938964844,0.0047068721614778,-1756.044189453125,297.329345703125,0.4781025946140289,0.050000000745058,0.2332691997289657,291.1042175292969,291.1499938964844,256.0635681152344,255.21490478515625,279.1302185058594,293.0780944824219,291.1029357910156,1.0,0.3085743486881256,0.5755152106285095,0.5755152106285095,1.0,1.0,-1.489833950996399,0.561742901802063,0.928091049194336,0.2110880464315414,0.0,0.0,0.8335611820220947,59.41143798828125,70.0,-20.70773696899414,-17931.345703125,338.3948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3665771484375,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.255859375,18000.0,0.0,0.0,0.4088877439498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267805099487305,1.1267921924591064,-1.1750966223189607e-05,0.0,0.0004149690794292,0.0,0.0,171.9904022216797,0.0,0.0,0.0,0.6320571303367615,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1682058423757553,-3477.8837890625,304.144775390625,0.8261305093765259,0.2438889592885971,0.2205134928226471,292.9100341796875,297.1499938964844,293.1499938964844,0.0939284637570381,-2296.905029296875,304.1322937011719,0.7097455859184265,0.1530538201332092,0.1457730829715728,293.0960388183594,297.1499938964844,293.1499938964844,0.252842366695404,-3739.885498046875,304.1426086425781,0.9212434887886048,0.3383107781410217,0.2371649295091629,293.0987548828125,297.1499938964844,293.1499938964844,0.3453254699707031,-6485.00537109375,304.1201171875,0.9990000128746032,0.4893149435520172,0.4119620323181152,293.07745361328125,297.1499938964844,293.1499938964844,0.004723428748548,-1762.25830078125,297.33819580078125,0.4760951697826385,0.050000000745058,0.2334531098604202,291.0959167480469,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0791015625,291.0946044921875,1.0,0.3109227120876312,0.5745280981063843,0.5745280981063843,1.0,1.0,-1.4988555908203125,0.5648050904273987,0.934050440788269,0.2122638821601867,0.0,0.0,0.8380022048950195,60.55698776245117,73.0,-21.9949951171875,-18025.96484375,345.6632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3671569824219,308.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17846.509765625,18000.0,0.0,0.0,0.4104473292827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338192224502563,1.1338311433792114,-1.1842446838272735e-05,0.0,0.0004165518621448,0.0,0.0,174.66038513183594,0.0,0.0,0.0,0.6353394985198975,4.0,0.0,1.0
