time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693877279758453,-3497.710693359375,304.1445617675781,0.8214223384857178,0.2448868304491043,0.2214894592761993,292.9220886230469,297.1499938964844,293.1499938964844,0.0969506278634071,-2356.30712890625,304.1331481933594,0.7100895643234253,0.1566846072673797,0.1493408232927322,293.0963134765625,297.1499938964844,293.1499938964844,0.2545327246189117,-3759.973388671875,304.14227294921875,0.9146576523780824,0.3396191895008087,0.238138735294342,293.1222229003906,297.1499938964844,293.1499938964844,0.3555753231048584,-6639.326171875,304.113037109375,0.9990000128746032,0.4858653843402862,0.4214501976966858,293.0768737792969,297.1499938964844,293.1499938964844,0.0047578737139701,-1775.156982421875,297.3562316894531,0.4716766774654388,0.050000000745058,0.2338481694459915,291.07891845703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1307678222656,293.0835876464844,291.0776062011719,1.0,0.3158061802387237,0.5726251006126404,0.5726251006126404,1.0,1.0,-1.5173438787460327,0.571151077747345,0.946192741394043,0.2147458642721176,0.0,0.0,0.8486185669898987,63.00519561767578,61.0,-23.29896545410156,-18220.41015625,361.0587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514099121094,308.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.701171875,18000.0,0.0,0.0,0.4137614071369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507880687713623,1.150800108909607,-1.2067951502103824e-05,0.0,0.0004199152172077,0.0,0.0,181.24737548828125,0.0,0.0,0.0,0.6432725191116333,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693877279758453,-3497.710693359375,304.1445617675781,0.8214223384857178,0.2448868304491043,0.2214894592761993,292.9220886230469,297.1499938964844,293.1499938964844,0.0969506278634071,-2356.30712890625,304.1331481933594,0.7100895643234253,0.1566846072673797,0.1493408232927322,293.0963134765625,297.1499938964844,293.1499938964844,0.2545327246189117,-3759.973388671875,304.14227294921875,0.9146576523780824,0.3396191895008087,0.238138735294342,293.1222229003906,297.1499938964844,293.1499938964844,0.3555753231048584,-6639.326171875,304.113037109375,0.9990000128746032,0.4858653843402862,0.4214501976966858,293.0768737792969,297.1499938964844,293.1499938964844,0.0047578737139701,-1775.156982421875,297.3562316894531,0.4716766774654388,0.050000000745058,0.2338481694459915,291.07891845703125,291.1499938964844,255.99411010742188,255.1508178710937,279.1307678222656,293.0835876464844,291.0776062011719,1.0,0.3158061802387237,0.5726251006126404,0.5726251006126404,1.0,1.0,-1.5173438787460327,0.571151077747345,0.946192741394043,0.2147458642721176,0.0,0.0,0.8486185669898987,63.00519561767578,61.0,-23.29896545410156,-18220.41015625,361.0587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514099121094,308.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.701171875,18000.0,0.0,0.0,0.4137614071369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507880687713623,1.150800108909607,-1.2067951502103824e-05,0.0,0.0004199152172077,0.0,0.0,181.24737548828125,0.0,0.0,0.0,0.6432725191116333,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241675496101379,0.0,0.22238190472126,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168383598327637,0.0,0.1526418775320053,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183295965194702,0.0,0.2390436828136444,293.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186438918113708,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838806152344,0.473013162612915,0.0,0.2337299138307571,291.0774841308594,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.0790710449219,0.0,0.0,0.5715340971946716,0.5715340971946716,1.0,1.0,-1.5199661254882812,0.5713495016098022,0.9486166834831238,0.2145237773656845,0.0,0.0,0.0,62.42620468139648,60.0,2.380547523498535,-18302.8046875,360.8711242675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33270263671875,308.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699104309082031,1.1699227094650269,-1.2335185601841658e-05,0.0,0.0,0.0,0.0,188.9790802001953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241675496101379,0.0,0.22238190472126,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168383598327637,0.0,0.1526418775320053,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183295965194702,0.0,0.2390436828136444,293.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186438918113708,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3838806152344,0.473013162612915,0.0,0.2337299138307571,291.0774841308594,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.0790710449219,0.0,0.0,0.5715340971946716,0.5715340971946716,1.0,1.0,-1.5199661254882812,0.5713495016098022,0.9486166834831238,0.2145237773656845,0.0,0.0,0.0,62.42620468139648,60.0,2.380547523498535,-18302.8046875,360.8711242675781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33270263671875,308.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17792.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699104309082031,1.1699227094650269,-1.2335185601841658e-05,0.0,0.0,0.0,0.0,188.9790802001953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0009122863411903,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306640625,0.0,0.0,0.0006626995746046,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248291015625,0.0,0.0,0.0009524065535515,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0017825862159952,292.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507995605469,0.0,0.0,0.0013426071964204,291.2001647949219,294.1499938964844,255.910400390625,255.07302856445312,272.47418212890625,276.8083801269531,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.006815634202212,2.4794115205395432e-08,0.0068156095221638,-0.058270875364542,0.0,0.0,0.0,-0.0457693114876747,60.0,-394.5747985839844,-0.0,-3.137453404633561e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.165609369768269e-18,8.166612739851297e-18,-1.0032583045919964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553649902344,0.0,0.0,0.0009122863411903,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306640625,0.0,0.0,0.0006626995746046,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248291015625,0.0,0.0,0.0009524065535515,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0017825862159952,292.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507995605469,0.0,0.0,0.0013426071964204,291.2001647949219,294.1499938964844,255.910400390625,255.07302856445312,272.47418212890625,276.8083801269531,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.006815634202212,2.4794115205395432e-08,0.0068156095221638,-0.058270875364542,0.0,0.0,0.0,-0.0457693114876747,60.0,-394.5747985839844,-0.0,-3.137453404633561e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.165609369768269e-18,8.166612739851297e-18,-1.0032583045919964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234741210937,0.0,0.0,0.0001310997613472,292.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39337158203125,0.0,0.0,0.0001291715161642,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001092067032004,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.00016255636001,292.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.82403564453125,0.0,0.0,0.0005590249202214,291.20001220703125,294.1499938964844,255.8932037353516,255.0568389892578,272.0777587890625,268.6866455078125,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094047317281,2.2442103286834936e-08,0.001309382263571,-0.0575971193611621,0.0,0.0,0.0,-0.0167877376079559,60.0,-192.4392242431641,-0.0,-1.1689199652664685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7542142035034234e-20,-1.8616038958804002e-20,1.0738970247439674e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0001078784989658,292.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,0.0001133187688537,292.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,8.413559407927096e-05,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0001143797780969,292.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050842285156,0.0,0.0,0.000535818748176,291.1999206542969,294.1499938964844,255.877670288086,255.04209899902344,271.9069519042969,263.61651611328125,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467272415757,2.2399770926995192e-08,0.0011467048898339,-0.0576482526957988,0.0,0.0,0.0,-0.0159442778676748,60.0,-88.23795318603516,-0.0,-8.96558702834227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906565994509984e-21,-7.20311381571234e-21,2.296547619253965e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025695800781,0.0,0.0,0.0001071488150046,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.000112825546239,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041320800781,0.0,0.0,8.33437661640346e-05,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,0.0001128523363149,292.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7864685058594,0.0,0.0,0.0005351429572328,291.1998596191406,294.1499938964844,255.86373901367188,255.02877807617188,271.7440185546875,260.543701171875,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416631750762,2.2414967659756257e-08,0.0011416407069191,-0.0576930493116378,0.0,0.0,0.0,-0.0159254930913448,60.0,-49.48095703125,-0.0,-8.886598124036028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.793480549692468e-21,-7.313742760292772e-21,2.5202618067035208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001071363440132,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0001128191215684,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,8.332860306836665e-05,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001128207077272,292.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7680053710937,0.0,0.0,0.0005351530853658,291.19976806640625,294.1499938964844,255.8513641357422,255.01681518554688,271.582763671875,258.6836853027344,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415958870202,2.2421925649496188e-08,0.0011415734188631,-0.0577112287282943,0.0,0.0,0.0,-0.0159282833337783,60.0,-35.438663482666016,-0.0,-8.885550784043519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7905640110190075e-21,-7.316654856101614e-21,2.5260908450826054e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0001071223814506,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001128045914811,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,8.331759454449639e-05,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001128055155277,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.0,0.0,0.0005350853316485,291.1995544433594,294.1499938964844,255.83102416992188,254.99676513671875,271.26483154296875,256.8729248046875,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.510705947875977,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7904872706301476e-21,-7.316727557522639e-21,2.5262404888408826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0001071223814506,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001128045914811,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,8.331759454449639e-05,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001128055155277,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.0,0.0,0.0005350853316485,291.1995544433594,294.1499938964844,255.83102416992188,254.99676513671875,271.26483154296875,256.8729248046875,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.510705947875977,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7904872706301476e-21,-7.316727557522639e-21,2.5262404888408826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0001070760408765,292.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001127557989093,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,8.328154945047572e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.000112756708404,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,0.0005348540726117,291.1993103027344,294.1499938964844,255.8162384033203,254.9815673828125,270.9530639648437,256.20458984375,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61219024658203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.552978515625,0.0,0.0,0.0001070760408765,292.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,0.0001127557989093,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685485839844,0.0,0.0,8.328154945047572e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.000112756708404,292.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.0,0.0,0.0005348540726117,291.1993103027344,294.1499938964844,255.8162384033203,254.9815673828125,270.9530639648437,256.20458984375,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61219024658203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001069965073838,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0001126720526372,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,8.321968198288232e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0001126729475799,292.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.0,0.0,0.000534456979949,291.19903564453125,294.1499938964844,255.80653381347656,254.97085571289065,270.64752197265625,255.9542388916016,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.480262756347656,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,0.0001069965073838,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,0.0001126720526372,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,8.321968198288232e-05,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0001126729475799,292.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6598205566406,0.0,0.0,0.000534456979949,291.19903564453125,294.1499938964844,255.80653381347656,254.97085571289065,270.64752197265625,255.9542388916016,291.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.480262756347656,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144958496094,0.0,0.0,0.0001068827186827,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001125522394431,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,8.31311772344634e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.000112553119834,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,0.0005338887567631,291.1986999511719,294.1499938964844,255.8014678955078,254.96421813964844,270.3482666015625,255.85842895507807,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43608856201172,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5144958496094,0.0,0.0,0.0001068827186827,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001125522394431,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,8.31311772344634e-05,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.000112553119834,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,0.0005338887567631,291.1986999511719,294.1499938964844,255.8014678955078,254.96421813964844,270.3482666015625,255.85842895507807,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43608856201172,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,0.000106812462036,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0001124782575061,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,8.307653479278088e-05,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.000112479130621,292.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.607421875,0.0,0.0,0.0005335379391908,291.19854736328125,294.1499938964844,255.8005523681641,254.9623107910156,270.2010192871094,255.8358459472656,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.415159225463867,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956359863281,0.0,0.0,0.0001067329576471,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19732666015625,0.0,0.0,0.0001123945403378,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,8.301470370497555e-05,290.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9646911621094,0.0,0.0,0.0001123954061768,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902099609375,0.0,0.0,0.0005331409047357,291.1983337402344,294.1499938964844,255.8006286621093,254.96128845214844,270.0553283691406,255.822006225586,291.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39173889160156,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001065450269379,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0001121966488426,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,8.28685297165066e-05,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001121975001296,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55615234375,0.0,0.0,0.0005322023644112,291.19793701171875,294.1499938964844,255.8035430908203,254.961654663086,269.7687683105469,255.80943298339844,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33554458618164,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0001065450269379,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,0.0001121966488426,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138916015625,0.0,0.0,8.28685297165066e-05,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535827636719,0.0,0.0,0.0001121975001296,292.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.55615234375,0.0,0.0,0.0005322023644112,291.19793701171875,294.1499938964844,255.8035430908203,254.961654663086,269.7687683105469,255.80943298339844,291.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33554458618164,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,0.0001063164818333,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001119559819926,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,8.269076352007687e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001119568187277,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5226135253906,0.0,0.0,0.0005310609121806,291.1974792480469,294.1499938964844,255.8097686767578,254.96495056152344,269.4886169433594,255.807846069336,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26604080200196,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587097167969,0.0,0.0,0.0001063164818333,291.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001119559819926,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006774902344,0.0,0.0,8.269076352007687e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001119568187277,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5226135253906,0.0,0.0,0.0005310609121806,291.1974792480469,294.1499938964844,255.8097686767578,254.96495056152344,269.4886169433594,255.807846069336,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.26604080200196,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0001060449867509,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001116700877901,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,8.247960067819804e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001116709172492,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48956298828125,0.0,0.0,0.000529704906512,291.19696044921875,294.1499938964844,255.8188934326172,254.97076416015625,269.2148742675781,255.81211853027344,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1829833984375,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0001060449867509,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,0.0001116700877901,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,8.247960067819804e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001116709172492,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.48956298828125,0.0,0.0,0.000529704906512,291.19696044921875,294.1499938964844,255.8188934326172,254.97076416015625,269.2148742675781,255.81211853027344,290.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1829833984375,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.0001057287518051,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0001113370890379,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,8.223363693105057e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,0.0001113378966692,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,0.0005281254416331,291.1964111328125,294.1499938964844,255.8304443359375,254.97872924804688,268.9475402832031,255.82017517089844,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.086315155029297,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.0001057287518051,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,0.0001113370890379,291.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,8.223363693105057e-05,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,0.0001113378966692,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,0.0005281254416331,291.1964111328125,294.1499938964844,255.8304443359375,254.97872924804688,268.9475402832031,255.82017517089844,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.086315155029297,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139709472656,0.0,0.0,0.0001055535321938,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0001111525780288,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,8.209735824493691e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,0.0001111533856601,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44097900390625,0.0,0.0,0.0005272502894513,291.19610595703125,294.1499938964844,255.8369903564453,254.9833984375,268.8163146972656,255.82525634765625,290.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.032901763916016,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052124023437,0.0,0.0,0.0001053668893291,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589904785156,0.0,0.0,0.0001109560398617,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,8.195218833861873e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0001109568402171,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250183105469,0.0,0.0,0.0005263180937618,291.1957702636719,294.1499938964844,255.843978881836,254.9884490966797,268.6866455078125,255.8309326171875,290.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.976158142089844,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001049597703968,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0001105273258872,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,8.163553138729185e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.0,0.0,0.0001105281044146,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.0005242846091277,291.1950988769531,294.1499938964844,255.85906982421875,254.99952697753903,268.4321594238281,255.8437042236328,290.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85293197631836,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001049597703968,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325622558594,0.0,0.0,0.0001105273258872,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,8.163553138729185e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001159667969,0.0,0.0,0.0001105281044146,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934936523437,0.0,0.0,0.0005242846091277,291.1950988769531,294.1499938964844,255.85906982421875,254.99952697753903,268.4321594238281,255.8437042236328,290.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85293197631836,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001045091776177,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001100528388633,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,8.128507033688948e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898010253906,0.0,0.0,0.0001100536101148,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0005220340681262,291.1943359375,294.1499938964844,255.87527465820312,255.01158142089844,268.1840209960937,255.85797119140625,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717321395874023,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708190917969,0.0,0.0,0.0001045091776177,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001100528388633,291.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,8.128507033688948e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898010253906,0.0,0.0,0.0001100536101148,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0005220340681262,291.1943359375,294.1499938964844,255.87527465820312,255.01158142089844,268.1840209960937,255.85797119140625,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.717321395874023,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001040184433804,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001095360785257,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,8.090338815236464e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001095368352252,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0005195829435251,291.19354248046875,294.1499938964844,255.8921356201172,255.02423095703125,267.9421691894531,255.87326049804688,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57040405273437,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35400390625,0.0,0.0,0.0001040184433804,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,0.0001095360785257,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02490234375,0.0,0.0,8.090338815236464e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001095368352252,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,0.0005195829435251,291.19354248046875,294.1499938964844,255.8921356201172,255.02423095703125,267.9421691894531,255.87326049804688,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57040405273437,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001034923116094,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001089820434572,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,8.049416646827012e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,0.0001089827783289,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0005169549840502,291.192626953125,294.1499938964844,255.9092254638672,255.0370941162109,267.7065734863281,255.88916015625,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41360282897949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001034923116094,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001089820434572,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,8.049416646827012e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695678710937,0.0,0.0,0.0001089827783289,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0005169549840502,291.192626953125,294.1499938964844,255.9092254638672,255.0370941162109,267.7065734863281,255.88916015625,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.41360282897949,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
