time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292541503906,0.0,0.0,0.0001032177897286,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001086929551092,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,8.028065349208191e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,0.000108693689981,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28717041015625,0.0,0.0,0.0005155837861821,291.1921691894531,294.1499938964844,255.917709350586,255.04347229003903,267.5910949707031,255.897201538086,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.3320255279541,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0001029367413138,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310302734375,0.0,0.0,0.0001083970055333,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009765625,0.0,0.0,8.006205462152138e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,0.000108397733129,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0005141799920238,291.1916809082031,294.1499938964844,255.92608642578125,255.0497589111328,267.47711181640625,255.9052276611328,290.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.24866104125977,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001023586446535,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0001077882479876,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.961242226883769e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,0.0001077889610314,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0005112924845889,291.1906433105469,294.1499938964844,255.9422912597656,255.06187438964844,267.2536926269531,255.92105102539065,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.077619552612305,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001023586446535,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0001077882479876,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,7.961242226883769e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,0.0001077889610314,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0005112924845889,291.1906433105469,294.1499938964844,255.9422912597656,255.06187438964844,267.2536926269531,255.92105102539065,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.077619552612305,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001017655304167,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826904296875,0.0,0.0,0.00010716367251,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.915110472822562e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001071643710019,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.000508329947479,291.1895446777344,294.1499938964844,255.95738220214844,255.07302856445312,267.0361022949219,255.936264038086,290.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.90263557434082,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892150878906,0.0,0.0,0.0001017655304167,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826904296875,0.0,0.0,0.00010716367251,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,7.915110472822562e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,0.0001071643710019,291.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.000508329947479,291.1895446777344,294.1499938964844,255.95738220214844,255.07302856445312,267.0361022949219,255.936264038086,290.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.90263557434082,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.0001011650892905,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001065313917933,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,7.868409738875926e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001065320757334,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,0.0005053307977505,291.1883544921875,294.1499938964844,255.97091674804688,255.0828552246093,266.82421875,255.95046997070312,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.725982666015625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27362060546875,0.0,0.0,0.0001011650892905,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.0,0.0,0.0001065313917933,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,7.868409738875926e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001065320757334,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869201660156,0.0,0.0,0.0005053307977505,291.1883544921875,294.1499938964844,255.97091674804688,255.0828552246093,266.82421875,255.95046997070312,290.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.725982666015625,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0001005649319267,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.000105899402115,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,7.82173010520637e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,0.0001059000715031,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0005023330450057,291.1871032714844,294.1499938964844,255.9824676513672,255.09097290039065,266.61785888671875,255.9633178710937,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.549936294555664,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0001005649319267,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.000105899402115,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,7.82173010520637e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,0.0001059000715031,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0005023330450057,291.1871032714844,294.1499938964844,255.9824676513672,255.09097290039065,266.61785888671875,255.9633178710937,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.549936294555664,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.000100267228845,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,0.0001055859102052,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,7.798575825290754e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,0.0001055865795933,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005008460721001,291.1864318847656,294.1499938964844,255.98736572265625,255.09425354003903,266.5166931152344,255.96913146972656,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.46282386779785,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,9.99722396954894e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,0.0001052752704708,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94384765625,0.0,0.0,7.775631820550188e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.811767578125,0.0,0.0,0.000105275932583,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0004993726615794,291.1857604980469,294.1499938964844,255.99159240722656,255.0969696044922,266.41680908203125,255.97447204589844,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.376672744750977,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,9.939353913068771e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906188964844,0.0,0.0,0.0001046658871928,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,7.730622019153088e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.000104666527477,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.000496482127346,291.184326171875,294.1499938964844,255.9978179931641,255.1005096435547,266.2208251953125,255.9835968017578,290.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2082462310791,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281188964844,0.0,0.0,9.939353913068771e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906188964844,0.0,0.0,0.0001046658871928,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,7.730622019153088e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,0.000104666527477,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.0,0.0,0.000496482127346,291.184326171875,294.1499938964844,255.9978179931641,255.1005096435547,266.2208251953125,255.9835968017578,290.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2082462310791,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,9.883453458314762e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.000104077225842,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,7.687143079238012e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0001040778588503,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.000493689905852,291.1828308105469,294.1499938964844,256.000732421875,255.1011657714844,266.0297241210937,255.9903564453125,290.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.046504974365234,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,9.883453458314762e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.000104077225842,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219665527344,0.0,0.0,7.687143079238012e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,0.0001040778588503,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,0.000493689905852,291.1828308105469,294.1499938964844,256.000732421875,255.1011657714844,266.0297241210937,255.9903564453125,290.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.046504974365234,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,9.829996997723356e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74664306640625,0.0,0.0,0.0001035143141052,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,7.645566074643284e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001035149398376,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0004910198622383,291.1812438964844,294.1499938964844,255.99989318847656,255.0985870361328,265.8432312011719,255.9944610595703,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89305877685547,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19879150390625,0.0,0.0,9.829996997723356e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74664306640625,0.0,0.0,0.0001035143141052,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,7.645566074643284e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001035149398376,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0004910198622383,291.1812438964844,294.1499938964844,255.99989318847656,255.0985870361328,265.8432312011719,255.9944610595703,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89305877685547,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,9.779361425898968e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,0.0001029810955515,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,7.60618204367347e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,0.0001029817140079,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0004884906229563,291.1795654296875,294.1499938964844,255.99484252929688,255.0923614501953,265.6611328125,255.99563598632807,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.749244689941406,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,9.779361425898968e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72515869140625,0.0,0.0,0.0001029810955515,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,7.60618204367347e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752685546875,0.0,0.0,0.0001029817140079,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0004884906229563,291.1795654296875,294.1499938964844,255.99484252929688,255.0923614501953,265.6611328125,255.99563598632807,290.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.749244689941406,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,9.755191422300412e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71453857421875,0.0,0.0,0.0001027265825541,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,7.587383879581466e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,0.0001027271864586,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.0004872833960689,291.1787109375,294.1499938964844,255.99058532714844,255.08778381347656,265.5716552734375,255.9950256347656,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68131256103516,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,9.731823956826702e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,0.0001024805169436,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900146484375,0.0,0.0,7.569208537461236e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663269042969,0.0,0.0,0.0001024811135721,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0004861162160523,291.1778259277344,294.1499938964844,255.9851226806641,255.08213806152344,265.483154296875,255.9935760498047,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.61617851257324,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,9.687570855021475e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0001020145136862,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87957763671875,0.0,0.0,7.534789619967341e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574768066406,0.0,0.0,0.0001020151030388,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,0.0004839058092329,291.1759948730469,294.1499938964844,255.9703369140625,255.0675048828125,265.3090515136719,255.988021850586,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.49469757080078,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,9.687570855021475e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,0.0001020145136862,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87957763671875,0.0,0.0,7.534789619967341e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574768066406,0.0,0.0,0.0001020151030388,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9780578613281,0.0,0.0,0.0004839058092329,291.1759948730469,294.1499938964844,255.9703369140625,255.0675048828125,265.3090515136719,255.988021850586,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.49469757080078,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,9.646428225096317e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0001015812595142,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,7.502789230784401e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001015818415908,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0004818507877644,291.174072265625,294.1499938964844,255.9499969482422,255.048095703125,265.1385192871094,255.9786834716797,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121805533141014e-09,0.0010278519475832,-0.0229475758969783,0.0,0.0,0.0,-0.0093348920345306,60.0,-24.38514518737793,-0.0,-7.203230723007439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1422424316406,0.0,0.0,9.646428225096317e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,0.0001015812595142,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,7.502789230784401e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001015818415908,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0004818507877644,291.174072265625,294.1499938964844,255.9499969482422,255.048095703125,265.1385192871094,255.9786834716797,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121805533141014e-09,0.0010278519475832,-0.0229475758969783,0.0,0.0,0.0,-0.0093348920345306,60.0,-24.38514518737793,-0.0,-7.203230723007439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,9.605142986401916e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0001011465137708,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.470678247045726e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001011470885714,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0004797886649612,291.17205810546875,294.1499938964844,255.92222595214844,255.02218627929688,264.9714050292969,255.9651794433593,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.284975051879883,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,9.605142986401916e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420288085937,0.0,0.0,0.0001011465137708,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.470678247045726e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,0.0001011470885714,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0004797886649612,291.17205810546875,294.1499938964844,255.92222595214844,255.02218627929688,264.9714050292969,255.9651794433593,290.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607341506206012e-09,0.0010234529618173,-0.0216004289686679,0.0,0.0,0.0,-0.0090798512101173,60.0,-24.284975051879883,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.560500620864332e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001006764141493,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,7.435956649715081e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.000100676974398,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90576171875,0.0,0.0,0.0004775588167831,291.1699523925781,294.1499938964844,255.8858795166016,254.9887084960937,264.8074645996094,255.9468231201172,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436318457126,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.18481636047364,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.560500620864332e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,0.0001006764141493,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487548828125,0.0,0.0,7.435956649715081e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.000100676974398,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90576171875,0.0,0.0,0.0004775588167831,291.1699523925781,294.1499938964844,255.8858795166016,254.9887084960937,264.8074645996094,255.9468231201172,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436318457126,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.18481636047364,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,9.537977894069628e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0001004392397589,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,7.418438326567411e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269592285156,0.0,0.0,0.0001004397927317,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939819335937,0.0,0.0,0.0004764338082168,291.1688842773437,294.1499938964844,255.86471557617188,254.9693145751953,264.7266540527344,255.93572998046875,290.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.13506317138672,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014099121094,0.0,0.0,9.515863348497078e-05,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,0.0001002063654595,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.401237962767482e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001002069184323,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822937011719,0.0,0.0,0.0004753292305395,291.1677551269531,294.1499938964844,255.84165954589844,254.9482879638672,264.64654541015625,255.92340087890625,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.086599349975582,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,9.474781109020114e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,9.977375157177448e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.369284867309034e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,9.977429726859556e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0004732772067654,291.1654968261719,294.1499938964844,255.790267944336,254.9015350341797,264.4883117675781,255.89512634277344,290.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829000359789015e-09,0.0010095624020323,-0.01734603010118,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99764060974121,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,9.474781109020114e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,9.977375157177448e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82861328125,0.0,0.0,7.369284867309034e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140808105469,0.0,0.0,9.977429726859556e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0004732772067654,291.1654968261719,294.1499938964844,255.790267944336,254.9015350341797,264.4883117675781,255.89512634277344,290.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829000359789015e-09,0.0010095624020323,-0.01734603010118,0.0,0.0,0.0,-0.0082745449617505,60.0,-23.99764060974121,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,9.440747817279772e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56298828125,0.0,0.0,9.941537427948788e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,7.342814933508635e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,9.941590542439371e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,0.0004715773102361,291.1631164550781,294.1499938964844,255.732421875,254.8490753173828,264.3326110839844,255.86209106445312,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.92616081237793,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,9.440747817279772e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56298828125,0.0,0.0,9.941537427948788e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,7.342814933508635e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055358886719,0.0,0.0,9.941590542439371e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8362731933594,0.0,0.0,0.0004715773102361,291.1631164550781,294.1499938964844,255.732421875,254.8490753173828,264.3326110839844,255.86209106445312,290.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.92616081237793,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.061767578125,0.0,0.0,9.416812827112152e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,9.916332783177496e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,7.324197940761223e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,9.916385170072316e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.0004703818121924,291.1606750488281,294.1499938964844,255.6688232421875,254.79151916503903,264.17901611328125,255.82432556152344,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88007545471192,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.061767578125,0.0,0.0,9.416812827112152e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,9.916332783177496e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,7.324197940761223e-05,290.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6970520019531,0.0,0.0,9.916385170072316e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81365966796875,0.0,0.0,0.0004703818121924,291.1606750488281,294.1499938964844,255.6688232421875,254.79151916503903,264.17901611328125,255.82432556152344,290.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88007545471192,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487365722656,0.0,0.0,9.40486424951814e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,9.903751197271048e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,7.314905087696388e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.90380285657011e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0004697850963566,291.1581420898437,294.1499938964844,255.60015869140625,254.7294921875,264.0272827148437,255.78143310546875,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.865419387817383,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
