time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487365722656,0.0,0.0,9.40486424951814e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,9.903751197271048e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,7.314905087696388e-05,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,9.90380285657011e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0004697850963566,291.1581420898437,294.1499938964844,255.60015869140625,254.7294921875,264.0272827148437,255.78143310546875,290.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.865419387817383,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,9.40363242989406e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152893066406,0.0,0.0,9.90245389402844e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939453125,0.0,0.0,7.3139468440786e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,9.9025055533275e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801513671875,0.0,0.0,0.0004697235999628,291.1568298339844,294.1499938964844,255.5641632080078,254.69699096679688,263.9520263671875,255.75784301757807,290.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.87109375,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,9.405531454831362e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.505859375,0.0,0.0,9.90445405477658e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,7.31542386347428e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,9.904504986479878e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690734863281,0.0,0.0,0.0004698184784501,291.1554870605469,294.1499938964844,255.52716064453125,254.66358947753903,263.8771057128906,255.7326812744141,290.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.885372161865234,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,9.41815524129197e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48712158203125,0.0,0.0,9.917747229337692e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,7.325242040678859e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.917798161040992e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0004704491584561,291.1527404785156,294.1499938964844,255.4505310058593,254.59445190429688,263.7281188964844,255.6773681640625,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93885803222656,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,9.41815524129197e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48712158203125,0.0,0.0,9.917747229337692e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,7.325242040678859e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.917798161040992e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0004704491584561,291.1527404785156,294.1499938964844,255.4505310058593,254.59445190429688,263.7281188964844,255.6773681640625,290.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93885803222656,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,9.44095809245482e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,9.941760799847545e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,7.342977914959192e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,9.94181027635932e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,0.0004715882823802,291.1498718261719,294.1499938964844,255.37095642089844,254.522689819336,263.58013916015625,255.6147003173828,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.023378372192383,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,9.44095809245482e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,9.941760799847545e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7693786621094,0.0,0.0,7.342977914959192e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66314697265625,0.0,0.0,9.94181027635932e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,0.0004715882823802,291.1498718261719,294.1499938964844,255.37095642089844,254.522689819336,263.58013916015625,255.6147003173828,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.023378372192383,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,9.469914220971988e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,9.972252155421302e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,7.365498458966613e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.972301631933078e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0004730347427539,291.1469116210937,294.1499938964844,255.2891540527344,254.44891357421875,263.43292236328125,255.5443572998047,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.131690979003903,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,9.469914220971988e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,9.972252155421302e-05,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,7.365498458966613e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,9.972301631933078e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0004730347427539,291.1469116210937,294.1499938964844,255.2891540527344,254.44891357421875,263.43292236328125,255.5443572998047,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.131690979003903,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,9.49856621446088e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001000242482405,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496643066406,0.0,0.0,7.387783261947334e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,0.0001000247357296,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0004744660400319,291.1438293457031,294.1499938964844,255.20584106445312,254.373764038086,263.2864074707031,255.46725463867188,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.249208450317383,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,9.49856621446088e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0001000242482405,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496643066406,0.0,0.0,7.387783261947334e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,0.0001000247357296,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815795898437,0.0,0.0,0.0004744660400319,291.1438293457031,294.1499938964844,255.20584106445312,254.373764038086,263.2864074707031,255.46725463867188,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.249208450317383,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779052734375,0.0,0.0,9.511579264653848e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0001001612836262,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,7.397904846584424e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,0.0001001617711153,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0004751161322928,291.1422424316406,294.1499938964844,255.163818359375,254.3358764648437,263.21343994140625,255.42648315429688,290.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440897231703046e-09,0.0010134767508134,-0.0185456275939941,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.30704498291016,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,9.523448534309864e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0001002862700261,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73980712890625,0.0,0.0,7.4071365816053e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63751220703125,0.0,0.0,0.0001002867575152,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65997314453125,0.0,0.0,0.0004757090355269,291.140625,294.1499938964844,255.1217041015625,254.29786682128903,263.1406555175781,255.38473510742188,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.36302375793457,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,9.543100168230012e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,0.0001004932128125,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,7.422420458169654e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001004936930257,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.000476690736832,291.1372985839844,294.1499938964844,255.0374450683593,254.22183227539065,262.9956359863281,255.29904174804688,290.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.46661949157715,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,9.543100168230012e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,0.0001004932128125,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,7.422420458169654e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6289367675781,0.0,0.0,0.0001004936930257,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6384582519531,0.0,0.0,0.000476690736832,291.1372985839844,294.1499938964844,255.0374450683593,254.22183227539065,262.9956359863281,255.29904174804688,290.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.46661949157715,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.557008888805284e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37615966796875,0.0,0.0,0.0001006396851153,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,7.433239079546183e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001006401580525,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.000477385619888,291.1338806152344,294.1499938964844,254.95379638671875,254.1463165283203,262.8514709472656,255.21170043945312,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.556236267089844,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,9.557008888805284e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37615966796875,0.0,0.0,0.0001006396851153,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,7.433239079546183e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001006401580525,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6170654296875,0.0,0.0,0.000477385619888,291.1338806152344,294.1499938964844,254.95379638671875,254.1463165283203,262.8514709472656,255.21170043945312,290.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.556236267089844,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,9.565027721691877e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001007241298793,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,7.4394753028173e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0001007245955406,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0004777862341143,291.1303405761719,294.1499938964844,254.8714294433593,254.0719146728516,262.708251953125,255.1242828369141,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63047409057617,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,9.565027721691877e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001007241298793,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,7.4394753028173e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.0001007245955406,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0004777862341143,291.1303405761719,294.1499938964844,254.8714294433593,254.0719146728516,262.708251953125,255.1242828369141,290.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63047409057617,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.5672148745507e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001007471582852,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,7.441176421707496e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001007476239465,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,0.0004778955772053,291.126708984375,294.1499938964844,254.7910919189453,253.99929809570312,262.5660705566406,255.0380401611328,290.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.6885986328125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,9.5672148745507e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001007471582852,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,7.441176421707496e-05,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0001007476239465,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,0.0004778955772053,291.126708984375,294.1499938964844,254.7910919189453,253.99929809570312,262.5660705566406,255.0380401611328,290.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.6885986328125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140319824219,0.0,0.0,9.566197695676236e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.330810546875,0.0,0.0,0.0001007364480756,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.440385525114834e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,0.0001007369137369,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.000477844820125,291.12481689453125,294.1499938964844,254.7518768310547,253.9638519287109,262.49542236328125,254.99571228027344,290.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.711368560791016,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076843261719,0.0,0.0,9.563847561366856e-05,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001007117025437,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,7.43855707696639e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943298339844,0.0,0.0,0.0001007121609291,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5537109375,0.0,0.0,0.0004777274443767,291.1229248046875,294.1499938964844,254.71343994140625,253.92909240722656,262.4250793457031,254.9540863037109,290.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.730188369750977,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,9.555464930599555e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,0.0001006234379019,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,7.43203709134832e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001006238890113,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0004773088148795,291.1190795898437,294.1499938964844,254.63922119140625,253.86192321777344,262.2853088378906,254.8731689453125,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.756383895874023,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8950500488281,0.0,0.0,9.555464930599555e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,0.0001006234379019,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,7.43203709134832e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001006238890113,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0004773088148795,291.1190795898437,294.1499938964844,254.63922119140625,253.86192321777344,262.2853088378906,254.8731689453125,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.756383895874023,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.5428476925008e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,0.0001004905716399,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,7.422224007314071e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001004910154733,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0004766786587424,291.1151123046875,294.1499938964844,254.56912231445312,253.7984313964844,262.1468811035156,254.79592895507807,290.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.767837524414062,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.5428476925008e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,0.0001004905716399,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,7.422224007314071e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001004910154733,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,0.0004766786587424,291.1151123046875,294.1499938964844,254.56912231445312,253.7984313964844,262.1468811035156,254.79592895507807,290.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.767837524414062,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,9.526977373752744e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0001003234574454,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,7.409880345221609e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0001003238940029,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.0004758860159199,291.11102294921875,294.1499938964844,254.5038452148437,253.73928833007807,262.00994873046875,254.7229919433593,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76614761352539,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,9.526977373752744e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0001003234574454,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,7.409880345221609e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,0.0001003238940029,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917297363281,0.0,0.0,0.0004758860159199,291.11102294921875,294.1499938964844,254.5038452148437,253.73928833007807,262.00994873046875,254.7229919433593,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76614761352539,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,9.508924267720432e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.0001001333512249,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,7.395839202217758e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,0.0001001337877823,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004749843210447,291.1068420410156,294.1499938964844,254.4441070556641,253.6851043701172,261.8746032714844,254.6548767089844,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75353240966797,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573913574219,0.0,0.0,9.508924267720432e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.0001001333512249,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,7.395839202217758e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,0.0001001337877823,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0004749843210447,291.1068420410156,294.1499938964844,254.4441070556641,253.6851043701172,261.8746032714844,254.6548767089844,290.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75353240966797,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,9.499405132373796e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,0.0001000331103568,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,7.388435187749565e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,0.0001000335396383,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612731933594,0.0,0.0,0.0004745088226627,291.104736328125,294.1499938964844,254.41651916503903,253.6600799560547,261.8075866699219,254.62286376953125,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.743656158447266,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,9.489741933066398e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,9.99313488136977e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,7.380919123534113e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,9.993177809519692e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0004740261647384,291.1025695800781,294.1499938964844,254.39059448242188,253.63653564453125,261.7410583496094,254.5922088623047,290.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.73200416564941,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,9.470409713685513e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.972778207156809e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,7.365883357124403e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.97282040771097e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,0.0004730606160592,291.09820556640625,294.1499938964844,254.3440399169922,253.5942230224609,261.6092834472656,254.53477478027344,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.704509735107425,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,9.470409713685513e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,9.972778207156809e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,7.365883357124403e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,9.97282040771097e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,0.0004730606160592,291.09820556640625,294.1499938964844,254.3440399169922,253.5942230224609,261.6092834472656,254.53477478027344,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.704509735107425,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.451737423660234e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,9.953115659300238e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,7.351359818130732e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.953156404662876e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,0.0004721279547084,291.0937194824219,294.1499938964844,254.3051300048828,253.55880737304688,261.4793395996094,254.4828491210937,290.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67246437072754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.451737423660234e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19921875,0.0,0.0,9.953115659300238e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,7.351359818130732e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.953156404662876e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,0.0004721279547084,291.0937194824219,294.1499938964844,254.3051300048828,253.55880737304688,261.4793395996094,254.4828491210937,290.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67246437072754,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,9.43440172704868e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,9.934860281646252e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,7.337876741075888e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,9.934901027008892e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,0.0004712620866484,291.0891418457031,294.1499938964844,254.27456665039065,253.53094482421875,261.35137939453125,254.4368438720703,290.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.63733673095703,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,9.43440172704868e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,9.934860281646252e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,7.337876741075888e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,9.934901027008892e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917236328125,0.0,0.0,0.0004712620866484,291.0891418457031,294.1499938964844,254.27456665039065,253.53094482421875,261.35137939453125,254.4368438720703,290.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.63733673095703,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
