time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.418906847713517e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,9.918543946696444e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,7.325824844883755e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.918583964463323e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0004704881575889,291.0844421386719,294.1499938964844,254.2530670166016,253.51126098632807,261.2254638671875,254.39700317382807,290.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60028839111328,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956848144531,0.0,0.0,9.418906847713517e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,9.918543946696444e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,7.325824844883755e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.918583964463323e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721923828125,0.0,0.0,0.0004704881575889,291.0844421386719,294.1499938964844,254.2530670166016,253.51126098632807,261.2254638671875,254.39700317382807,290.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60028839111328,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895812988281,0.0,0.0,9.412018698640168e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568603515625,0.0,0.0,9.911289816955104e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,7.32046682969667e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116882324219,0.0,0.0,9.911329834721982e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,0.0004701441212091,291.0820617675781,294.1499938964844,254.2459411621093,253.5046844482422,261.16339111328125,254.3796539306641,290.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.58125114440918,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,9.405616583535448e-05,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,9.904548642225564e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,7.315487891901284e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,9.904588659992442e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0004698243865277,291.0796813964844,294.1499938964844,254.2413482666016,253.5003967285156,261.10174560546875,254.3636779785156,290.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119899254031225e-09,0.0010021819034591,-0.0150854475796222,0.0,0.0,0.0,-0.0078467139974236,60.0,-24.56201171875,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,9.394751396030188e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,9.89310719887726e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,7.30703686713241e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.893146489048375e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.000469281716505,291.0747985839844,294.1499938964844,254.2400817871093,253.4990081787109,260.9802551269531,254.337142944336,290.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.522850036621094,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,9.394751396030188e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,9.89310719887726e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,7.30703686713241e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.893146489048375e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,0.000469281716505,291.0747985839844,294.1499938964844,254.2400817871093,253.4990081787109,260.9802551269531,254.337142944336,290.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483131271645e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.522850036621094,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.386434976477176e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,9.884349856292828e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,7.300568540813401e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.884388418868184e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144226074219,0.0,0.0,0.0004688663466367,291.0697937011719,294.1499938964844,254.25,253.5077209472656,260.8611755371094,254.3179931640625,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.4827823638916,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,9.386434976477176e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,9.884349856292828e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,7.300568540813401e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.884388418868184e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144226074219,0.0,0.0,0.0004688663466367,291.0697937011719,294.1499938964844,254.25,253.5077209472656,260.8611755371094,254.3179931640625,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880820275194765e-09,0.0010001374175772,-0.0144591517746448,0.0,0.0,0.0,-0.0077281915582716,60.0,-24.4827823638916,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.382027928950264e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,9.879709250526504e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,7.297140109585598e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,9.879747085506096e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0004686462634708,291.0647277832031,294.1499938964844,254.26608276367188,253.5219573974609,260.7444763183594,254.305908203125,290.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.444982528686523,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,9.382027928950264e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,9.879709250526504e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,7.297140109585598e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48101806640625,0.0,0.0,9.879747085506096e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0004686462634708,291.0647277832031,294.1499938964844,254.26608276367188,253.5219573974609,260.7444763183594,254.305908203125,290.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.444982528686523,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,9.382560529047625e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,9.880270954454318e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.297554839169607e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.88030806183815e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,0.0004686729807872,291.0595397949219,294.1499938964844,254.28282165527344,253.5367431640625,260.6301574707031,254.2997894287109,290.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41651725769043,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,9.382560529047625e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08209228515625,0.0,0.0,9.880270954454318e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,7.297554839169607e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,9.88030806183815e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,0.0004686729807872,291.0595397949219,294.1499938964844,254.28282165527344,253.5367431640625,260.6301574707031,254.2997894287109,290.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41651725769043,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,9.384581790072843e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,9.882399172056466e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,7.29912644601427e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,9.8824362794403e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,0.000468773941975,291.056884765625,294.1499938964844,254.2914276123047,253.54432678222656,260.5738830566406,254.2986602783203,290.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.4067325592041,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,9.387527825310826e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,9.885500912787391e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.301417645066977e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46337890625,0.0,0.0,9.885538747766986e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2576599121094,0.0,0.0,0.0004689211491495,291.0542297363281,294.1499938964844,254.30018615722656,253.55203247070312,260.5181579589844,254.298583984375,290.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943090408547505e-09,0.0010002523194998,-0.0144944870844483,0.0,0.0,0.0,-0.0077348761260509,60.0,-24.39948081970215,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,9.396379755344242e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,9.894823597278446e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.308302883757278e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,9.894859977066516e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0004693633818533,291.048828125,294.1499938964844,254.318115234375,253.5677795410156,260.40826416015625,254.3011932373047,289.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39236640930176,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,9.396379755344242e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,9.894823597278446e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.308302883757278e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,9.894859977066516e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0004693633818533,291.048828125,294.1499938964844,254.318115234375,253.5677795410156,260.40826416015625,254.3011932373047,289.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39236640930176,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.408707410329951e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,9.907805360853672e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,7.317891140701249e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.907841740641744e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,0.0004699792480096,291.0433044433594,294.1499938964844,254.33657836914065,253.5839385986328,260.3005676269531,254.3073272705078,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39484024047852,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.408707410329951e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,9.907805360853672e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,7.317891140701249e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.907841740641744e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22021484375,0.0,0.0,0.0004699792480096,291.0433044433594,294.1499938964844,254.33657836914065,253.5839385986328,260.3005676269531,254.3073272705078,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39484024047852,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.423989104107022e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,9.923897596308962e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,7.329776417464018e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.923933248501272e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0004707426414825,291.03765869140625,294.1499938964844,254.35552978515625,253.6004943847656,260.1949157714844,254.31643676757807,289.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.405235290527344,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.423989104107022e-05,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,9.923897596308962e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,7.329776417464018e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.923933248501272e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,0.0004707426414825,291.03765869140625,294.1499938964844,254.35552978515625,253.6004943847656,260.1949157714844,254.31643676757807,289.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.405235290527344,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,9.441678412258624e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.942525502992794e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.343534525716677e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,9.942561155185103e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004716262919828,291.03192138671875,294.1499938964844,254.3749389648437,253.61740112304688,260.09130859375,254.32818603515625,289.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42224502563477,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,9.441678412258624e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.942525502992794e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,7.343534525716677e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,9.942561155185103e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830139160156,0.0,0.0,0.0004716262919828,291.03192138671875,294.1499938964844,254.3749389648437,253.61740112304688,260.09130859375,254.32818603515625,289.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42224502563477,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.451265214011072e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,9.952620894182472e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981384277344,0.0,0.0,7.350990927079692e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,9.952655818779022e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0004721052246168,291.02899169921875,294.1499938964844,254.38479614257807,253.6259765625,260.040283203125,254.33497619628903,289.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.43286895751953,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.461170702707022e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,9.963051707018168e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,7.358695438597351e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,9.963086631614716e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0004726000479422,291.02606201171875,294.1499938964844,254.39474487304688,253.6346130371093,259.98974609375,254.3422698974609,289.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.44449043273925,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.48175002122298e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,9.984723146772012e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,7.374701817752793e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,9.98475807136856e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,0.0004736280825454,291.02008056640625,294.1499938964844,254.41493225097656,253.6521148681641,259.8900146484375,254.3582458496093,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47002410888672,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.48175002122298e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,9.984723146772012e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,7.374701817752793e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,9.98475807136856e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460266113281,0.0,0.0,0.0004736280825454,291.02008056640625,294.1499938964844,254.41493225097656,253.6521148681641,259.8900146484375,254.3582458496093,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689458847045,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.47002410888672,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,9.502648754278198e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0001000673073576,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.390956307062879e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001000676566036,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0004746720951516,291.01397705078125,294.1499938964844,254.43544006347656,253.6698303222656,259.7922668457031,254.3759155273437,289.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.49725914001465,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6377868652344,0.0,0.0,9.502648754278198e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517822265625,0.0,0.0,0.0001000673073576,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,7.390956307062879e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40020751953125,0.0,0.0,0.0001000676566036,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0004746720951516,291.01397705078125,294.1499938964844,254.43544006347656,253.6698303222656,259.7922668457031,254.3759155273437,289.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.49725914001465,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,9.52301561483182e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.0001002817807602,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,7.406796794384718e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001002821227302,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0004756894777528,291.0077514648437,294.1499938964844,254.4562225341797,253.6877593994141,259.6964111328125,254.39498901367188,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.524024963378903,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6255798339844,0.0,0.0,9.52301561483182e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93560791015625,0.0,0.0,0.0001002817807602,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,7.406796794384718e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001002821227302,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0004756894777528,291.0077514648437,294.1499938964844,254.4562225341797,253.6877593994141,259.6964111328125,254.39498901367188,289.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.524024963378903,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,9.541911276755854e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001004807636491,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,7.421493501169607e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001004811056191,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,0.0004766334313899,291.0014038085937,294.1499938964844,254.47726440429688,253.7058563232422,259.6024475097656,254.41514587402344,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.54801177978516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,9.541911276755854e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194641113281,0.0,0.0,0.0001004807636491,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,7.421493501169607e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001004811056191,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,0.0004766334313899,291.0014038085937,294.1499938964844,254.47726440429688,253.7058563232422,259.6024475097656,254.41514587402344,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.54801177978516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072082519531,0.0,0.0,9.550488903187215e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,0.0001005710946628,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,7.428164826706052e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001005714293569,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.0004770619270857,290.9981994628906,294.1499938964844,254.48785400390625,253.71495056152344,259.55621337890625,254.4255523681641,289.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117066174745,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.55817031860352,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.558376768836752e-05,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.000100654156995,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423828125,0.0,0.0,7.434299914166331e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3723449707031,0.0,0.0,0.000100654491689,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,0.0004774559638462,290.9949645996094,294.1499938964844,254.4984893798828,253.7240753173828,259.51043701171875,254.4361114501953,289.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.566865921020508,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,9.571402915753424e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,0.0001007913306239,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,7.44443095754832e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001007916580419,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,0.0004781066963914,290.9883728027344,294.1499938964844,254.51988220214844,253.74237060546875,259.42022705078125,254.4576110839844,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.578266143798828,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,9.571402915753424e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,0.0001007913306239,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,7.44443095754832e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629455566406,0.0,0.0,0.0001007916580419,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,0.0004781066963914,290.9883728027344,294.1499938964844,254.51988220214844,253.74237060546875,259.42022705078125,254.4576110839844,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.578266143798828,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.580021287547424e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001008820909191,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.451134297298267e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001008824110613,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0004785372584592,290.981689453125,294.1499938964844,254.54139709472656,253.7607269287109,259.3319702148437,254.4794158935547,289.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.57943344116211,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,9.580021287547424e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001008820909191,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,7.451134297298267e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001008824110613,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0004785372584592,290.981689453125,294.1499938964844,254.54139709472656,253.7607269287109,259.3319702148437,254.4794158935547,289.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.57943344116211,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.583328937878832e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001009169209282,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.453707075910643e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001009172410704,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0004787025391124,290.97491455078125,294.1499938964844,254.56298828125,253.7790985107422,259.24560546875,254.5013122558593,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.568119049072266,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
