time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.583328937878832e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001009169209282,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,7.453707075910643e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001009172410704,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179443359375,0.0,0.0,0.0004787025391124,290.97491455078125,294.1499938964844,254.56298828125,253.7790985107422,259.24560546875,254.5013122558593,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.568119049072266,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,9.580571349943055e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,0.0001008878825814,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,7.451562123605981e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0001008882027235,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0004785648488905,290.9679870605469,294.1499938964844,254.5846099853516,253.7974548339844,259.1613464355469,254.5231170654297,289.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.541728973388672,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,9.580571349943055e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83905029296875,0.0,0.0,0.0001008878825814,290.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,7.451562123605981e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0001008882027235,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0004785648488905,290.9679870605469,294.1499938964844,254.5846099853516,253.7974548339844,259.1613464355469,254.5231170654297,289.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.541728973388672,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,9.57662268774584e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,0.0001008463004836,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958435058594,0.0,0.0,7.448490941897035e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,0.0001008466206258,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,0.0004783676413353,290.9645080566406,294.1499938964844,254.59542846679688,253.80661010742188,259.1199645996094,254.533920288086,289.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.52248954772949,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,9.57128795562312e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001007901228149,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,7.444341463269666e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.0001007904356811,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,0.0004781011666636,290.96099853515625,294.1499938964844,254.60623168945312,253.81573486328125,259.0790405273437,254.544662475586,289.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.1832451925834e-09,0.0010198255768045,-0.0204898286610841,0.0,0.0,0.0,-0.0088696032762527,60.0,-24.49971389770508,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.55562136368826e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,0.0001006251477519,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.432156417053193e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001006254606181,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,0.0004773186519742,290.9538879394531,294.1499938964844,254.62779235839844,253.8339233398437,258.9986267089844,254.5658569335937,289.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988015582327535e-09,0.0010181564139202,-0.0199785456061363,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.44183921813965,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.55562136368826e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,0.0001006251477519,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.432156417053193e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001006254606181,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,0.0004773186519742,290.9538879394531,294.1499938964844,254.62779235839844,253.8339233398437,258.9986267089844,254.5658569335937,289.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988015582327535e-09,0.0010181564139202,-0.0199785456061363,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.44183921813965,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,9.534478158457203e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.000100402503449,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,7.415711297653615e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001004028090392,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0004762625612784,290.9467163085937,294.1499938964844,254.64927673339844,253.8519897460937,258.9202575683594,254.5865478515625,289.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724548112264529e-09,0.0010159036610275,-0.0192885305732488,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.36823272705078,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,9.534478158457203e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.000100402503449,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,7.415711297653615e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001004028090392,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461669921875,0.0,0.0,0.0004762625612784,290.9467163085937,294.1499938964844,254.64927673339844,253.8519897460937,258.9202575683594,254.5865478515625,289.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724548112264529e-09,0.0010159036610275,-0.0192885305732488,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.36823272705078,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,9.510099334875122e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,0.0001001457858365,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,7.396750152111053e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001001460841507,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,0.0004750448570121,290.9394226074219,294.1499938964844,254.67062377929688,253.869873046875,258.84381103515625,254.6067352294922,289.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420772885069482e-09,0.0010133062023669,-0.018492916598916,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.283695220947266,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,9.510099334875122e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,0.0001001457858365,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3593444824219,0.0,0.0,7.396750152111053e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0001001460841507,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.928466796875,0.0,0.0,0.0004750448570121,290.9394226074219,294.1499938964844,254.67062377929688,253.869873046875,258.84381103515625,254.6067352294922,289.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420772885069482e-09,0.0010133062023669,-0.018492916598916,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.283695220947266,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.4863265985623e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,9.989544923882931e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,7.378259761026129e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,9.989574027713388e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0004738574207294,290.9320678710937,294.1499938964844,254.69178771972656,253.88755798339844,258.7693786621094,254.6264190673828,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245471744418865e-09,0.0010107731213793,-0.0177170448005199,0.0,0.0,0.0,-0.0083447629585862,60.0,-24.19573783874512,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.4863265985623e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75994873046875,0.0,0.0,9.989544923882931e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,7.378259761026129e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,9.989574027713388e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.910888671875,0.0,0.0,0.0004738574207294,290.9320678710937,294.1499938964844,254.69178771972656,253.88755798339844,258.7693786621094,254.6264190673828,289.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245471744418865e-09,0.0010107731213793,-0.0177170448005199,0.0,0.0,0.0,-0.0083447629585862,60.0,-24.19573783874512,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,9.475549450144172e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.978195885196328e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,7.36987785785459e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,9.978225716622546e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,0.0004733191453851,290.9283752441406,294.1499938964844,254.70230102539065,253.89630126953125,258.73291015625,254.63612365722656,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990259926453746e-09,0.0010096246842294,-0.0173653103411197,0.0,0.0,0.0,-0.0082781910896301,60.0,-24.153194427490234,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,9.465676703257486e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,9.96779926936142e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,7.36219881218858e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767944335937,0.0,0.0,9.96782910078764e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.000472825980978,290.9246520996094,294.1499938964844,254.71275329589844,253.9049835205078,258.69683837890625,254.645751953125,289.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867233892648983e-09,0.0010085726389661,-0.0170430652797222,0.0,0.0,0.0,-0.0082172015681862,60.0,-24.112363815307617,-0.0,-6.935524510254254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,9.449393110116944e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,9.950652020052075e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,7.349533552769572e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.950681123882532e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,0.0004720126453321,290.9171142578125,294.1499938964844,254.73345947265625,253.92214965820312,258.6259765625,254.6648406982422,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068441042676,6.664320206795082e-09,0.0010068373521789,-0.016511557623744,0.0,0.0,0.0,-0.0081166075542569,60.0,-24.03814697265625,-0.0,-6.911679406584882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,9.449393110116944e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,9.950652020052075e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,7.349533552769572e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,9.950681123882532e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759765625,0.0,0.0,0.0004720126453321,290.9171142578125,294.1499938964844,254.73345947265625,253.92214965820312,258.6259765625,254.6648406982422,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068441042676,6.664320206795082e-09,0.0010068373521789,-0.016511557623744,0.0,0.0,0.0,-0.0081166075542569,60.0,-24.03814697265625,-0.0,-6.911679406584882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,9.438200504519044e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133483886719,0.0,0.0,9.93886642390862e-05,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,7.340827869484201e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,9.938894800143316e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004714536189567,290.9095153808594,294.1499938964844,254.7538604736328,253.93898010253903,258.556884765625,254.68380737304688,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524837559140906e-09,0.0010056444443762,-0.0161461923271417,0.0,0.0,0.0,-0.0080474587157368,60.0,-23.97633934020996,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,9.438200504519044e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133483886719,0.0,0.0,9.93886642390862e-05,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,7.340827869484201e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,9.938894800143316e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.858642578125,0.0,0.0,0.0004714536189567,290.9095153808594,294.1499938964844,254.7538604736328,253.93898010253903,258.556884765625,254.68380737304688,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.524837559140906e-09,0.0010056444443762,-0.0161461923271417,0.0,0.0,0.0,-0.0080474587157368,60.0,-23.97633934020996,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.43244158406742e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.93280264083296e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.336349517572671e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.932830289471896e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0004711660149041,290.9018249511719,294.1499938964844,254.77394104003903,253.9554748535156,258.489501953125,254.7028045654297,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453062084688099e-09,0.0010050305863842,-0.0159581787884235,0.0,0.0,0.0,-0.0080118766054511,60.0,-23.92872428894043,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.43244158406742e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.93280264083296e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.336349517572671e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.932830289471896e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0004711660149041,290.9018249511719,294.1499938964844,254.77394104003903,253.9554748535156,258.489501953125,254.7028045654297,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.453062084688099e-09,0.0010050305863842,-0.0159581787884235,0.0,0.0,0.0,-0.0080118766054511,60.0,-23.92872428894043,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.431789658265188e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,9.932115790434182e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.335841655731201e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.932143439073116e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0004711334768217,290.8940124511719,294.1499938964844,254.7936248779297,253.97157287597656,258.4237365722656,254.72189331054688,289.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444901945457104e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.89421463012696,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,9.431789658265188e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824951171875,0.0,0.0,9.932115790434182e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,7.335841655731201e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.932143439073116e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0004711334768217,290.8940124511719,294.1499938964844,254.7936248779297,253.97157287597656,258.4237365722656,254.72189331054688,289.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444901945457104e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.89421463012696,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232482910156,0.0,0.0,9.433247760171072e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748046875,0.0,0.0,9.933651017490774e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,7.336975977523252e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.933678666129708e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0004712063237093,290.8900756835937,294.1499938964844,254.8033142089844,253.97946166992188,258.39141845703125,254.7314910888672,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463051427374466e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.881914138793945,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,9.435522952117026e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,9.936047717928886e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,7.338745490415022e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.93607463897206e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,0.0004713200323749,290.8861389160156,294.1499938964844,254.8128967285156,253.9872436523437,258.35943603515625,254.7411346435547,289.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389203944209e-09,0.0010053580626845,-0.016058575361967,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.871904373168945,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.44254279602319e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,9.943440090864895e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,7.344205369008705e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.943467011908068e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899475097656,0.0,0.0,0.0004716707335319,290.8781433105469,294.1499938964844,254.83169555664065,254.00244140625,258.2965393066406,254.76052856445312,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.85968780517578,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049072265625,0.0,0.0,9.44254279602319e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,9.943440090864895e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,7.344205369008705e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.943467011908068e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899475097656,0.0,0.0,0.0004716707335319,290.8781433105469,294.1499938964844,254.83169555664065,254.00244140625,258.2965393066406,254.76052856445312,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.85968780517578,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,9.451711230212824e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.953094559023155e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,7.351336535066366e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.953121480066328e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0004721287696156,290.8700256347656,294.1499938964844,254.8500061035156,254.01715087890625,258.23504638671875,254.77999877929688,289.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85489845275879,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,9.451711230212824e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,9.953094559023155e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,7.351336535066366e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.953121480066328e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0004721287696156,290.8700256347656,294.1499938964844,254.8500061035156,254.01715087890625,258.23504638671875,254.77999877929688,289.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85489845275879,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,9.462860907660796e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,9.964835771825165e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,7.36000802135095e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.964861965272576e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,0.0004726857296191,290.8618469238281,294.1499938964844,254.8680877685547,254.03155517578125,258.17486572265625,254.7995147705078,289.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.855369567871094,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,9.462860907660796e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,9.964835771825165e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,7.36000802135095e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.964861965272576e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557983398437,0.0,0.0,0.0004726857296191,290.8618469238281,294.1499938964844,254.8680877685547,254.03155517578125,258.17486572265625,254.7995147705078,289.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.855369567871094,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.476899867877364e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.979619790101424e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.370927050942555e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.979645983548836e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0004733870446216,290.8535461425781,294.1499938964844,254.8862762451172,254.0458526611328,258.1160888671875,254.8191375732422,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.862607955932617,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.476899867877364e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,9.979619790101424e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.370927050942555e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.979645983548836e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73876953125,0.0,0.0,0.0004733870446216,290.8535461425781,294.1499938964844,254.8862762451172,254.0458526611328,258.1160888671875,254.8191375732422,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.862607955932617,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,9.48505912674591e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,9.988211968448012e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,7.377273141173646e-05,290.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.988237434299664e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,0.0004737946437671,290.8493347167969,294.1499938964844,254.8953857421875,254.052963256836,258.08721923828125,254.8290100097656,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.868885040283203,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,9.493766992818564e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,9.997381857829168e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.384046330116689e-05,290.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.997407323680818e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72174072265625,0.0,0.0,0.000474229658721,290.8451232910156,294.1499938964844,254.904525756836,254.06005859375,258.05859375,254.83892822265625,289.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87646675109864,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,9.513358236290514e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001001801283564,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,7.399283640552312e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001001803830149,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0004752083041239,290.83660888671875,294.1499938964844,254.9228363037109,254.0741577148437,258.0022888183594,254.85891723632807,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.897186279296875,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,9.513358236290514e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001001801283564,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,7.399283640552312e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001001803830149,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7047424316406,0.0,0.0,0.0004752083041239,290.83660888671875,294.1499938964844,254.9228363037109,254.0741577148437,258.0022888183594,254.85891723632807,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.897186279296875,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.535615390632302e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001004145015031,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.416594598907977e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001004147561616,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.000476320128655,290.8279724121094,294.1499938964844,254.941162109375,254.088134765625,257.9471740722656,254.879135131836,289.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.924610137939453,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,9.535615390632302e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0001004145015031,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.416594598907977e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001004147561616,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,0.000476320128655,290.8279724121094,294.1499938964844,254.941162109375,254.088134765625,257.9471740722656,254.879135131836,289.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.924610137939453,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
