time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.560505714034662e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001006766106002,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.435953739332035e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001006768579827,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.000477563473396,290.8192138671875,294.1499938964844,254.9595184326172,254.1020050048828,257.89337158203125,254.8995513916016,289.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.95888328552246,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,9.560505714034662e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0001006766106002,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.435953739332035e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001006768579827,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.000477563473396,290.8192138671875,294.1499938964844,254.9595184326172,254.1020050048828,257.89337158203125,254.8995513916016,289.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.95888328552246,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.587815293343738e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,0.0001009641928249,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.457194442395121e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001009644402074,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0004789276863448,290.81036376953125,294.1499938964844,254.9778594970703,254.11573791503903,257.8405456542969,254.9201202392578,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99873733520508,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,9.587815293343738e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,0.0001009641928249,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.457194442395121e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001009644402074,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0004789276863448,290.81036376953125,294.1499938964844,254.9778594970703,254.11573791503903,257.8405456542969,254.9201202392578,289.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99873733520508,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,9.602455975254998e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.0001011183703667,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.468581316061318e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001011186104733,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64520263671875,0.0,0.0,0.0004796590365003,290.8058776855469,294.1499938964844,254.9870147705078,254.12255859375,257.81463623046875,254.9304656982422,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570962606313515e-09,0.0010231396881863,-0.0215051677078008,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.0213623046875,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.61760597419925e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0001012779030133,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.480364729417488e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001012781503959,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0004804158234037,290.8013610839844,294.1499938964844,254.9961700439453,254.1293487548828,257.7889709472656,254.9408416748047,289.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.045202255249023,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.649566345615312e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001016144669847,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.505223038606346e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001016147143673,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0004820123722311,290.7922668457031,294.1499938964844,255.01443481445312,254.1428375244141,257.7384338378906,254.96160888671875,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09710502624512,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,9.649566345615312e-05,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001016144669847,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.505223038606346e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001016147143673,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61962890625,0.0,0.0,0.0004820123722311,290.7922668457031,294.1499938964844,255.01443481445312,254.1428375244141,257.7384338378906,254.96160888671875,289.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09710502624512,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.6835705335252e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,0.0001019725459627,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.531671144533902e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001019727933453,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0004837109881918,290.78302001953125,294.1499938964844,255.0326232910156,254.1561737060547,257.68902587890625,254.9823760986328,289.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.154340744018555,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,9.6835705335252e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,0.0001019725459627,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.531671144533902e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001019727933453,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0004837109881918,290.78302001953125,294.1499938964844,255.0326232910156,254.1561737060547,257.68902587890625,254.9823760986328,289.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.154340744018555,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.719353693071751e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,0.0001023493678076,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.559502410003915e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001023496006382,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,0.000485498458147,290.773681640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6406555175781,255.0030975341797,289.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21621894836425,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.719353693071751e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668273925781,0.0,0.0,0.0001023493678076,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.559502410003915e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001023496006382,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,0.000485498458147,290.773681640625,294.1499938964844,255.0507202148437,254.1693725585937,257.6406555175781,255.0030975341797,289.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21621894836425,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.75669245235622e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.000102742560557,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.588543667225167e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001027428006636,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0004873636353295,290.76416015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5934143066406,255.023666381836,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541946405254e-08,0.0010395704302936,-0.0265362933278083,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.282344818115234,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.75669245235622e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,0.000102742560557,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,7.588543667225167e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001027428006636,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568359375,0.0,0.0,0.0004873636353295,290.76416015625,294.1499938964844,255.06871032714844,254.1824188232422,257.5934143066406,255.023666381836,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492541946405254e-08,0.0010395704302936,-0.0265362933278083,0.0,0.0,0.0,-0.0100144119933247,60.0,-24.282344818115234,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.775777289178222e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,0.0001029435297823,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,7.603387348353863e-05,290.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0001029437698889,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.0004883169895038,290.7593994140625,294.1499938964844,255.07765197753903,254.1888885498047,257.57012939453125,255.0338897705078,289.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730313526607917e-08,0.001041603507474,-0.0271587036550045,0.0,0.0,0.0,-0.0101322848349809,60.0,-24.31648063659668,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.795180812943728e-05,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,0.0001031478605,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.61847841204144e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0001031480933306,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511779785156,0.0,0.0,0.0004892862052656,290.7545471191406,294.1499938964844,255.0865631103516,254.19532775878903,257.5471496582031,255.04405212402344,289.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972055264346636e-08,0.0010436705779284,-0.0277914721518754,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.35149574279785,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.834596858127044e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.000103562932054,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.649135659448802e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001035631648846,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0004912551958113,290.74481201171875,294.1499938964844,255.1042633056641,254.20806884765625,257.5018310546875,255.0642242431641,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.4232234954834,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.834596858127044e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.419921875,0.0,0.0,0.000103562932054,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.649135659448802e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001035631648846,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0004912551958113,290.74481201171875,294.1499938964844,255.1042633056641,254.20806884765625,257.5018310546875,255.0642242431641,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.4232234954834,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.874651732388884e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,0.0001039847265928,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.680289127165452e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001039849594235,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0004932560259476,290.73492431640625,294.1499938964844,255.12179565429688,254.2206420898437,257.4574890136719,255.0841064453125,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.496919631958008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.874651732388884e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4041748046875,0.0,0.0,0.0001039847265928,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.680289127165452e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001039849594235,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0004932560259476,290.73492431640625,294.1499938964844,255.12179565429688,254.2206420898437,257.4574890136719,255.0841064453125,289.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.496919631958008,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.915028203977272e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0001044099190039,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.71169361541979e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001044101445586,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,0.0004952729796059,290.7249450683594,294.1499938964844,255.13912963867188,254.23306274414065,257.4140930175781,255.1036834716797,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.571762084960938,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.915028203977272e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,0.0001044099190039,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.71169361541979e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001044101445586,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,0.0004952729796059,290.7249450683594,294.1499938964844,255.13912963867188,254.23306274414065,257.4140930175781,255.1036834716797,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.571762084960938,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.94736619759351e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0001047504483722,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.736844418104738e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001047506739269,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856872558594,0.0,0.0,0.0004968883004039,290.7168273925781,294.1499938964844,255.15284729003903,254.2428741455078,257.38006591796875,255.1190795898437,289.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63199043273925,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.955438144970684e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.000104835453385,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.743122841930017e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001048356789397,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822082519531,0.0,0.0,0.0004972915048711,290.7148132324219,294.1499938964844,255.15625,254.2453155517578,257.3716735839844,255.1228942871093,289.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.64704704284668,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.975566354114562e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001050474165822,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.758778519928455e-05,290.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001050476421369,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735412597656,0.0,0.0,0.0004982969840057,290.7096862792969,294.1499938964844,255.1647186279297,254.2513732910156,257.350830078125,255.13235473632807,289.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.684616088867188,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.995611617341638e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001052584993885,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.774369441904128e-05,290.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,0.0001052587249432,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,0.0004992983303964,290.7045288085937,294.1499938964844,255.1731414794922,254.25738525390625,257.33026123046875,255.14170837402344,289.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.722042083740234,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001003532015602,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0001056766486726,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.80525297159329e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001056768669513,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,0.0005012818728573,290.6941223144531,294.1499938964844,255.1897735595703,254.269287109375,257.28973388671875,255.16015625,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.796192169189453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001003532015602,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0001056766486726,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.80525297159329e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0001056768669513,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,0.0005012818728573,290.6941223144531,294.1499938964844,255.1897735595703,254.269287109375,257.28973388671875,255.16015625,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.796192169189453,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001007433602353,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001060875074472,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.835598808014765e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001060877257259,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.00050323078176,290.68359375,294.1499938964844,255.2061309814453,254.281005859375,257.25018310546875,255.17819213867188,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.86888694763184,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001007433602353,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001060875074472,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.835598808014765e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0001060877257259,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,0.00050323078176,290.68359375,294.1499938964844,255.2061309814453,254.281005859375,257.25018310546875,255.17819213867188,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.86888694763184,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001011246349662,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001064890093402,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.865254156058654e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.000106489227619,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0005051353946328,290.67291259765625,294.1499938964844,255.22218322753903,254.29254150390625,257.2115478515625,255.19580078125,289.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.93965148925781,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001011246349662,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001064890093402,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.865254156058654e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.000106489227619,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0005051353946328,290.67291259765625,294.1499938964844,255.22218322753903,254.29254150390625,257.2115478515625,255.19580078125,289.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.93965148925781,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001014958397718,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001068799101631,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,7.894125155871734e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001068801211658,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0005069896578788,290.6621398925781,294.1499938964844,255.2379302978516,254.3038787841797,257.1737670898437,255.2130126953125,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00822257995605,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0001014958397718,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001068799101631,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,7.894125155871734e-05,290.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001068801211658,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0005069896578788,290.6621398925781,294.1499938964844,255.2379302978516,254.3038787841797,257.1737670898437,255.2130126953125,289.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.00822257995605,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001016767564578,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001070704238372,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,7.908196857897565e-05,290.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000107070642116,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863525390625,0.0,0.0,0.0005078934482298,290.6566772460937,294.1499938964844,255.24566650390625,254.3094787597656,257.1552734375,255.221435546875,289.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.041400909423828,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0001018553593894,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,0.0001072585000656,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.922088116174564e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0001072587183443,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,0.0005087855970486,290.65118408203125,294.1499938964844,255.2533264160156,254.3150329589844,257.1369323730469,255.22976684570312,289.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.07405662536621,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001022026845021,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0001076242551789,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.949102291604504e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001076244661817,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0005105205927975,290.64013671875,294.1499938964844,255.2683868408203,254.32598876953125,257.1009216308594,255.24609375,289.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.137107849121094,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001022026845021,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0001076242551789,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.949102291604504e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001076244661817,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0005105205927975,290.64013671875,294.1499938964844,255.2683868408203,254.32598876953125,257.1009216308594,255.24609375,289.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.137107849121094,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.000102536570921,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001079758440027,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.975070911925286e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001079760550055,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0005121884169057,290.62896728515625,294.1499938964844,255.2830505371093,254.3367614746093,257.0658569335937,255.26193237304688,289.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.19696044921875,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
