time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.000102536570921,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0001079758440027,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.975070911925286e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001079760550055,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0005121884169057,290.62896728515625,294.1499938964844,255.2830505371093,254.3367614746093,257.0658569335937,255.26193237304688,289.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.19696044921875,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001028581536957,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.000108314488898,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.000082743819803e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001083146999008,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0005137948319315,290.61767578125,294.1499938964844,255.2973175048828,254.34732055664065,257.0315246582031,255.27737426757807,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.254100799560547,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001028581536957,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.000108314488898,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.000082743819803e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001083146999008,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,0.0005137948319315,290.61767578125,294.1499938964844,255.2973175048828,254.34732055664065,257.0315246582031,255.27737426757807,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.254100799560547,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001031659703585,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0001086386400857,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,8.024024282349274e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001086388438125,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0005153325037099,290.60626220703125,294.1499938964844,255.3111724853516,254.357666015625,256.99810791015625,255.29226684570312,289.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.30775260925293,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001031659703585,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0001086386400857,290.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,8.024024282349274e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001086388438125,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0005153325037099,290.60626220703125,294.1499938964844,255.3111724853516,254.357666015625,256.99810791015625,255.29226684570312,289.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.30775260925293,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001033155422192,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001087961427401,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,8.03565708338283e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0001087963464669,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0005160795990377,290.6004943847656,294.1499938964844,255.31793212890625,254.36276245117188,256.981689453125,255.299545288086,289.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654846473647012e-08,0.0011008115252479,-0.0452683642506599,0.0,0.0,0.0,-0.013565057888627,60.0,-25.33357048034668,-0.0,-8.262284723059565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001034615343087,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001089498837245,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,8.047012670431286e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,0.0001089500874513,291.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0005168088828213,290.5946960449219,294.1499938964844,255.3245849609375,254.3678131103516,256.96551513671875,255.30670166015625,289.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.358583450317383,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001037448237184,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001092481979867,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,8.069045725278556e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001092484017135,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0005182240274734,290.5830383300781,294.1499938964844,255.3375244140625,254.37774658203125,256.9336242675781,255.32066345214844,289.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189705741633588e-08,0.0011053846683353,-0.0466655790805816,0.0,0.0,0.0,-0.0138302082195878,60.0,-25.406721115112305,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001037448237184,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001092481979867,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,8.069045725278556e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001092484017135,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0005182240274734,290.5830383300781,294.1499938964844,255.3375244140625,254.37774658203125,256.9336242675781,255.32066345214844,289.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189705741633588e-08,0.0011053846683353,-0.0466655790805816,0.0,0.0,0.0,-0.0138302082195878,60.0,-25.406721115112305,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001040173519868,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001095351835829,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,8.090242045000196e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001095353800337,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0005195853882469,290.5712890625,294.1499938964844,255.3500061035156,254.3874664306641,256.9025573730469,255.3340606689453,289.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529261680555464e-08,0.0011082879500463,-0.0475524589419364,0.0,0.0,0.0,-0.0139985391870141,60.0,-25.45208740234375,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001040173519868,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001095351835829,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,8.090242045000196e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001095353800337,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0005195853882469,290.5712890625,294.1499938964844,255.3500061035156,254.3874664306641,256.9025573730469,255.3340606689453,289.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529261680555464e-08,0.0011082879500463,-0.0475524589419364,0.0,0.0,0.0,-0.0139985391870141,60.0,-25.45208740234375,-0.0,-8.374905746677541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001042791554937,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001098108841688,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,8.11060526757501e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001098110806196,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,0.0005208931979723,290.55938720703125,294.1499938964844,255.35812377929688,254.3935089111328,256.87225341796875,255.3456573486328,288.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545763968821e-08,0.0011110769119113,-0.0484043508768081,0.0,0.0,0.0,-0.0141602475196123,60.0,-25.4963321685791,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0001042791554937,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001098108841688,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,8.11060526757501e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001098110806196,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,0.0005208931979723,290.55938720703125,294.1499938964844,255.35812377929688,254.3935089111328,256.87225341796875,255.3456573486328,288.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545763968821e-08,0.0011110769119113,-0.0484043508768081,0.0,0.0,0.0,-0.0141602475196123,60.0,-25.4963321685791,-0.0,-8.417114116809898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001045310054905,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001100760928238,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,8.130193600663915e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001100762892747,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0005221512983553,290.5473937988281,294.1499938964844,255.35836791992188,254.39273071289065,256.842529296875,255.3525848388672,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169251075368265e-08,0.0011137599358335,-0.0492237471044063,0.0,0.0,0.0,-0.0143158072605729,60.0,-25.54265785217285,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,0.0001045310054905,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001100760928238,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,8.130193600663915e-05,289.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001100762892747,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0005221512983553,290.5473937988281,294.1499938964844,255.35836791992188,254.39273071289065,256.842529296875,255.3525848388672,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137790279462,1.9169251075368265e-08,0.0011137599358335,-0.0492237471044063,0.0,0.0,0.0,-0.0143158072605729,60.0,-25.54265785217285,-0.0,-8.45781684688518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001046533943735,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.000110204971861,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.13971200841479e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001102051683119,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0005227626534178,290.5413513183594,294.1499938964844,255.355697631836,254.38992309570312,256.8278503417969,255.3536376953125,288.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115082995966,1.93217388755329e-08,0.0011150636710226,-0.049621894955635,0.0,0.0,0.0,-0.0143914008513093,60.0,-25.567012786865234,-0.0,-8.477631752157323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001047736077453,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0001103315589716,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,8.149062341544777e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0001103317554225,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,0.0005233631236478,290.5352783203125,294.1499938964844,255.35125732421875,254.3855743408203,256.8132629394531,255.3530731201172,288.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471514178803773e-08,0.0011163442395627,-0.0500129461288452,0.0,0.0,0.0,-0.014465651474893,60.0,-25.592130661010746,-0.0,-8.497116965600071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001050076753017,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001105780465877,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,8.167267515091226e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001105782357626,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0005245323991402,290.5230407714844,294.1499938964844,255.3373107910156,254.3724670410156,256.78424072265625,255.3470001220703,288.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763151115625988e-08,0.0011188377393409,-0.0507743135094642,0.0,0.0,0.0,-0.0146102271974086,60.0,-25.644609451293945,-0.0,-8.535121764907674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001050076753017,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001105780465877,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,8.167267515091226e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.0001105782357626,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0005245323991402,290.5230407714844,294.1499938964844,255.3373107910156,254.3724670410156,256.78424072265625,255.3470001220703,288.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.9763151115625988e-08,0.0011188377393409,-0.0507743135094642,0.0,0.0,0.0,-0.0146102271974086,60.0,-25.644609451293945,-0.0,-8.535121764907674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001052336083375,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001108159631257,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,8.18483968032524e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001108161523006,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0005256609874777,290.5107116699219,294.1499938964844,255.3170166015625,254.35386657714844,256.75537109375,255.333984375,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044650383965745e-08,0.0011212446261197,-0.0515091270208358,0.0,0.0,0.0,-0.0147497756406664,60.0,-25.70014190673828,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001052336083375,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0001108159631257,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,8.18483968032524e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,0.0001108161523006,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0005256609874777,290.5107116699219,294.1499938964844,255.3170166015625,254.35386657714844,256.75537109375,255.333984375,288.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264649555,2.0044650383965745e-08,0.0011212446261197,-0.0515091270208358,0.0,0.0,0.0,-0.0147497756406664,60.0,-25.70014190673828,-0.0,-8.571885246055899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001054520616889,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0001110460143536,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,8.201831224141642e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001110461962525,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0005267522647045,290.498291015625,294.1499938964844,255.29090881347656,254.3302154541016,256.7265625,255.3146209716797,288.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316837989753367e-08,0.001123571768403,-0.0522195622324943,0.0,0.0,0.0,-0.0148847103118896,60.0,-25.75835227966309,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,0.0001054520616889,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0001110460143536,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,8.201831224141642e-05,289.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0001110461962525,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0005267522647045,290.498291015625,294.1499938964844,255.29090881347656,254.3302154541016,256.7265625,255.3146209716797,288.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235921410843,2.0316837989753367e-08,0.001123571768403,-0.0522195622324943,0.0,0.0,0.0,-0.0148847103118896,60.0,-25.75835227966309,-0.0,-8.607508306113233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001056630426319,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001112681929953,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,8.21824069134891e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001112683748942,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000527806172613,290.4857482910156,294.1499938964844,255.259506225586,254.3019561767578,256.6976623535156,255.2890625,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.0579710380275174e-08,0.0011258192826062,-0.0529056079685688,0.0,0.0,0.0,-0.0150150256231427,60.0,-25.819101333618164,-0.0,-8.641981708024107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,0.0001056630426319,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001112681929953,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,8.21824069134891e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001112683748942,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.000527806172613,290.4857482910156,294.1499938964844,255.259506225586,254.3019561767578,256.6976623535156,255.2890625,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258398881182,2.0579710380275174e-08,0.0011258192826062,-0.0529056079685688,0.0,0.0,0.0,-0.0150150256231427,60.0,-25.819101333618164,-0.0,-8.641981708024107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001057659974321,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001113766047637,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,8.226247882703319e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001113767866627,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0005283204955048,290.4794311523437,294.1499938964844,255.2419586181641,254.2862243652344,256.68316650390625,255.27423095703125,288.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269367532804,2.0707984660361944e-08,0.0011269160313531,-0.0532403513789176,0.0,0.0,0.0,-0.0150786163285374,60.0,-25.850276947021484,-0.0,-8.658828676288979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001058670095517,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001114829792641,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,8.234104461735114e-05,289.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.000111483161163,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0005288250977173,290.4730834960937,294.1499938964844,255.22329711914065,254.2695159912109,256.6685791015625,255.258056640625,288.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.083384131879029e-08,0.0011279921745881,-0.0535687692463398,0.0,0.0,0.0,-0.0151410084217786,60.0,-25.881956100463867,-0.0,-8.675374374433886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001060638023773,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001116902130888,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,8.249410893768072e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001116903877118,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0005298081086948,290.4603576660156,294.1499938964844,255.18280029296875,254.2333374023437,256.6392822265625,255.22232055664065,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.1079033629689548e-08,0.0011300884652882,-0.0542085394263267,0.0,0.0,0.0,-0.015262559056282,60.0,-25.946516036987305,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001060638023773,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001116902130888,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,8.249410893768072e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001116903877118,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0005298081086948,290.4603576660156,294.1499938964844,255.18280029296875,254.2333374023437,256.6392822265625,255.22232055664065,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.1079033629689548e-08,0.0011300884652882,-0.0542085394263267,0.0,0.0,0.0,-0.015262559056282,60.0,-25.946516036987305,-0.0,-8.707653620376733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001062527662725,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001118891959777,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,8.264107600552961e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001118893706006,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005307520623318,290.447509765625,294.1499938964844,255.13853454589844,254.19387817382807,256.609619140625,255.1819000244141,288.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314466636113145e-08,0.0011321014026179,-0.0548227876424789,0.0,0.0,0.0,-0.0153792724013328,60.0,-26.01250648498535,-0.0,-8.738704337929448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001062527662725,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0001118891959777,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,8.264107600552961e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0001118893706006,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005307520623318,290.447509765625,294.1499938964844,255.13853454589844,254.19387817382807,256.609619140625,255.1819000244141,288.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321227066218,2.1314466636113145e-08,0.0011321014026179,-0.0548227876424789,0.0,0.0,0.0,-0.0153792724013328,60.0,-26.01250648498535,-0.0,-8.738704337929448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001064339667209,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001120800079661,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,8.278201130451635e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0005316572496667,290.4345703125,294.1499938964844,255.0910186767578,254.15155029296875,256.5796203613281,255.137924194336,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340532219037,2.1540232708616723e-08,0.0011340316850692,-0.0554117523133754,0.0,0.0,0.0,-0.0154911931604146,60.0,-26.07931900024414,-0.0,-8.768531500891188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001064339667209,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001120800079661,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,8.278201130451635e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0005316572496667,290.4345703125,294.1499938964844,255.0910186767578,254.15155029296875,256.5796203613281,255.137924194336,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340532219037,2.1540232708616723e-08,0.0011340316850692,-0.0554117523133754,0.0,0.0,0.0,-0.0154911931604146,60.0,-26.07931900024414,-0.0,-8.768531500891188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0001065879187081,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0001122421308537,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,8.290174446301535e-05,289.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0001122422982007,291.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0005324262892827,290.4229431152344,294.1499938964844,255.0463104248047,254.1117706298828,256.552490234375,255.0956878662109,288.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356933973729,2.1732043720135152e-08,0.0011356716277077,-0.0559120997786521,0.0,0.0,0.0,-0.0155862821266055,60.0,-26.13923072814941,-0.0,-8.793913508498009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001066061086021,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.00011226128845,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,8.291589620057493e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001122614557971,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005325171514414,290.4215087890625,294.1499938964844,255.04074096679688,254.10682678222656,256.5491638183594,255.09034729003903,288.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358871124684,2.17547100334059e-08,0.0011358653428032,-0.0559712201356887,0.0,0.0,0.0,-0.0155975176021456,60.0,-26.14650154113769,-0.0,-8.79691484101386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001066888289642,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0001123483889386,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,8.298023021779954e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001123485635616,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0005329303676262,290.4149475097656,294.1499938964844,255.0147399902344,254.0836944580078,256.5337219238281,255.0654296875,288.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857772480871063e-08,0.0011367466067895,-0.056240040808916,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.18001937866211,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001067687844624,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.0001124325935961,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73663330078125,0.0,0.0,8.304242510348558e-05,289.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,0.0001124327609431,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0005333297885954,290.40838623046875,294.1499938964844,254.9882354736328,254.06011962890625,256.5181884765625,255.03993225097656,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957394125138308e-08,0.0011375984176993,-0.0564998760819435,0.0,0.0,0.0,-0.0156979970633983,60.0,-26.2133846282959,-0.0,-8.823779751310212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,0.0001069201971404,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001125920389313,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,8.316018647747114e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0001125922062783,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0005340861389413,290.3951416015625,294.1499938964844,254.9340057373047,254.0118865966797,256.4867553710937,254.9873504638672,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.2146046774196293e-08,0.0011392113519832,-0.0569918900728225,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.279327392578125,-0.0,-8.84882069840387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,0.0001069201971404,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001125920389313,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,8.316018647747114e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0001125922062783,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0005340861389413,290.3951416015625,294.1499938964844,254.9340057373047,254.0118865966797,256.4867553710937,254.9873504638672,288.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.2146046774196293e-08,0.0011392113519832,-0.0569918900728225,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.279327392578125,-0.0,-8.84882069840387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
