time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0001070589787559,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,8.326812530867755e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.000112738343887,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0005347793921828,290.3818359375,294.1499938964844,254.87857055664065,253.96258544921875,256.4548034667969,254.9330596923828,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407119454815,2.231895024351616e-08,0.0011406897101551,-0.0574427917599678,0.0,0.0,0.0,-0.0158772338181734,60.0,-26.34365463256836,-0.0,-8.87180320319203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0001070589787559,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,8.326812530867755e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.000112738343887,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.0005347793921828,290.3818359375,294.1499938964844,254.87857055664065,253.96258544921875,256.4548034667969,254.9330596923828,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407119454815,2.231895024351616e-08,0.0011406897101551,-0.0574427917599678,0.0,0.0,0.0,-0.0158772338181734,60.0,-26.34365463256836,-0.0,-8.87180320319203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001071856095222,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001128715375671,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,8.336661994690076e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001128716976381,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0005354119930416,290.368408203125,294.1499938964844,254.8224334716797,253.91262817382807,256.42236328125,254.8775787353516,288.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.40584373474121,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001071856095222,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,0.0001128715375671,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,8.336661994690076e-05,289.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001128716976381,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0005354119930416,290.368408203125,294.1499938964844,254.8224334716797,253.91262817382807,256.42236328125,254.8775787353516,288.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.40584373474121,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001072973682312,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001129892189055,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,8.345353853655979e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0001129893789766,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005359703209251,290.3549499511719,294.1499938964844,254.76611328125,253.86248779296875,256.3894348144531,254.82139587402344,288.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46500396728516,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001072973682312,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001129892189055,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,8.345353853655979e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0001129893789766,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005359703209251,290.3549499511719,294.1499938964844,254.76611328125,253.86248779296875,256.3894348144531,254.82139587402344,288.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46500396728516,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001073475868906,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0001130421005655,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,8.349259587703273e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001130422606365,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0005362211377359,290.3481750488281,294.1499938964844,254.738037109375,253.8374786376953,256.3727722167969,254.79318237304688,288.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.493209838867188,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0001073938619811,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001130908349296,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,8.352859003935009e-05,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001130909950006,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0005364523385651,290.34136962890625,294.1499938964844,254.71011352539065,253.8125915527344,256.35601806640625,254.7650146484375,288.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.52042961120605,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001074741085176,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001131753451772,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,8.359101047972217e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.0001131754979724,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0005368532147258,290.3277282714844,294.1499938964844,254.6549530029297,253.763412475586,256.32208251953125,254.70899963378903,288.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.571643829345703,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0001074741085176,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001131753451772,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,8.359101047972217e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.0001131754979724,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0005368532147258,290.3277282714844,294.1499938964844,254.6549530029297,253.763412475586,256.32208251953125,254.70899963378903,288.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.571643829345703,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001075371619663,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001132417382905,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,8.364004315808415e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.0001132418910856,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.000537168176379,290.3139953613281,294.1499938964844,254.6011505126953,253.71539306640625,256.2877502441406,254.6539001464844,288.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.617860794067383,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001075371619663,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0001132417382905,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,8.364004315808415e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.0001132418910856,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.000537168176379,290.3139953613281,294.1499938964844,254.6011505126953,253.71539306640625,256.2877502441406,254.6539001464844,288.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.617860794067383,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001075820764526,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.000113289032015,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,8.367497503058985e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0001132891848101,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0005373925669118,290.3002014160156,294.1499938964844,254.5491943359375,253.66897583007807,256.25299072265625,254.6002197265625,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.658462524414062,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001075820764526,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.000113289032015,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,8.367497503058985e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59539794921875,0.0,0.0,0.0001132891848101,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0005373925669118,290.3002014160156,294.1499938964844,254.5491943359375,253.66897583007807,256.25299072265625,254.6002197265625,288.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.658462524414062,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001076078988262,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001133162295445,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,8.369506394956261e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,0.0001133163823396,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0005375216132961,290.28631591796875,294.1499938964844,254.4996337890625,253.62461853027344,256.2179260253906,254.54852294921875,288.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258125543594,0.0,0.0,0.0,-0.016216242685914,60.0,-26.692779541015625,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001076078988262,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001133162295445,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,8.369506394956261e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814514160156,0.0,0.0,0.0001133163823396,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0005375216132961,290.28631591796875,294.1499938964844,254.4996337890625,253.62461853027344,256.2179260253906,254.54852294921875,288.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258125543594,0.0,0.0,0.0,-0.016216242685914,60.0,-26.692779541015625,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.000107613086584,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0001133216937887,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,8.369909483008087e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0001133218393079,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0005375475157052,290.27935791015625,294.1499938964844,254.47589111328125,253.6033630371093,256.20025634765625,254.52362060546875,288.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466147843748,2.300924606402077e-08,0.0011465918505564,-0.0592426322400569,0.0,0.0,0.0,-0.0162194408476352,60.0,-26.707239151000977,-0.0,-8.96385259352428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0001076136468327,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001133222831413,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,8.369953138753772e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001133224359364,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0005375503678806,290.2723693847656,294.1499938964844,254.45294189453125,253.5827789306641,256.1825561523437,254.4993438720703,288.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466208379715,2.3009933514117623e-08,0.0011465977877378,-0.0592444278299808,0.0,0.0,0.0,-0.0162197817116975,60.0,-26.720048904418945,-0.0,-8.963944964079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001075985856004,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001133064288296,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,8.368781709577888e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0001133065743488,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0005374751635827,290.25836181640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1470031738281,254.4530487060547,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.740039825439453,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.0001075985856004,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001133064288296,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,8.368781709577888e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55340576171875,0.0,0.0,0.0001133065743488,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0005374751635827,290.25836181640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1470031738281,254.4530487060547,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.740039825439453,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0001075612817658,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001132671459345,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,8.365880785277113e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001132672914536,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0005372888408601,290.2442626953125,294.1499938964844,254.3702850341797,253.50845336914065,256.1113586425781,254.41030883789065,288.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944636413058106e-08,0.0011460395762696,-0.0590742006897926,0.0,0.0,0.0,-0.0161874126642942,60.0,-26.751615524291992,-0.0,-8.955217367656587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0001075612817658,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001132671459345,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660095214844,0.0,0.0,8.365880785277113e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001132672914536,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0005372888408601,290.2442626953125,294.1499938964844,254.3702850341797,253.50845336914065,256.1113586425781,254.41030883789065,288.5478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944636413058106e-08,0.0011460395762696,-0.0590742006897926,0.0,0.0,0.0,-0.0161874126642942,60.0,-26.751615524291992,-0.0,-8.955217367656587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001075008040061,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001132034594775,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,8.361176878679544e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0001132035977207,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0005369867430999,290.2301330566406,294.1499938964844,254.3353271484375,253.4768829345703,256.0757141113281,254.3714141845703,288.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925138150764e-08,0.0011453952174633,-0.0588776618242263,0.0,0.0,0.0,-0.01615004055202,60.0,-26.75456619262696,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001075008040061,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0001132034594775,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,8.361176878679544e-05,289.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0001132035977207,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0005369867430999,290.2301330566406,294.1499938964844,254.3353271484375,253.4768829345703,256.0757141113281,254.3714141845703,288.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925138150764e-08,0.0011453952174633,-0.0588776618242263,0.0,0.0,0.0,-0.01615004055202,60.0,-26.75456619262696,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001074140527634,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,0.0001131121025537,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,8.35442915558815e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51104736328125,0.0,0.0,0.0001131122480728,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0005365534452721,290.2159729003906,294.1499938964844,254.3053131103516,253.4496459960937,256.0401916503906,254.3372497558593,288.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444935807958,2.2761128093407024e-08,0.001144470879808,-0.0585957653820514,0.0,0.0,0.0,-0.0160964410752058,60.0,-26.7471981048584,-0.0,-8.930712169785694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001074140527634,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,0.0001131121025537,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,8.35442915558815e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51104736328125,0.0,0.0,0.0001131122480728,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0005365534452721,290.2159729003906,294.1499938964844,254.3053131103516,253.4496459960937,256.0401916503906,254.3372497558593,288.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444935807958,2.2761128093407024e-08,0.001144470879808,-0.0585957653820514,0.0,0.0,0.0,-0.0160964410752058,60.0,-26.7471981048584,-0.0,-8.930712169785694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001073613093467,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001130565578932,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297241210937,0.0,0.0,8.350326243089512e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039367675781,0.0,0.0,0.0001130566961364,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0005362899973988,290.2088623046875,294.1499938964844,254.2923126220703,253.4377899169922,256.0224914550781,254.3218688964844,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143931527622,2.26953886794945e-08,0.0011439088266342,-0.0584243685007095,0.0,0.0,0.0,-0.0160638522356748,60.0,-26.73990249633789,-0.0,-8.92194123025547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,0.0001073005259968,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0001129925585701,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,8.345599053427577e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4968566894531,0.0,0.0,0.0001129926968133,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0005359863862395,290.20172119140625,294.1499938964844,254.2807464599609,253.4272003173828,256.0048522949219,254.307846069336,288.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432839091867,2.261963949479196e-08,0.0011432613246142,-0.0582268647849559,0.0,0.0,0.0,-0.0160262994468212,60.0,-26.72965812683105,-0.0,-8.91184086526664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001071564111043,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001128407966461,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,8.334390440722927e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001128409276134,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000535266532097,290.1874389648437,294.1499938964844,254.2621307373047,253.4099884033203,255.96983337402344,254.2835693359375,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417482746765,2.244003383111704e-08,0.0011417258065193,-0.0577585436403751,0.0,0.0,0.0,-0.0159372631460428,60.0,-26.70099830627441,-0.0,-8.88791475972539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,0.0001071564111043,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0001128407966461,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50787353515625,0.0,0.0,8.334390440722927e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,0.0001128409276134,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000535266532097,290.1874389648437,294.1499938964844,254.2621307373047,253.4099884033203,255.96983337402344,254.2835693359375,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417482746765,2.244003383111704e-08,0.0011417258065193,-0.0577585436403751,0.0,0.0,0.0,-0.0159372631460428,60.0,-26.70099830627441,-0.0,-8.88791475972539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001069786085281,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001126535644289,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,8.320561028085649e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0001126536953961,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0005343783996067,290.17315673828125,294.1499938964844,254.25,253.3984832763672,255.93527221679688,254.26535034179688,288.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218456408040765e-08,0.0011398314964026,-0.0571807287633419,0.0,0.0,0.0,-0.0158274210989475,60.0,-26.65918159484864,-0.0,-8.858442157588797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495910644531,0.0,0.0,0.0001069786085281,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001126535644289,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,8.320561028085649e-05,289.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0001126536953961,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,0.0005343783996067,290.17315673828125,294.1499938964844,254.25,253.3984832763672,255.93527221679688,254.26535034179688,288.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218456408040765e-08,0.0011398314964026,-0.0571807287633419,0.0,0.0,0.0,-0.0158274210989475,60.0,-26.65918159484864,-0.0,-8.858442157588797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0001067726116161,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001124366390286,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,8.304538641823456e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001124367699958,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0005333494045771,290.1588134765625,294.1499938964844,254.24234008789065,253.39083862304688,255.9012756347656,254.25289916992188,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174264668117e-08,0.0011376367183402,-0.0565112121403217,0.0,0.0,0.0,-0.0157001577317714,60.0,-26.604955673217773,-0.0,-8.824356001468916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342102050781,0.0,0.0,0.0001067726116161,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001124366390286,290.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,8.304538641823456e-05,289.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001124367699958,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0005333494045771,290.1588134765625,294.1499938964844,254.24234008789065,253.39083862304688,255.9012756347656,254.25289916992188,288.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174264668117e-08,0.0011376367183402,-0.0565112121403217,0.0,0.0,0.0,-0.0157001577317714,60.0,-26.604955673217773,-0.0,-8.824356001468916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001065412943717,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.0001121930472436,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,8.286547381430864e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,0.0001121931782108,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000532193982508,290.1444091796875,294.1499938964844,254.2366943359375,253.38487243652344,255.8679656982422,254.2444305419922,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673480787853805e-08,0.0011351722059771,-0.0557593367993831,0.0,0.0,0.0,-0.015557256527245,60.0,-26.541234970092773,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001065412943717,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.0001121930472436,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,8.286547381430864e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399108886719,0.0,0.0,0.0001121931782108,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000532193982508,290.1444091796875,294.1499938964844,254.2366943359375,253.38487243652344,255.8679656982422,254.2444305419922,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673480787853805e-08,0.0011351722059771,-0.0557593367993831,0.0,0.0,0.0,-0.015557256527245,60.0,-26.541234970092773,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001064168391167,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146850585937,0.0,0.0,0.000112061999971,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4567565917969,0.0,0.0,8.276868175016716e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001120621236623,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0005315723246894,290.1372375488281,294.1499938964844,254.2345733642578,253.38247680664065,255.85153198242188,254.2410888671875,288.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518394177633133e-08,0.0011338464682921,-0.0553547851741313,0.0,0.0,0.0,-0.0154803749173879,60.0,-26.5068302154541,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001062839946825,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001119221124099,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,8.266535587608814e-05,289.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001119222361012,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.000530908757355,290.1300354003906,294.1499938964844,254.23291015625,253.3804473876953,255.8352966308593,254.2384185791016,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324523948132,2.1352853707412578e-08,0.001132430974394,-0.0549229308962821,0.0,0.0,0.0,-0.0153983095660805,60.0,-26.469980239868164,-0.0,-8.743771928720889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001059989735949,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0001116219718824,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,8.24436719994992e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,0.0001116220955736,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0005294850561767,290.1156005859375,294.1499938964844,254.2308349609375,253.3774261474609,255.8033142089844,254.2344207763672,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,-0.0152222346514463,60.0,-26.39069175720215,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
