time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001059989735949,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,0.0001116219718824,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,8.24436719994992e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,0.0001116220955736,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0005294850561767,290.1156005859375,294.1499938964844,254.2308349609375,253.3774261474609,255.8033142089844,254.2344207763672,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,-0.0152222346514463,60.0,-26.39069175720215,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001056848850566,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001112912214011,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,8.2199381722603e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0001112913450924,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0005279161850921,290.1011657714844,294.1499938964844,254.2303009033203,253.37567138671875,255.77203369140625,254.232162475586,288.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.30315589904785,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001056848850566,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001112912214011,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202575683594,0.0,0.0,8.2199381722603e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0001112913450924,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0005279161850921,290.1011657714844,294.1499938964844,254.2303009033203,253.37567138671875,255.77203369140625,254.232162475586,288.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.30315589904785,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.00010534201283,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0001109301592805,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,8.193270332412794e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001109302756958,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0005262034828774,290.08673095703125,294.1499938964844,254.23114013671875,253.37506103515625,255.7414703369141,254.2313842773437,288.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.207529067993164,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.00010534201283,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.0001109301592805,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,8.193270332412794e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001109302756958,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0005262034828774,290.08673095703125,294.1499938964844,254.23114013671875,253.37506103515625,255.7414703369141,254.2313842773437,288.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-26.207529067993164,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001049699931172,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001105383998947,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,8.16433530417271e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.00011053851631,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0005243451450951,290.0722961425781,294.1499938964844,254.23321533203125,253.37545776367188,255.71157836914065,254.23193359375,288.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.10395812988281,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0001049699931172,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001105383998947,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,8.16433530417271e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.00011053851631,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0005243451450951,290.0722961425781,294.1499938964844,254.23321533203125,253.37545776367188,255.71157836914065,254.23193359375,288.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.10395812988281,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.000104773644125,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,0.0001103316317312,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,8.149063069140539e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,0.0001103317481465,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,0.0005233643460087,290.0650634765625,294.1499938964844,254.23464965820312,253.37599182128903,255.6969451904297,254.2327117919922,288.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.048847198486328,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001045707977027,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226745605469,0.0,0.0,0.0001101180314435,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,8.133286610245705e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001101181478588,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57635498046875,0.0,0.0,0.0005223511252552,290.0578308105469,294.1499938964844,254.23634338378903,253.37673950195312,255.6824951171875,254.2337646484375,288.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-25.99198341369629,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001041475698002,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0001096723572118,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,8.100368722807616e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001096724663511,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0005202370812185,290.0433959960937,294.1499938964844,254.2403717041016,253.3787536621093,255.6541442871093,254.236557006836,288.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87345314025879,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,0.0001041475698002,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0001096723572118,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,8.100368722807616e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.0001096724663511,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,0.0005202370812185,290.0433959960937,294.1499938964844,254.2403717041016,253.3787536621093,255.6541442871093,254.236557006836,288.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.87345314025879,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001037029433064,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001092041420633,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.065786823863164e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001092042584787,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0005180161097086,290.0289611816406,294.1499938964844,254.24514770507807,253.3813934326172,255.62661743164065,254.2402801513672,288.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.7484130859375,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001037029433064,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001092041420633,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,8.065786823863164e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001092042584787,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0005180161097086,290.0289611816406,294.1499938964844,254.24514770507807,253.3813934326172,255.62661743164065,254.2402801513672,288.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.046526838093996,0.0,0.0,0.0,-0.0138038890436291,60.0,-25.7484130859375,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0001032424697768,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001087192431441,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,8.029972377698869e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001087193522835,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.00051571597578,290.0145568847656,294.1499938964844,254.25050354003903,253.384521484375,255.5997467041016,254.2446136474609,288.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.618894577026367,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812561035156,0.0,0.0,0.0001032424697768,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0001087192431441,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329772949219,0.0,0.0,8.029972377698869e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0001087193522835,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.00051571597578,290.0145568847656,294.1499938964844,254.25050354003903,253.384521484375,255.5997467041016,254.2446136474609,288.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.618894577026367,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,0.0001027699399855,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001082216404029,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,7.993219333002344e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001082217495422,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,0.0005133555969223,290.0001525878906,294.1499938964844,254.2562866210937,253.38800048828125,255.5736846923828,254.24954223632807,288.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.48519325256348,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661499023437,0.0,0.0,0.0001027699399855,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45684814453125,0.0,0.0,0.0001082216404029,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,7.993219333002344e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0001082217495422,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,0.0005133555969223,290.0001525878906,294.1499938964844,254.2562866210937,253.38800048828125,255.5736846923828,254.24954223632807,288.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.48519325256348,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0001025307137751,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001079697321983,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,7.974613254191354e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,0.0001079698340618,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991455078125,0.0,0.0,0.0005121606518514,289.9929504394531,294.1499938964844,254.25927734375,253.38983154296875,255.5609436035156,254.25216674804688,288.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.4173641204834,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001022904762066,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405517578125,0.0,0.0,0.0001077167471521,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,7.95592786744237e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001077168562915,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0005109605845063,289.9857788085937,294.1499938964844,254.2623291015625,253.39170837402344,255.54840087890625,254.2548828125,288.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.349103927612305,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.000101809258922,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001072099985321,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,7.918499613879248e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001072101003956,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005085568409413,289.9714050292969,294.1499938964844,254.2684631347656,253.3954925537109,255.5238494873047,254.2604522705078,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.2120361328125,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.000101809258922,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001072099985321,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,7.918499613879248e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0001072101003956,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005085568409413,289.9714050292969,294.1499938964844,254.2684631347656,253.3954925537109,255.5238494873047,254.2604522705078,288.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.2120361328125,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001013307337416,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001067060948116,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.881281635491177e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,0.000106706196675,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0005061665433458,289.9570617675781,294.1499938964844,254.2745513916016,253.3992462158203,255.4999237060547,254.26611328125,288.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07509994506836,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001013307337416,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0001067060948116,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,7.881281635491177e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,0.000106706196675,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,0.0005061665433458,289.9570617675781,294.1499938964844,254.2745513916016,253.3992462158203,255.4999237060547,254.26611328125,288.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07509994506836,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001008602703223,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001062106748577,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.844690117053688e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001062107767211,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0005038165254518,289.9427490234375,294.1499938964844,254.28042602539065,253.40283203125,255.4767303466797,254.2717437744141,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594504271769893e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.93985748291016,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,0.0001008602703223,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001062106748577,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,7.844690117053688e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001062107767211,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0005038165254518,289.9427490234375,294.1499938964844,254.28042602539065,253.40283203125,255.4767303466797,254.2717437744141,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594504271769893e-08,0.0010746471816673,-0.037269040942192,0.0,0.0,0.0,-0.0120479362085461,60.0,-24.93985748291016,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001004010700853,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001057271219906,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,7.808974623912945e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.000105727216578,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0005015227361582,289.9284362792969,294.1499938964844,254.2859039306641,253.40611267089844,255.45411682128903,254.27723693847656,288.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022337069263813e-08,0.0010697548277676,-0.0357726514339447,0.0,0.0,0.0,-0.0117642898112535,60.0,-24.8070125579834,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001004010700853,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001057271219906,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,7.808974623912945e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,0.000105727216578,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0005015227361582,289.9284362792969,294.1499938964844,254.2859039306641,253.40611267089844,255.45411682128903,254.27723693847656,288.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022337069263813e-08,0.0010697548277676,-0.0357726514339447,0.0,0.0,0.0,-0.0117642898112535,60.0,-24.8070125579834,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0001001771961455,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.000105491366412,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,7.791561802150682e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001054914682754,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0005004044505767,289.9212951660156,294.1499938964844,254.2884521484375,253.4075927734375,255.4430694580078,254.2798614501953,288.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743388649345434e-08,0.001067369710654,-0.0350430272519588,0.0,0.0,0.0,-0.0116260033100843,60.0,-24.742172241210938,-0.0,-7.767823007043263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,9.99575713649392e-05,290.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001052600928233,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,7.774480036459863e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001052601874107,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0004993074107915,289.9141540527344,294.1499938964844,254.2908630371093,253.4089508056641,255.4321746826172,254.2823944091797,288.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469731108273209e-08,0.0010650297626852,-0.0343271903693676,0.0,0.0,0.0,-0.0114903403446078,60.0,-24.678356170654297,-0.0,-7.733799378684125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,9.953252447303385e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001048124977387,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,7.74142099544406e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001048125923261,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.000497184228152,289.8998718261719,294.1499938964844,254.29510498046875,253.41123962402344,255.4108123779297,254.28713989257807,288.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.55422019958496,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,9.953252447303385e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,0.0001048124977387,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,7.74142099544406e-05,289.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0001048125923261,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.000497184228152,289.8998718261719,294.1499938964844,254.29510498046875,253.41123962402344,255.4108123779297,254.28713989257807,288.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.55422019958496,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.912883979268372e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,0.0001043873926391,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,7.710022327955812e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001043874872266,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.000495167740155,289.8856201171875,294.1499938964844,254.2985076904297,253.412826538086,255.3899841308593,254.29132080078125,288.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.435651779174805,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.912883979268372e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,0.0001043873926391,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,7.710022327955812e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,0.0001043874872266,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.000495167740155,289.8856201171875,294.1499938964844,254.2985076904297,253.412826538086,255.3899841308593,254.29132080078125,288.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.435651779174805,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,9.874834358925e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125915527344,0.0,0.0,0.0001039867202052,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.680428825551644e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001039868147927,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0004932671436108,289.87139892578125,294.1499938964844,254.3008728027344,253.41360473632807,255.36965942382807,254.2948455810547,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32331657409668,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232177734375,0.0,0.0,9.874834358925e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125915527344,0.0,0.0,0.0001039867202052,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.680428825551644e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001039868147927,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0004932671436108,289.87139892578125,294.1499938964844,254.3008728027344,253.41360473632807,255.36965942382807,254.2948455810547,288.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32331657409668,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,9.83925347100012e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001036120374919,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.652754720766097e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001036121248034,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0004914898308925,289.8571472167969,294.1499938964844,254.30206298828125,253.4134216308593,255.349838256836,254.29751586914065,288.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.218027114868164,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21746826171875,0.0,0.0,9.83925347100012e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001036120374919,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.652754720766097e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0001036121248034,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0004914898308925,289.8571472167969,294.1499938964844,254.30206298828125,253.4134216308593,255.349838256836,254.29751586914065,288.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.218027114868164,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,9.822480205912144e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889709472656,0.0,0.0,0.0001034354063449,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,7.639708928763866e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001034354936564,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0004906519316136,289.8500366210937,294.1499938964844,254.3021697998047,253.4129333496093,255.3401031494141,254.2984619140625,288.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.028677886351943,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.168256759643555,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,9.806243906496093e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.0001032644286169,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,7.62708077672869e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0001032645232044,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0004898409242741,289.8429260253906,294.1499938964844,254.3019256591797,253.4121551513672,255.33045959472656,254.29920959472656,288.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.119916915893555,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
