time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.775821672519668e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001029440682032,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,7.603418634971604e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0001029441555147,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0004883212968707,289.8287048339844,294.1499938964844,254.30029296875,253.40968322753903,255.3114776611328,254.2998809814453,288.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.029136657714844,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,9.775821672519668e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001029440682032,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,7.603418634971604e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0001029441555147,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0004883212968707,289.8287048339844,294.1499938964844,254.30029296875,253.40968322753903,255.3114776611328,254.2998809814453,288.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.029136657714844,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.74803333519958e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0001026514437398,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.581805402878672e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001026515310513,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0004869332187809,289.8144836425781,294.1499938964844,254.29698181152344,253.40586853027344,255.2928771972656,254.2993011474609,287.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.946178436279297,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.74803333519958e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0001026514437398,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.581805402878672e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001026515310513,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925720214844,0.0,0.0,0.0004869332187809,289.8144836425781,294.1499938964844,254.29698181152344,253.40586853027344,255.2928771972656,254.2993011474609,287.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.946178436279297,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,9.722849063109608e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001023862423608,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,7.562217797385529e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001023863296722,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0004856752348132,289.8002624511719,294.1499938964844,254.2918701171875,253.40057373046875,255.27456665039065,254.2974090576172,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.870868682861328,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,9.722849063109608e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001023862423608,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,7.562217797385529e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001023863296722,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0004856752348132,289.8002624511719,294.1499938964844,254.2918701171875,253.40057373046875,255.27456665039065,254.2974090576172,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.870868682861328,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,9.700216469354928e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001021479110931,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.544614345533773e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001021479984046,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0004845446965191,289.7860412597656,294.1499938964844,254.28477478027344,253.39366149902344,255.25653076171875,254.29405212402344,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.803268432617188,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,9.700216469354928e-05,290.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001021479110931,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,7.544614345533773e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001021479984046,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0004845446965191,289.7860412597656,294.1499938964844,254.28477478027344,253.39366149902344,255.25653076171875,254.29405212402344,287.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.803268432617188,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,9.689878061180934e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001020390482153,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,7.536573684774339e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001020391282509,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522888183594,0.0,0.0,0.0004840283072553,289.7789306640625,294.1499938964844,254.28042602539065,253.3895721435547,255.2476043701172,254.291748046875,287.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658540633949997e-09,0.0010324409231543,-0.0243529118597507,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.77254867553711,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,9.680079529061912e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2031555175781,0.0,0.0,0.0001019358605844,290.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,7.528952846769243e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001019359478959,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0004835388681385,289.77178955078125,294.1499938964844,254.2755279541016,253.38504028320312,255.2387084960937,254.2890625,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.0240332596004009,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.743486404418945,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,9.662385855335742e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001017495378619,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,7.515190372942016e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001017496178974,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0004826550139114,289.7575378417969,294.1499938964844,254.2639923095703,253.37452697753903,255.22105407714844,254.28233337402344,287.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315989757396892e-09,0.0010295116808265,-0.0234560277312994,0.0,0.0,0.0,-0.0094311544671654,60.0,-23.691320419311523,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,9.662385855335742e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001017495378619,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,7.515190372942016e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001017496178974,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22821044921875,0.0,0.0,0.0004826550139114,289.7575378417969,294.1499938964844,254.2639923095703,253.37452697753903,255.22105407714844,254.28233337402344,287.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315989757396892e-09,0.0010295116808265,-0.0234560277312994,0.0,0.0,0.0,-0.0094311544671654,60.0,-23.691320419311523,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0004818876623176,289.7432861328125,294.1499938964844,254.25,253.36203002929688,255.20350646972656,254.2738342285156,287.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124577537988898e-09,0.0010278748814016,-0.02295483648777,0.0,0.0,0.0,-0.0093362629413604,60.0,-23.64641571044922,-0.0,-7.203563257007772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,9.647023398429155e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001015877642203,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,7.503241795348004e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464172363281,0.0,0.0,0.0001015878442558,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.0004818876623176,289.7432861328125,294.1499938964844,254.25,253.36203002929688,255.20350646972656,254.2738342285156,287.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124577537988898e-09,0.0010278748814016,-0.02295483648777,0.0,0.0,0.0,-0.0093362629413604,60.0,-23.64641571044922,-0.0,-7.203563257007772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.633945592213422e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001014500521705,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.493070734199136e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.000101450132206,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.000481234426843,289.72900390625,294.1499938964844,254.2347412109375,253.3485107421875,255.1860198974609,254.2634429931641,287.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961634989645972e-09,0.0010264815064147,-0.022528177127242,0.0,0.0,0.0,-0.0092554846778512,60.0,-23.60886573791504,-0.0,-7.184045358599178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,9.633945592213422e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,0.0001014500521705,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.493070734199136e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.000101450132206,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,0.000481234426843,289.72900390625,294.1499938964844,254.2347412109375,253.3485107421875,255.1860198974609,254.2634429931641,287.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264904703944,8.961634989645972e-09,0.0010264815064147,-0.022528177127242,0.0,0.0,0.0,-0.0092554846778512,60.0,-23.60886573791504,-0.0,-7.184045358599178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,9.623037476558238e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001013351793517,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,7.484586240025237e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,0.0001013352593872,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004806895449291,289.7146911621094,294.1499938964844,254.2194976806641,253.3350524902344,255.16860961914065,254.2517242431641,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025328063406,8.825716157900843e-09,0.0010253192158415,-0.0221722703427076,0.0,0.0,0.0,-0.0091881034895777,60.0,-23.577232360839844,-0.0,-7.167784588091308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,9.623037476558238e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,0.0001013351793517,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,7.484586240025237e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,0.0001013352593872,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,0.0004806895449291,289.7146911621094,294.1499938964844,254.2194976806641,253.3350524902344,255.16860961914065,254.2517242431641,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025328063406,8.825716157900843e-09,0.0010253192158415,-0.0221722703427076,0.0,0.0,0.0,-0.0091881034895777,60.0,-23.577232360839844,-0.0,-7.167784588091308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.618194599170238e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0001012841821648,290.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,7.480819476768374e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001012842622003,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0004804476338904,289.7075500488281,294.1499938964844,254.21188354492188,253.32833862304688,255.159912109375,254.24546813964844,287.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248119942843,8.765373316066416e-09,0.0010248032631352,-0.0220142565667629,0.0,0.0,0.0,-0.0091581884771585,60.0,-23.563383102416992,-0.0,-7.160571868780607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567932128906,0.0,0.0,9.6138654043898e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0001012385982903,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,7.47745216358453e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.0001012386710499,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0004802313924301,289.70037841796875,294.1499938964844,254.2042694091797,253.32164001464844,255.1512451171875,254.239013671875,287.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243506403639,8.711432464281188e-09,0.0010243420256301,-0.0218730084598064,0.0,0.0,0.0,-0.0091314483433961,60.0,-23.550722122192383,-0.0,-7.15412653562453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.606317325960843e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001011591084534,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.471581193385646e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,0.0001011591884889,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004798543523065,289.6860046386719,294.1499938964844,254.1890411376953,253.3082427978516,255.13394165039065,254.22573852539065,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617382363240722e-09,0.0010235377121716,-0.0216267239302396,0.0,0.0,0.0,-0.0090848226100206,60.0,-23.52808952331543,-0.0,-7.142896407685839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.606317325960843e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001011591084534,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.471581193385646e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,0.0001011591884889,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004798543523065,289.6860046386719,294.1499938964844,254.1890411376953,253.3082427978516,255.13394165039065,254.22573852539065,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235463269054,8.617382363240722e-09,0.0010235377121716,-0.0216267239302396,0.0,0.0,0.0,-0.0090848226100206,60.0,-23.52808952331543,-0.0,-7.142896407685839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.600154589861631e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.466788520105183e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.000101094294223,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004795465501956,289.671630859375,294.1499938964844,254.17379760742188,253.2948608398437,255.1166839599609,254.2119598388672,287.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540595786143967e-09,0.0010228811297565,-0.0214256476610898,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.50940704345703,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0275573730469,0.0,0.0,9.600154589861631e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.466788520105183e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,0.000101094294223,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,0.0004795465501956,289.671630859375,294.1499938964844,254.17379760742188,253.2948608398437,255.1166839599609,254.2119598388672,287.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540595786143967e-09,0.0010228811297565,-0.0214256476610898,0.0,0.0,0.0,-0.0090467566624283,60.0,-23.50940704345703,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.595256415195764e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001010426349239,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.462978828698397e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001010427076835,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.000479301874293,289.6572265625,294.1499938964844,254.1585388183593,253.281494140625,255.09947204589844,254.1978302001953,287.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223676217719,8.479559276963755e-09,0.0010223591234534,-0.0212658084928989,0.0,0.0,0.0,-0.0090164979919791,60.0,-23.4941520690918,-0.0,-7.126455159323086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.595256415195764e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001010426349239,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.462978828698397e-05,289.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001010427076835,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,0.000479301874293,289.6572265625,294.1499938964844,254.1585388183593,253.281494140625,255.09947204589844,254.1978302001953,287.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223676217719,8.479559276963755e-09,0.0010223591234534,-0.0212658084928989,0.0,0.0,0.0,-0.0090164979919791,60.0,-23.4941520690918,-0.0,-7.126455159323086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,9.591341949999332e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.000101001416624,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,7.459933840436861e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001010014893836,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.00047910635476,289.6427917480469,294.1499938964844,254.14321899414065,253.26809692382807,255.08230590820312,254.1834411621093,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219503892585,8.430781406332244e-09,0.0010219420073553,-0.0211380738765001,0.0,0.0,0.0,-0.0089923162013292,60.0,-23.48151206970215,-0.0,-7.120641498659097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,9.591341949999332e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,0.000101001416624,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,7.459933840436861e-05,289.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,0.0001010014893836,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.00047910635476,289.6427917480469,294.1499938964844,254.14321899414065,253.26809692382807,255.08230590820312,254.1834411621093,287.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219503892585,8.430781406332244e-09,0.0010219420073553,-0.0211380738765001,0.0,0.0,0.0,-0.0089923162013292,60.0,-23.48151206970215,-0.0,-7.120641498659097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.589707769919188e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0001009842089843,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,7.458663458237424e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0001009842817438,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0004790247476194,289.63555908203125,294.1499938964844,254.1355438232422,253.2613983154297,255.07374572753903,254.1761779785156,287.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217762319371,8.410420804239038e-09,0.0010217678500339,-0.0210847556591033,0.0,0.0,0.0,-0.0089822225272655,60.0,-23.4760856628418,-0.0,-7.118214995216476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.58832461037673e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001009696425171,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,7.457587344106287e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,0.0001009697152767,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0004789556551259,289.6283264160156,294.1499938964844,254.1278533935547,253.25469970703125,255.065185546875,254.16883850097656,287.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216288501396,8.393184813826338e-09,0.0010216204682365,-0.021039618179202,0.0,0.0,0.0,-0.008973678573966,60.0,-23.471323013305664,-0.0,-7.11616152671013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,9.586068335920572e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0001009458792395,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0001009459519991,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0004788429359905,289.6138000488281,294.1499938964844,254.1124267578125,253.2412567138672,255.048095703125,254.154052734375,287.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365065085058632e-09,0.0010213800705969,-0.0209659785032272,0.0,0.0,0.0,-0.0089597376063466,60.0,-23.463253021240234,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,9.586068335920572e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0001009458792395,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,7.455832383129746e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0001009459519991,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.0004788429359905,289.6138000488281,294.1499938964844,254.1124267578125,253.2412567138672,255.048095703125,254.154052734375,287.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365065085058632e-09,0.0010213800705969,-0.0209659785032272,0.0,0.0,0.0,-0.0089597376063466,60.0,-23.463253021240234,-0.0,-7.112811317711022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.584449435351416e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,0.0001009288389468,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,7.45457291486673e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001009289044304,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004787621146533,289.5992736816406,294.1499938964844,254.096908569336,253.227783203125,255.03103637695312,254.1391143798828,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344889224076724e-09,0.0010212075430899,-0.0209131445735692,0.0,0.0,0.0,-0.0089497361332178,60.0,-23.457008361816406,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.584449435351416e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,0.0001009288389468,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,7.45457291486673e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001009289044304,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,0.0004787621146533,289.5992736816406,294.1499938964844,254.096908569336,253.227783203125,255.03103637695312,254.1391143798828,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344889224076724e-09,0.0010212075430899,-0.0209131445735692,0.0,0.0,0.0,-0.0089497361332178,60.0,-23.457008361816406,-0.0,-7.110408972721417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,9.583336213836446e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001009171173791,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001009171828627,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004787065263371,289.584716796875,294.1499938964844,254.0813140869141,253.2142333984375,255.0140075683593,254.1240081787109,287.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331017653517847e-09,0.0010210887994617,-0.0208768155425786,0.0,0.0,0.0,-0.0089428592473268,60.0,-23.45222854614257,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,9.583336213836446e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,0.0001009171173791,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,7.453707803506404e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0001009171828627,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0004787065263371,289.584716796875,294.1499938964844,254.0813140869141,253.2142333984375,255.0140075683593,254.1240081787109,287.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331017653517847e-09,0.0010210887994617,-0.0208768155425786,0.0,0.0,0.0,-0.0089428592473268,60.0,-23.45222854614257,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,9.582626080373302e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001009096376947,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,7.453154830727726e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0004786710487678,289.5700988769531,294.1499938964844,254.0655975341797,253.2006225585937,254.9969940185547,254.10874938964844,287.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322159850138178e-09,0.0010210131295025,-0.0208536200225353,0.0,0.0,0.0,-0.0089384680613875,60.0,-23.44873237609864,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246826171875,0.0,0.0,9.582626080373302e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001009096376947,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,7.453154830727726e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,0.0001009097031783,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0004786710487678,289.5700988769531,294.1499938964844,254.0655975341797,253.2006225585937,254.9969940185547,254.10874938964844,287.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210213949903,8.322159850138178e-09,0.0010210131295025,-0.0208536200225353,0.0,0.0,0.0,-0.0089384680613875,60.0,-23.44873237609864,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,9.582372149452568e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001009069601423,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,7.452957652276382e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001009070256259,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.0004786583594977,289.5627746582031,294.1499938964844,254.0577087402344,253.1937866210937,254.988510131836,254.10107421875,287.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318991717715107e-09,0.0010209860047325,-0.0208453238010406,0.0,0.0,0.0,-0.0089368969202041,60.0,-23.44733238220215,-0.0,-7.107325217248217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
