time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.909912109375,0.0,0.0,9.582182246958836e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,0.0001009049592539,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.452809950336814e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0001009050320135,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.0004786489007528,289.5554504394531,294.1499938964844,254.04977416992188,253.1869354248047,254.98001098632807,254.0933532714844,287.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316624722226607e-09,0.0010209657484665,-0.020839124917984,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.446144104003903,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.581904305377976e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.000100902034319,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.452593854395673e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001009020998026,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,0.0004786350182257,289.5408020019531,294.1499938964844,254.0338134765625,253.1731414794922,254.9630584716797,254.0778045654297,287.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.444215774536133,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.581904305377976e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.000100902034319,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,7.452593854395673e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001009020998026,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98846435546875,0.0,0.0,0.0004786350182257,289.5408020019531,294.1499938964844,254.0338134765625,253.1731414794922,254.9630584716797,254.0778045654297,287.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.444215774536133,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.581675112713128e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.000100899625977,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,7.452415593434125e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0001008996914606,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0004786235804203,289.5260925292969,294.1499938964844,254.0177154541016,253.15924072265625,254.94610595703125,254.06211853027344,287.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44268035888672,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.581675112713128e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.000100899625977,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,7.452415593434125e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,0.0001008996914606,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,0.0004786235804203,289.5260925292969,294.1499938964844,254.0177154541016,253.15924072265625,254.94610595703125,254.06211853027344,287.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44268035888672,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.581396443536504e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,0.0001008966864901,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,7.452198769897223e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001008967519737,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0004786096687894,289.5113525390625,294.1499938964844,254.0014495849609,253.14523315429688,254.9291839599609,254.0462951660156,287.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44128799438477,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.581396443536504e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,0.0001008966864901,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348388671875,0.0,0.0,7.452198769897223e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001008967519737,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,0.0004786096687894,289.5113525390625,294.1499938964844,254.0014495849609,253.14523315429688,254.9291839599609,254.0462951660156,287.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44128799438477,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,9.580928599461912e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001008917679428,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,7.451834972016513e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001008918261504,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0004785863275174,289.49658203125,294.1499938964844,253.98501586914065,253.131088256836,254.91226196289065,254.0303192138672,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.439741134643555,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,9.580928599461912e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001008917679428,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,7.451834972016513e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,0.0001008918261504,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,0.0004785863275174,289.49658203125,294.1499938964844,253.98501586914065,253.131088256836,254.91226196289065,254.0303192138672,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.439741134643555,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,9.580615005688742e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.000100888464658,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131103515625,0.0,0.0,7.451591227436438e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79986572265625,0.0,0.0,0.0001008885228657,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0004785706696566,289.4891662597656,294.1499938964844,253.9767303466797,253.1239471435547,254.90380859375,254.02227783203125,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.43885612487793,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,9.580190817359836e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001008839899441,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,7.451260898960754e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001008840554277,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,0.0004785494529642,289.4817810058594,294.1499938964844,253.9683990478516,253.1167907714844,254.8953399658203,254.0142059326172,287.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291780595470755e-09,0.0010207534069195,-0.0207740645855665,0.0,0.0,0.0,-0.0089234076440334,60.0,-23.43782615661621,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,9.579071047483012e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001008722028927,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913513183594,0.0,0.0,7.450389966834337e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004784935445059,289.4669494628906,294.1499938964844,253.9515838623047,253.1023406982422,254.87843322753903,253.9979248046875,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277822871605167e-09,0.0010206340812146,-0.0207375101745128,0.0,0.0,0.0,-0.008916487917304,60.0,-23.43526840209961,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208312988281,0.0,0.0,9.579071047483012e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001008722028927,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913513183594,0.0,0.0,7.450389966834337e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084167480469,0.0,0.0,0.0004784935445059,289.4669494628906,294.1499938964844,253.9515838623047,253.1023406982422,254.87843322753903,253.9979248046875,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277822871605167e-09,0.0010206340812146,-0.0207375101745128,0.0,0.0,0.0,-0.008916487917304,60.0,-23.43526840209961,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.577420132700354e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,7.449105760315433e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001008548788377,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0004784110933542,289.4520874023437,294.1499938964844,253.9345703125,253.0877227783203,254.8615264892578,253.98147583007807,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257251771226493e-09,0.0010204581776633,-0.0206836387515068,0.0,0.0,0.0,-0.008906289935112,60.0,-23.43173599243164,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.577420132700354e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.00010085482063,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767944335937,0.0,0.0,7.449105760315433e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001008548788377,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,0.0004784110933542,289.4520874023437,294.1499938964844,253.9345703125,253.0877227783203,254.8615264892578,253.98147583007807,287.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257251771226493e-09,0.0010204581776633,-0.0206836387515068,0.0,0.0,0.0,-0.008906289935112,60.0,-23.43173599243164,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,9.575225703883916e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0001008317121886,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.447399548254907e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0004783014883287,289.43719482421875,294.1499938964844,253.9173278808593,253.0729217529297,254.84461975097656,253.96487426757807,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229909198576024e-09,0.0010202242992818,-0.0206120330840349,0.0,0.0,0.0,-0.008892735466361,60.0,-23.427074432373047,-0.0,-7.096722498545206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,9.575225703883916e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0001008317121886,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,7.447399548254907e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001008317703963,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0004783014883287,289.43719482421875,294.1499938964844,253.9173278808593,253.0729217529297,254.84461975097656,253.96487426757807,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229909198576024e-09,0.0010202242992818,-0.0206120330840349,0.0,0.0,0.0,-0.008892735466361,60.0,-23.427074432373047,-0.0,-7.096722498545206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.57231459324248e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001008010585792,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,7.445135270245373e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0004781560855917,289.4222717285156,294.1499938964844,253.8998413085937,253.0579376220703,254.8277130126953,253.94810485839844,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.193633327380212e-09,0.0010199141688644,-0.0205170325934886,0.0,0.0,0.0,-0.0088747525587677,60.0,-23.42106819152832,-0.0,-7.092407372510935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,9.57231459324248e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0001008010585792,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,7.445135270245373e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0004781560855917,289.4222717285156,294.1499938964844,253.8998413085937,253.0579376220703,254.8277130126953,253.94810485839844,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.193633327380212e-09,0.0010199141688644,-0.0205170325934886,0.0,0.0,0.0,-0.0088747525587677,60.0,-23.42106819152832,-0.0,-7.092407372510935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,9.570586553309111e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,0.0001007828614092,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,7.443790673278272e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0001007829196169,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0004780697927344,289.4148254394531,294.1499938964844,253.8910217285156,253.0503692626953,254.8192443847656,253.9396514892578,287.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172101217951422e-09,0.0010197301162406,-0.020460644736886,0.0,0.0,0.0,-0.0088640777394175,60.0,-23.417463302612305,-0.0,-7.089846576491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,9.568638051860034e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,0.0001007623359328,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330322265625,0.0,0.0,7.442275091307238e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,0.0001007623941404,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8442687988281,0.0,0.0,0.0004779724404215,289.4073486328125,294.1499938964844,253.8821258544922,253.0427398681641,254.810791015625,253.93115234375,287.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530580379,8.147816643599981e-09,0.0010195224313065,-0.0203970465809106,0.0,0.0,0.0,-0.0088520385324954,60.0,-23.41341018676757,-0.0,-7.086958930813125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,9.564104402670635e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,0.0001007145983749,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,7.438749162247404e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001007146565825,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004777459835167,289.39239501953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7938537597656,253.9140472412109,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190474567934,8.091325831571794e-09,0.0010190394241362,-0.0202491041272878,0.0,0.0,0.0,-0.0088240336626768,60.0,-23.40399169921875,-0.0,-7.080244301960192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,9.564104402670635e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987365722656,0.0,0.0,0.0001007145983749,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,7.438749162247404e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001007146565825,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0004777459835167,289.39239501953125,294.1499938964844,253.8641357421875,253.0273284912109,254.7938537597656,253.9140472412109,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190474567934,8.091325831571794e-09,0.0010190394241362,-0.0202491041272878,0.0,0.0,0.0,-0.0088240336626768,60.0,-23.40399169921875,-0.0,-7.080244301960192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.558659803587945e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0001006572638289,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,7.434513827320188e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0001006573220365,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0004774740082211,289.3774108886719,294.1499938964844,253.8458709716797,253.0116729736328,254.77691650390625,253.89675903320312,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184673592448,8.023484987518259e-09,0.0010184593265876,-0.0200714357197284,0.0,0.0,0.0,-0.0087904026731848,60.0,-23.392730712890625,-0.0,-7.072184615708468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310485839844,0.0,0.0,9.558659803587945e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0001006572638289,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,7.434513827320188e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,0.0001006573220365,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0004774740082211,289.3774108886719,294.1499938964844,253.8458709716797,253.0116729736328,254.77691650390625,253.89675903320312,287.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184673592448,8.023484987518259e-09,0.0010184593265876,-0.0200714357197284,0.0,0.0,0.0,-0.0087904026731848,60.0,-23.392730712890625,-0.0,-7.072184615708468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,9.552227129461244e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001005895246635,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,7.429510878864676e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001005895828711,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0004771527019329,289.3623962402344,294.1499938964844,253.8273162841797,252.99578857421875,254.7599639892578,253.8793182373047,287.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177820222452,7.943336655102941e-09,0.001017773989588,-0.0198615342378616,0.0,0.0,0.0,-0.008750669658184,60.0,-23.379297256469727,-0.0,-7.062669027391166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,9.552227129461244e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001005895246635,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890869140625,0.0,0.0,7.429510878864676e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0001005895828711,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0004771527019329,289.3623962402344,294.1499938964844,253.8273162841797,252.99578857421875,254.7599639892578,253.8793182373047,287.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177820222452,7.943336655102941e-09,0.001017773989588,-0.0198615342378616,0.0,0.0,0.0,-0.008750669658184,60.0,-23.379297256469727,-0.0,-7.062669027391166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.544820932205766e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001005115336738,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,7.423751230817288e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.0001005115918815,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0004767827922478,289.3473815917969,294.1499938964844,253.8084716796875,252.97964477539065,254.74298095703125,253.86167907714844,287.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169928427785,7.851061134545034e-09,0.001016985042952,-0.0196198690682649,0.0,0.0,0.0,-0.008704924955964,60.0,-23.3636417388916,-0.0,-7.051720984918576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,9.544820932205766e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001005115336738,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,7.423751230817288e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,0.0001005115918815,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0004767827922478,289.3473815917969,294.1499938964844,253.8084716796875,252.97964477539065,254.74298095703125,253.86167907714844,287.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169928427785,7.851061134545034e-09,0.001016985042952,-0.0196198690682649,0.0,0.0,0.0,-0.008704924955964,60.0,-23.3636417388916,-0.0,-7.051720984918576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,9.540741302771494e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0001004685691441,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,7.420577458105981e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,0.0001004686273518,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,0.0004765789781231,289.3398742675781,294.1499938964844,253.79893493652344,252.9714813232422,254.73448181152344,253.8527984619141,287.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165581479668,7.800225354515078e-09,0.0010165503481402,-0.0194867309182882,0.0,0.0,0.0,-0.0086797242984175,60.0,-23.354995727539062,-0.0,-7.045693450891123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,9.536393190501258e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001004227888188,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,7.417195593006909e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0001004228397505,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.0004763618053402,289.33233642578125,294.1499938964844,253.789306640625,252.9632263183593,254.72596740722656,253.84385681152344,287.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746053576340728e-09,0.0010160871315747,-0.0193448532372713,0.0,0.0,0.0,-0.0086528686806559,60.0,-23.34576797485352,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,9.526908252155408e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0001003229626803,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0004758880240842,289.3172912597656,294.1499938964844,253.7698211669922,252.946533203125,254.70895385742188,253.8258819580078,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150843299925,7.627877884885947e-09,0.0010150766465812,-0.0190353468060493,0.0,0.0,0.0,-0.0085942838340997,60.0,-23.32572364807129,-0.0,-7.025276715921791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,9.526908252155408e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001003229117486,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,7.40981922717765e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0001003229626803,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,0.0004758880240842,289.3172912597656,294.1499938964844,253.7698211669922,252.946533203125,254.70895385742188,253.8258819580078,287.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150843299925,7.627877884885947e-09,0.0010150766465812,-0.0190353468060493,0.0,0.0,0.0,-0.0085942838340997,60.0,-23.32572364807129,-0.0,-7.025276715921791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,0.0001002134085865,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.0001002134667942,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0004753686371259,289.30224609375,294.1499938964844,253.75,252.92955017089844,254.69189453125,253.8076934814453,287.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.49832018698271e-09,0.0010139688383787,-0.0186960250139236,0.0,0.0,0.0,-0.0085300570353865,60.0,-23.30335807800293,-0.0,-7.009948888025974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.51651018112898e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,0.0001002134085865,290.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,7.401731272693723e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.0001002134667942,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,0.0004753686371259,289.30224609375,294.1499938964844,253.75,252.92955017089844,254.69189453125,253.8076934814453,287.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139762889593,7.49832018698271e-09,0.0010139688383787,-0.0186960250139236,0.0,0.0,0.0,-0.0085300570353865,60.0,-23.30335807800293,-0.0,-7.009948888025974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.505141497356816e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001000936899799,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.392888801405206e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001000937409116,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0004748007340822,289.28717041015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6748046875,253.7893829345703,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356669495806045e-09,0.0010127576533704,-0.0183250214904546,0.0,0.0,0.0,-0.0084598343819379,60.0,-23.27897071838379,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.505141497356816e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001000936899799,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.392888801405206e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001000937409116,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0004748007340822,289.28717041015625,294.1499938964844,253.72999572753903,252.9124298095703,254.6748046875,253.7893829345703,287.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127649875357,7.356669495806045e-09,0.0010127576533704,-0.0183250214904546,0.0,0.0,0.0,-0.0084598343819379,60.0,-23.27897071838379,-0.0,-6.993209922256939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,9.492993558524176e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.996576409321278e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,7.383440242847428e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.996581502491608e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0004741939192172,289.2720947265625,294.1499938964844,253.7100067138672,252.8953399658203,254.65768432617188,253.77096557617188,287.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053132349481075e-09,0.0010114633478224,-0.0179285891354084,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.25237274169922,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,9.492993558524176e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.996576409321278e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,7.383440242847428e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.996581502491608e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0004741939192172,289.2720947265625,294.1499938964844,253.7100067138672,252.8953399658203,254.65768432617188,253.77096557617188,287.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053132349481075e-09,0.0010114633478224,-0.0179285891354084,0.0,0.0,0.0,-0.0083848005160689,60.0,-23.25237274169922,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
