time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,9.486712951911612e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,9.989963291445748e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.378555164905265e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,9.989968384616076e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0004738802090287,289.2645568847656,294.1499938964844,253.6999969482422,252.8867950439453,254.64910888671875,253.76174926757807,287.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127062495726477e-09,0.0010107943089678,-0.0177236329764127,0.0,0.0,0.0,-0.008346009068191,60.0,-23.23843002319336,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,9.480357402935624e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65789794921875,0.0,0.0,9.98327013803646e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,7.373611879302189e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753173828125,0.0,0.0,9.98327523120679e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,0.000473562744446,289.25701904296875,294.1499938964844,253.69000244140625,252.8782653808593,254.64051818847656,253.7525177001953,287.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.224225997924805,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,9.467541531194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,7.363644544966519e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,9.969779785024002e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0004729225765913,289.241943359375,294.1499938964844,253.6699981689453,252.8612060546875,254.6233367919922,253.7340850830078,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.19531440734864,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958557128906,0.0,0.0,9.467541531194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,7.363644544966519e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,9.969779785024002e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0004729225765913,289.241943359375,294.1499938964844,253.6699981689453,252.8612060546875,254.6233367919922,253.7340850830078,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205117405732e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.19531440734864,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.454796963836998e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,9.956354188034312e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.95635928120464e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,0.0004722859885077,289.22686767578125,294.1499938964844,253.6499938964844,252.8441772460937,254.60614013671875,253.71568298339844,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.16621208190918,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.454796963836998e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,9.956354188034312e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,7.353731780312955e-05,289.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,9.95635928120464e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,0.0004722859885077,289.22686767578125,294.1499938964844,253.6499938964844,252.8441772460937,254.60614013671875,253.71568298339844,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.0166820678859949,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.16621208190918,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.442461305297913e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.943363693309948e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,7.344137702602893e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.943368786480278e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0004716697731055,289.2117614746094,294.1499938964844,253.6300048828125,252.8271484375,254.58889770507807,253.69729614257807,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575717748091847e-09,0.0010060797212645,-0.0162794701755046,0.0,0.0,0.0,-0.0080726826563477,60.0,-23.13773536682129,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,9.442461305297913e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,9.943363693309948e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54205322265625,0.0,0.0,7.344137702602893e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.943368786480278e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0004716697731055,289.2117614746094,294.1499938964844,253.6300048828125,252.8271484375,254.58889770507807,253.69729614257807,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575717748091847e-09,0.0010060797212645,-0.0162794701755046,0.0,0.0,0.0,-0.0080726826563477,60.0,-23.13773536682129,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.430658974451944e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,9.93093563010916e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,7.334958354476839e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,9.930940723279492e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0004710802459158,289.1966552734375,294.1499938964844,253.6100006103516,252.8101348876953,254.57164001464844,253.678939819336,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428674037550763e-09,0.0010048223193734,-0.0158942937850952,0.0,0.0,0.0,-0.00799978710711,60.0,-23.11024475097656,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.430658974451944e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,9.93093563010916e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,7.334958354476839e-05,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169677734375,0.0,0.0,9.930940723279492e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.0004710802459158,289.1966552734375,294.1499938964844,253.6100006103516,252.8101348876953,254.57164001464844,253.678939819336,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428674037550763e-09,0.0010048223193734,-0.0158942937850952,0.0,0.0,0.0,-0.00799978710711,60.0,-23.11024475097656,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,9.425056487089024e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,9.92503555607982e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,7.330600055865943e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.92504064925015e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0004708003834821,289.1891174316406,294.1499938964844,253.6000061035156,252.8016357421875,254.56300354003903,253.6697692871093,287.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358866322386802e-09,0.0010042253416031,-0.0157114323228597,0.0,0.0,0.0,-0.0079651800915598,60.0,-23.09711456298828,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.4196991994977e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,9.919394506141543e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,7.326433842536062e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,9.919399599311872e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,0.0004705328028649,289.1815490722656,294.1499938964844,253.58999633789065,252.7931365966797,254.55435180664065,253.6605987548828,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292123710949227e-09,0.0010036546736955,-0.01553659979254,0.0,0.0,0.0,-0.0079320929944515,60.0,-23.08451271057129,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.409800986759365e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,9.908971696859226e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,7.318735151784495e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,9.908976062433794e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0004700383578892,289.1664428710937,294.1499938964844,253.57000732421875,252.7761383056641,254.5370330810547,253.6422576904297,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168798361017025e-09,0.0010026000672951,-0.0152135426178574,0.0,0.0,0.0,-0.0078709553927183,60.0,-23.06091690063477,-0.0,-6.853620249103187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.409800986759365e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,9.908971696859226e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,7.318735151784495e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,9.908976062433794e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,0.0004700383578892,289.1664428710937,294.1499938964844,253.57000732421875,252.7761383056641,254.5370330810547,253.6422576904297,287.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168798361017025e-09,0.0010026000672951,-0.0152135426178574,0.0,0.0,0.0,-0.0078709553927183,60.0,-23.06091690063477,-0.0,-6.853620249103187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.401013812748717e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.899718133965509e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,7.311900844797492e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.899722499540076e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0004695994430221,289.1513366699219,294.1499938964844,253.5500030517578,252.7591552734375,254.51968383789065,253.62388610839844,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.059316604023479e-09,0.001001663855277,-0.0149267455562949,0.0,0.0,0.0,-0.0078166797757148,60.0,-23.0401668548584,-0.0,-6.840825506060355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.401013812748717e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.899718133965509e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,7.311900844797492e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47314453125,0.0,0.0,9.899722499540076e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,0.0004695994430221,289.1513366699219,294.1499938964844,253.5500030517578,252.7591552734375,254.51968383789065,253.62388610839844,287.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.059316604023479e-09,0.001001663855277,-0.0149267455562949,0.0,0.0,0.0,-0.0078166797757148,60.0,-23.0401668548584,-0.0,-6.840825506060355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,9.393539221491665e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,9.891847003018484e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,7.30608735466376e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.891852096188812e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0004692260699812,289.1361999511719,294.1499938964844,253.52999877929688,252.74215698242188,254.50230407714844,253.6054534912109,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.9661893203610825e-09,0.0010008674580603,-0.0146827874705195,0.0,0.0,0.0,-0.0077705127187073,60.0,-23.02236557006836,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906921386719,0.0,0.0,9.393539221491665e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,9.891847003018484e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,7.30608735466376e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.891852096188812e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0004692260699812,289.1361999511719,294.1499938964844,253.52999877929688,252.74215698242188,254.50230407714844,253.6054534912109,287.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.9661893203610825e-09,0.0010008674580603,-0.0146827874705195,0.0,0.0,0.0,-0.0077705127187073,60.0,-23.02236557006836,-0.0,-6.829951360032285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.387495083501562e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,9.885481995297596e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,7.301385630853474e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.885486360872164e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.000468924146844,289.1210632324219,294.1499938964844,253.509994506836,252.7251739501953,254.48489379882807,253.58694458007807,287.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002292692661,5.890876675351819e-09,0.0010002233320847,-0.014485496096313,0.0,0.0,0.0,-0.0077331764623522,60.0,-23.00773811340332,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.387495083501562e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,9.885481995297596e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,7.301385630853474e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,9.885486360872164e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.000468924146844,289.1210632324219,294.1499938964844,253.509994506836,252.7251739501953,254.48489379882807,253.58694458007807,287.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002292692661,5.890876675351819e-09,0.0010002233320847,-0.014485496096313,0.0,0.0,0.0,-0.0077331764623522,60.0,-23.00773811340332,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,9.384978329762816e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098571777344,0.0,0.0,9.88283209153451e-05,290.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,7.299428398255259e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,9.88283645710908e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5332336425781,0.0,0.0,0.0004687984474003,289.1134948730469,294.1499938964844,253.5,252.7166748046875,254.4761657714844,253.57765197753903,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859523088957985e-09,0.0009999552275985,-0.0144033599644899,0.0,0.0,0.0,-0.0077176331542432,60.0,-23.001829147338867,-0.0,-6.81750691455818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,9.3828457465861e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020751953125,0.0,0.0,9.880586003419012e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,7.297769479919225e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,9.88059036899358e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,0.0004686919273808,289.1058959960937,294.1499938964844,253.4900054931641,252.7081756591797,254.46743774414065,253.5683135986328,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832949678818977e-09,0.0009997279848903,-0.0143337463960051,0.0,0.0,0.0,-0.0077044595964252,60.0,-22.996795654296875,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.379671246279032e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,9.877243428491056e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.295300747500733e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.877247794065624e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0004685333697125,289.0907287597656,294.1499938964844,253.47000122070312,252.691162109375,254.449935913086,253.549545288086,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.98929214477539,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.379671246279032e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,9.877243428491056e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.295300747500733e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.877247794065624e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,0.0004685333697125,289.0907287597656,294.1499938964844,253.47000122070312,252.691162109375,254.449935913086,253.549545288086,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.98929214477539,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,9.377917012898251e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,9.875396062852816e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,7.293936505448073e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.875400428427385e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,0.000468445738079,289.0755310058594,294.1499938964844,253.4499969482422,252.6741485595703,254.43240356445312,253.53062438964844,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539246524071e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.985280990600582,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,9.377917012898251e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,9.875396062852816e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,7.293936505448073e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.875400428427385e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935607910156,0.0,0.0,0.000468445738079,289.0755310058594,294.1499938964844,253.4499969482422,252.6741485595703,254.43240356445312,253.53062438964844,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539246524071e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.985280990600582,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.37753648031503e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.874995885184036e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,7.293640373973176e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.875000250758605e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0004684267623815,289.0603332519531,294.1499938964844,253.42999267578125,252.6571350097656,254.41482543945312,253.51150512695312,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.98472785949707,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.37753648031503e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,9.874995885184036e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,7.293640373973176e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.875000250758605e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0004684267623815,289.0603332519531,294.1499938964844,253.42999267578125,252.6571350097656,254.41482543945312,253.51150512695312,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.98472785949707,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,9.37842924031429e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,9.875935211312026e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,7.294334500329569e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.875939576886594e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0004684713203459,289.04510498046875,294.1499938964844,253.4100036621093,252.6400909423828,254.397216796875,253.4921875,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.987409591674805,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,9.37842924031429e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,9.875935211312026e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37957763671875,0.0,0.0,7.294334500329569e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,9.875939576886594e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0004684713203459,289.04510498046875,294.1499938964844,253.4100036621093,252.6400909423828,254.397216796875,253.4921875,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777910594417791e-09,0.0009992572013288,-0.0141895618289709,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.987409591674805,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,9.379312541568652e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.87686580629088e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,7.295021350728348e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,9.876870171865448e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0004685154708568,289.0374755859375,294.1499938964844,253.3999938964844,252.63156127929688,254.3883819580078,253.48245239257807,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788915569127084e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.98990249633789,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,9.380469418829308e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.878083801595494e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,7.295921386685222e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,9.878088167170064e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,0.000468573271064,289.02984619140625,294.1499938964844,253.38999938964844,252.6230316162109,254.37954711914065,253.47265625,287.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897731050848,60.0,-22.99310302734375,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,9.383526776218788e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.881304140435532e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,7.298299897229299e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.8813085060101e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0004687260079663,289.0145568847656,294.1499938964844,253.3699951171875,252.6059417724609,254.36184692382807,253.4529266357422,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.001373291015625,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,9.383526776218788e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,9.881304140435532e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,7.298299897229299e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409118652344,0.0,0.0,9.8813085060101e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0004687260079663,289.0145568847656,294.1499938964844,253.3699951171875,252.6059417724609,254.36184692382807,253.4529266357422,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559416756033,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.001373291015625,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,9.38743760343641e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.885421604849398e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,9.885425970423968e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0004689213528763,288.999267578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3440856933593,253.4329833984375,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901359345497895e-09,0.0010002166964113,-0.01448355615139,0.0,0.0,0.0,-0.007732808124274,60.0,-23.012041091918945,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,9.38743760343641e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,9.885421604849398e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348999023437,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,9.885425970423968e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141540527344,0.0,0.0,0.0004689213528763,288.999267578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3440856933593,253.4329833984375,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.8901359345497895e-09,0.0010002166964113,-0.01448355615139,0.0,0.0,0.0,-0.007732808124274,60.0,-23.012041091918945,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.391927596880124e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,9.890150249702856e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,7.304832979571074e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,9.890153887681664e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0004691456560976,288.9839172363281,294.1499938964844,253.3300018310547,252.5717163085937,254.32627868652344,253.4128570556641,287.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074743690133e-09,0.0010006950469687,-0.0146300951018929,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.02452087402344,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33966064453125,0.0,0.0,9.391927596880124e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,9.890150249702856e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,7.304832979571074e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.311279296875,0.0,0.0,9.890153887681664e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0004691456560976,288.9839172363281,294.1499938964844,253.3300018310547,252.5717163085937,254.32627868652344,253.4128570556641,287.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946074743690133e-09,0.0010006950469687,-0.0146300951018929,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.02452087402344,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.396734822075814e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,9.895212133415043e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.308572094189003e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,9.895216498989612e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0004693857918027,288.96856689453125,294.1499938964844,253.3099975585937,252.5545654296875,254.3084259033203,253.3925628662109,287.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.03808212280273,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
