time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.324462890625,0.0,0.0,9.396734822075814e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,9.895212133415043e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,7.308572094189003e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,9.895216498989612e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0004693857918027,288.96856689453125,294.1499938964844,253.3099975585937,252.5545654296875,254.3084259033203,253.3925628662109,287.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.03808212280273,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,9.399178816238418e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,9.89778636721894e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,7.310473301913589e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,9.897790005197749e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004695078823715,288.9608764648437,294.1499938964844,253.3000030517578,252.5459747314453,254.2994842529297,253.38235473632807,286.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.045108795166016,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.401608986081555e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.900344593916088e-05,289.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,7.312362868105993e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.900348959490655e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,0.0004696292453445,288.95318603515625,294.1499938964844,253.2899932861328,252.5373687744141,254.29052734375,253.3721160888672,286.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.052181243896484,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.406301251146942e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,9.905286424327642e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,9.905290062306447e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,0.000469863647595,288.9377746582031,294.1499938964844,253.2700042724609,252.5201568603516,254.27256774902344,253.35157775878903,286.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.066146850585938,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.406301251146942e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,9.905286424327642e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,9.905290062306447e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,0.000469863647595,288.9377746582031,294.1499938964844,253.2700042724609,252.5201568603516,254.27256774902344,253.35157775878903,286.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.066146850585938,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,9.410689381184056e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,7.31942564016208e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,9.909911022987215e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.000470082857646,288.9223327636719,294.1499938964844,253.25,252.50289916992188,254.25457763671875,253.3309783935547,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.079626083374023,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,9.410689381184056e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143920898437,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25994873046875,0.0,0.0,7.31942564016208e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516784667969,0.0,0.0,9.909911022987215e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.000470082857646,288.9223327636719,294.1499938964844,253.25,252.50289916992188,254.25457763671875,253.3309783935547,286.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.079626083374023,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.414540545549244e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.913963003782555e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,7.32242115191184e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,9.913966641761364e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0004702752630691,288.9068603515625,294.1499938964844,253.22999572753903,252.485595703125,254.236557006836,253.31036376953125,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09210205078125,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633972167969,0.0,0.0,9.414540545549244e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,9.913963003782555e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449035644531,0.0,0.0,7.32242115191184e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367248535156,0.0,0.0,9.913966641761364e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0004702752630691,288.9068603515625,294.1499938964844,253.22999572753903,252.485595703125,254.236557006836,253.31036376953125,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.09210205078125,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,9.417763067176566e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.91735651041381e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.324927719309926e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,9.917360148392618e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,0.0004704362363554,288.8913879394531,294.1499938964844,253.2100067138672,252.46826171875,254.21847534179688,253.28973388671875,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.103126525878903,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,9.417763067176566e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,9.91735651041381e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,7.324927719309926e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,9.917360148392618e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,0.0004704362363554,288.8913879394531,294.1499938964844,253.2100067138672,252.46826171875,254.21847534179688,253.28973388671875,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.103126525878903,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.419100388186052e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.918765135807917e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,7.325968181248754e-05,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,9.918768773786724e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,0.0004705030587501,288.8836364746094,294.1499938964844,253.1999969482422,252.45957946777344,254.2094268798828,253.2794342041016,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.108043670654297,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,9.420217975275592e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.919940930558369e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,7.326836930587888e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,9.919944568537176e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.286376953125,0.0,0.0,0.0004705588507931,288.8758544921875,294.1499938964844,253.19000244140625,252.4508819580078,254.2003631591797,253.2691345214844,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.11247444152832,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,9.921577293425798e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,7.328045467147604e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.921580931404606e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,0.0004706364707089,288.8603210449219,294.1499938964844,253.1699981689453,252.4334716796875,254.1822052001953,253.24859619140625,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178746678715925e-09,0.0010038744658231,-0.0156040554866194,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.11992073059082,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,9.921577293425798e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,7.328045467147604e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.921580931404606e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,0.0004706364707089,288.8603210449219,294.1499938964844,253.1699981689453,252.4334716796875,254.1822052001953,253.24859619140625,286.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178746678715925e-09,0.0010038744658231,-0.0156040554866194,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.11992073059082,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020263671875,0.0,0.0,9.42244951147586e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,9.92229106486775e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,7.32857224647887e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,9.922294702846556e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543334960937,0.0,0.0,0.0004706703184638,288.84478759765625,294.1499938964844,253.1499938964844,252.4160003662109,254.16403198242188,253.2281494140625,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326315027394003e-09,0.0010039466433227,-0.0156261641532182,0.0,0.0,0.0,-0.0079490412026643,60.0,-23.125049591064453,-0.0,-6.872049596040597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020263671875,0.0,0.0,9.42244951147586e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,9.92229106486775e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,7.32857224647887e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,9.922294702846556e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543334960937,0.0,0.0,0.0004706703184638,288.84478759765625,294.1499938964844,253.1499938964844,252.4160003662109,254.16403198242188,253.2281494140625,286.8739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326315027394003e-09,0.0010039466433227,-0.0156261641532182,0.0,0.0,0.0,-0.0079490412026643,60.0,-23.125049591064453,-0.0,-6.872049596040597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,9.422995935892686e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,9.922866593115032e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.328997162403539e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.92287023109384e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0004706976178567,288.8292236328125,294.1499938964844,253.1300048828125,252.39846801757807,254.14581298828125,253.2077789306641,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,6.333119362267325e-09,0.0010040048509836,-0.0156439896672964,0.0,0.0,0.0,-0.0079524144530296,60.0,-23.12897300720215,-0.0,-6.872846114447384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,9.422995935892686e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,9.922866593115032e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,7.328997162403539e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,9.92287023109384e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0004706976178567,288.8292236328125,294.1499938964844,253.1300048828125,252.39846801757807,254.14581298828125,253.2077789306641,286.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,6.333119362267325e-09,0.0010040048509836,-0.0156439896672964,0.0,0.0,0.0,-0.0079524144530296,60.0,-23.12897300720215,-0.0,-6.872846114447384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,9.42431652219966e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,9.924257756210864e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,7.330024527618662e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,9.924261394189672e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.0004707636253442,288.8136291503906,294.1499938964844,253.1100006103516,252.3809051513672,254.1275634765625,253.1874389648437,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004151883535,6.3495746438491105e-09,0.0010041454806923,-0.0156870931386947,0.0,0.0,0.0,-0.0079605719074606,60.0,-23.133638381958008,-0.0,-6.874773106346765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,9.42431652219966e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,9.924257756210864e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,7.330024527618662e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,9.924261394189672e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222595214844,0.0,0.0,0.0004707636253442,288.8136291503906,294.1499938964844,253.1100006103516,252.3809051513672,254.1275634765625,253.1874389648437,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004151883535,6.3495746438491105e-09,0.0010041454806923,-0.0156870931386947,0.0,0.0,0.0,-0.0079605719074606,60.0,-23.133638381958008,-0.0,-6.874773106346765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,9.425253665540367e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.196044921875,0.0,0.0,9.925244376063348e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,7.330753578571603e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,9.925248014042154e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0004708104243036,288.80584716796875,294.1499938964844,253.1000061035156,252.37210083007807,254.1184234619141,253.17727661132807,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042516514658,6.361247972819228e-09,0.0010042452486231,-0.0157176721841096,0.0,0.0,0.0,-0.0079663591459393,60.0,-23.136674880981445,-0.0,-6.876140190570369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15582275390625,0.0,0.0,9.426415635971352e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.926468192134053e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13885498046875,0.0,0.0,7.331657252507284e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313781738281,0.0,0.0,9.92647183011286e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,0.0004708684864453,288.79803466796875,294.1499938964844,253.08999633789065,252.36328125,254.10926818847656,253.1671142578125,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375727057417181e-09,0.0010043691145256,-0.0157555993646383,0.0,0.0,0.0,-0.0079735368490219,60.0,-23.140180587768555,-0.0,-6.877835545537891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,9.42925616982393e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,9.929459338309245e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,9.92946297628805e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0004710103676188,288.78240966796875,294.1499938964844,253.07000732421875,252.3456268310547,254.0909576416016,253.14675903320312,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411111197479613e-09,0.001004671677947,-0.0158482883125543,0.0,0.0,0.0,-0.0079910783097147,60.0,-23.14845466613769,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,9.42925616982393e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722717285156,0.0,0.0,9.929459338309245e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236267089844,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,9.92946297628805e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0004710103676188,288.78240966796875,294.1499938964844,253.07000732421875,252.3456268310547,254.0909576416016,253.14675903320312,286.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411111197479613e-09,0.001004671677947,-0.0158482883125543,0.0,0.0,0.0,-0.0079910783097147,60.0,-23.14845466613769,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.432750812266022e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,7.336584531003609e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.933142428053544e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0004711849323939,288.7667541503906,294.1499938964844,253.0500030517578,252.3279266357422,254.0726013183593,253.1263732910156,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.158493041992188,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.432750812266022e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083984375,0.0,0.0,7.336584531003609e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011047363281,0.0,0.0,9.933142428053544e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0004711849323939,288.7667541503906,294.1499938964844,253.0500030517578,252.3279266357422,254.0726013183593,253.1263732910156,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.4546457068104254e-09,0.0010050439741462,-0.0159623268991708,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.158493041992188,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,9.937334834830835e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0004713839443866,288.7510986328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05419921875,253.1059112548828,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504280669616946e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.16991806030273,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094665527344,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,9.937334834830835e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0004713839443866,288.7510986328125,294.1499938964844,253.02999877929688,252.3101959228516,254.05419921875,253.1059112548828,286.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504280669616946e-09,0.0010054683079943,-0.0160923451185226,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.16991806030273,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,9.44104976952076e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,9.941878670360892e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.94188158074394e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0004715994873549,288.73541259765625,294.1499938964844,253.009994506836,252.2924194335937,254.0357818603516,253.0854034423828,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.182376861572266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,9.44104976952076e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246643066406,0.0,0.0,9.941878670360892e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0778503417969,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,9.94188158074394e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0004715994873549,288.73541259765625,294.1499938964844,253.009994506836,252.2924194335937,254.0357818603516,253.0854034423828,286.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.182376861572266,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862121582031,0.0,0.0,9.443272574571893e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1167297363281,0.0,0.0,9.944219345925376e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,7.344768528128043e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0631103515625,0.0,0.0,9.944222983904184e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,0.000471710547572,288.7275390625,294.1499938964844,253.0,252.2835235595703,254.02655029296875,253.0751342773437,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.18886375427246,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07843017578125,0.0,0.0,9.445510659134015e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,9.94657602859661e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,7.346508937189355e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05548095703125,0.0,0.0,9.946578938979656e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0004718223353847,288.7196960449219,294.1499938964844,252.9900054931641,252.2746124267578,254.01730346679688,253.0648498535156,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.1954402923584,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,9.44994026212953e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,7.349954103119671e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,9.95124428300187e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004720436409115,288.7039489746094,294.1499938964844,252.97000122070312,252.2567901611328,253.99880981445312,253.0442657470703,286.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20866584777832,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,9.44994026212953e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04718017578125,0.0,0.0,7.349954103119671e-05,289.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0402526855469,0.0,0.0,9.95124428300187e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004720436409115,288.7039489746094,294.1499938964844,252.97000122070312,252.2567901611328,253.99880981445312,253.0442657470703,286.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20866584777832,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,9.454149403609335e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.955673158401623e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,7.353228284046054e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.955676068784668e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0004722538869827,288.6882019042969,294.1499938964844,252.9499969482422,252.23892211914065,253.9802703857422,253.023666381836,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.22159576416016,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,9.454149403609335e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.955673158401623e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,7.353228284046054e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.955676068784668e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,0.0004722538869827,288.6882019042969,294.1499938964844,252.9499969482422,252.23892211914065,253.9802703857422,253.023666381836,286.7079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.22159576416016,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,9.45802021306008e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.959749149857088e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,7.356238347711042e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,9.959752060240136e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0004724472237285,288.67242431640625,294.1499938964844,252.92999267578125,252.22105407714844,253.96170043945312,253.0030517578125,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.233917236328125,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317687988281,0.0,0.0,9.45802021306008e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.959749149857088e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,7.356238347711042e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096740722656,0.0,0.0,9.959752060240136e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0004724472237285,288.67242431640625,294.1499938964844,252.92999267578125,252.22105407714844,253.96170043945312,253.0030517578125,286.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.233917236328125,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
