time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,9.461402805754916e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,9.963311458704992e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.0004726162296719,288.6566162109375,294.1499938964844,252.9100036621093,252.20315551757807,253.943099975586,252.9824676513672,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.245153427124023,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,9.461402805754916e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,9.963311458704992e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611877441406,0.0,0.0,0.0004726162296719,288.6566162109375,294.1499938964844,252.9100036621093,252.20315551757807,253.943099975586,252.9824676513672,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.245153427124023,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,9.462930029258132e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370483398437,0.0,0.0,9.964919445337728e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99334716796875,0.0,0.0,7.360057497862726e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,9.964922355720772e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0004726924817077,288.6487121582031,294.1499938964844,252.8999938964844,252.19419860839844,253.93377685546875,252.97218322753903,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.25039291381836,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,9.464306640438735e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.029052734375,0.0,0.0,9.966368816094472e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,7.361127791227773e-05,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790344238281,0.0,0.0,9.96637172647752e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450134277344,0.0,0.0,0.0004727612540591,288.64080810546875,294.1499938964844,252.88999938964844,252.1852264404297,253.92446899414065,252.9619140625,286.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.25530815124512,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,7.363007171079516e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,9.9689161288552e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.000472881947644,288.6249694824219,294.1499938964844,252.8699951171875,252.16729736328125,253.9058074951172,252.9413909912109,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26424217224121,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,7.363007171079516e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,9.9689161288552e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.000472881947644,288.6249694824219,294.1499938964844,252.8699951171875,252.16729736328125,253.9058074951172,252.9413909912109,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26424217224121,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.468760254094376e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,7.364591874647886e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.97106180875562e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0004729837528429,288.6091003417969,294.1499938964844,252.8500061035156,252.1493530273437,253.8871154785156,252.92092895507807,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27211570739746,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,9.468760254094376e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,7.364591874647886e-05,289.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,9.97106180875562e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126342773437,0.0,0.0,0.0004729837528429,288.6091003417969,294.1499938964844,252.8500061035156,252.1493530273437,253.8871154785156,252.92092895507807,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27211570739746,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.47054650168866e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.972940461011603e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,7.365981582552195e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.972943371394648e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,0.0004730729851871,288.5932312011719,294.1499938964844,252.8300018310547,252.13140869140625,253.868392944336,252.9005126953125,286.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.279170989990234,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9536437988281,0.0,0.0,9.47054650168866e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,9.972940461011603e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,7.365981582552195e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,9.972943371394648e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,0.0004730729851871,288.5932312011719,294.1499938964844,252.8300018310547,252.13140869140625,253.868392944336,252.9005126953125,286.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.279170989990234,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.47215739870444e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.97463648673147e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,9.974639397114517e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,0.0004731534572783,288.5773620605469,294.1499938964844,252.8099975585937,252.1134490966797,253.8496551513672,252.8801422119141,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28574180603028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,9.47215739870444e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9650573730469,0.0,0.0,9.97463648673147e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,9.974639397114517e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,0.0004731534572783,288.5773620605469,294.1499938964844,252.8099975585937,252.1134490966797,253.8496551513672,252.8801422119141,286.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28574180603028,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,9.472890087636188e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.975408465834334e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,7.367804209934548e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,9.97541137621738e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,0.0004731900698971,288.56939697265625,294.1499938964844,252.8000030517578,252.10446166992188,253.8402709960937,252.8699645996093,286.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.288822174072266,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223022460937,0.0,0.0,9.473595855524763e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94903564453125,0.0,0.0,9.976151341106744e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,7.368352817138657e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,9.976154251489788e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,0.0004732253146357,288.5614624023437,294.1499938964844,252.7899932861328,252.09548950195312,253.83087158203125,252.8598175048828,286.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.29181480407715,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.474920807406306e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,9.977546142181382e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.977549052564429e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,0.0004732914967462,288.5455322265625,294.1499938964844,252.7700042724609,252.07752990722656,253.8120880126953,252.83950805664065,286.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29756164550781,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,9.474920807406306e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,9.977546142181382e-05,289.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.977549052564429e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,0.0004732914967462,288.5455322265625,294.1499938964844,252.7700042724609,252.07752990722656,253.8120880126953,252.83950805664065,286.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29756164550781,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.476181730860844e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169616699219,0.0,0.0,9.978874732041731e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87115478515625,0.0,0.0,9.978877642424776e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,0.0004733545065391,288.52960205078125,294.1499938964844,252.75,252.0595703125,253.7932586669922,252.8192443847656,286.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30308151245117,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.476181730860844e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169616699219,0.0,0.0,9.978874732041731e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87115478515625,0.0,0.0,9.978877642424776e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315490722656,0.0,0.0,0.0004733545065391,288.52960205078125,294.1499938964844,252.75,252.0595703125,253.7932586669922,252.8192443847656,286.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30308151245117,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,9.47742591961287e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.980184404412284e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.371331594185904e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,9.98018731479533e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0004734166432172,288.513671875,294.1499938964844,252.72999572753903,252.04161071777344,253.7744140625,252.7989959716797,286.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30849266052246,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,9.47742591961287e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,9.980184404412284e-05,289.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,7.371331594185904e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,9.98018731479533e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153137207031,0.0,0.0,0.0004734166432172,288.513671875,294.1499938964844,252.72999572753903,252.04161071777344,253.7744140625,252.7989959716797,286.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.30849266052246,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,9.478697757003828e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,9.981523908209056e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,7.372321124421433e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.9815268185921e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.000473480176879,288.4977111816406,294.1499938964844,252.7100067138672,252.023666381836,253.75555419921875,252.77877807617188,286.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.313907623291016,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,9.478697757003828e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,9.981523908209056e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,7.372321124421433e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.9815268185921e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990783691406,0.0,0.0,0.000473480176879,288.4977111816406,294.1499938964844,252.7100067138672,252.023666381836,253.75555419921875,252.77877807617188,286.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.313907623291016,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,9.47935477597639e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,9.982215124182404e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,7.372831896645948e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8324279785156,0.0,0.0,9.982218034565447e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8909606933594,0.0,0.0,0.000473512976896,288.4897155761719,294.1499938964844,252.6999969482422,252.0146942138672,253.74610900878903,252.76866149902344,286.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.31664657592773,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.480032895226032e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687744140625,0.0,0.0,9.982929623220116e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,7.373359403572977e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246459960937,0.0,0.0,9.982932533603162e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,0.0004735468828584,288.48175048828125,294.1499938964844,252.69000244140625,252.00572204589844,253.7366638183593,252.7585601806641,286.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.319425582885746,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.481464803684504e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.374473352683708e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.98444011202082e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0004736183909699,288.4657592773437,294.1499938964844,252.6699981689453,251.98780822753903,253.7177581787109,252.7383575439453,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32513427734375,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.827880859375,0.0,0.0,9.481464803684504e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.374473352683708e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80914306640625,0.0,0.0,9.98444011202082e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8665771484375,0.0,0.0,0.0004736183909699,288.4657592773437,294.1499938964844,252.6699981689453,251.98780822753903,253.7177581787109,252.7383575439453,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32513427734375,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.48300294112414e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,9.986057557398452e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,7.37566952011548e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,9.9860604677815e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0004736952541861,288.4497375488281,294.1499938964844,252.6499938964844,251.9698944091797,253.6988220214844,252.7181396484375,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.331079483032227,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,9.48300294112414e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83660888671875,0.0,0.0,9.986057557398452e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,7.37566952011548e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,9.9860604677815e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8503112792969,0.0,0.0,0.0004736952541861,288.4497375488281,294.1499938964844,252.6499938964844,251.9698944091797,253.6988220214844,252.7181396484375,286.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.331079483032227,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.987806697608904e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.0,7.376961730187759e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.987809607991947e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0004737782292068,288.4337463378906,294.1499938964844,252.6300048828125,251.9519958496093,253.6798553466797,252.69793701171875,286.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.337305068969727,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.987806697608904e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836303710937,0.0,0.0,7.376961730187759e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.987809607991947e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0004737782292068,288.4337463378906,294.1499938964844,252.6300048828125,251.9519958496093,253.6798553466797,252.69793701171875,286.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.337305068969727,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.486453927820548e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.0,9.989691170630977e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.378353620879352e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.762451171875,0.0,0.0,9.989694081014022e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.0004738676361739,288.4176940917969,294.1499938964844,252.6100006103516,251.9341278076172,253.660888671875,252.6777191162109,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.34383201599121,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.486453927820548e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80438232421875,0.0,0.0,9.989691170630977e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,7.378353620879352e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.762451171875,0.0,0.0,9.989694081014022e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.0004738676361739,288.4176940917969,294.1499938964844,252.6100006103516,251.9341278076172,253.660888671875,252.6777191162109,286.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.34383201599121,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,9.487399802310392e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.99068797682412e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,7.379089220194146e-05,289.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,9.990690159611404e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0004739149007946,288.4096984863281,294.1499938964844,252.6000061035156,251.9252014160156,253.65138244628903,252.6676025390625,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.347217559814453,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646789550781,0.0,0.0,9.488384239375593e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.78826904296875,0.0,0.0,9.99172407318838e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,7.379854650935158e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7468566894531,0.0,0.0,9.991726983571424e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014831542969,0.0,0.0,0.0004739640571642,288.40167236328125,294.1499938964844,252.58999633789065,251.91629028320312,253.64187622070312,252.65750122070312,286.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.350690841674805,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,9.993927233153954e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,7.381482282653451e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.993930143537e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851867675781,0.0,0.0,0.0004740685690194,288.3856201171875,294.1499938964844,252.57000732421875,251.89846801757807,253.62286376953125,252.63726806640625,286.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35791015625,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7721252441406,0.0,0.0,9.993927233153954e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.73663330078125,0.0,0.0,7.381482282653451e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7312316894531,0.0,0.0,9.993930143537e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851867675781,0.0,0.0,0.0004740685690194,288.3856201171875,294.1499938964844,252.57000732421875,251.89846801757807,253.62286376953125,252.63726806640625,286.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35791015625,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.996345033869149e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.383267802651972e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,9.996347216656432e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,0.0004741832381114,288.3695373535156,294.1499938964844,252.5500030517578,251.8806610107422,253.60382080078125,252.6170196533203,286.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.365577697753903,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,9.492771641816944e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.996345033869149e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.720947265625,0.0,0.0,7.383267802651972e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,9.996347216656432e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,0.0004741832381114,288.3695373535156,294.1499938964844,252.5500030517578,251.8806610107422,253.60382080078125,252.6170196533203,286.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.365577697753903,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,9.999115718528628e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,7.385314529528841e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,9.999118628911674e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0004743147001136,288.3534545898437,294.1499938964844,252.5303192138672,251.8632354736328,253.5847625732422,252.59678649902344,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.3737850189209,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
