time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171630859375,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398376464844,0.0,0.0,9.999115718528628e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,7.385314529528841e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,9.999118628911674e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,0.0004743147001136,288.3534545898437,294.1499938964844,252.5303192138672,251.8632354736328,253.5847625732422,252.59678649902344,286.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.3737850189209,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,0.0001000239644781,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,0.000100023986306,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362365722656,0.0,0.0,0.000474470318295,288.3373413085937,294.1499938964844,252.5112762451172,251.84646606445312,253.5656890869141,252.5767364501953,286.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976532218285e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.3826904296875,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,9.498518193140626e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72369384765625,0.0,0.0,0.0001000239644781,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68951416015625,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,0.000100023986306,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362365722656,0.0,0.0,0.000474470318295,288.3373413085937,294.1499938964844,252.5112762451172,251.84646606445312,253.5656890869141,252.5767364501953,286.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976532218285e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.3826904296875,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,9.500242595095187e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,0.0001000421179924,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.681640625,0.0,0.0,7.389077654806897e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,0.0001000421398202,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72808837890625,0.0,0.0,0.0004745564365293,288.32928466796875,294.1499938964844,252.50196838378903,251.8383026123047,253.55615234375,252.56678771972656,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454462763473e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.38739967346192,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853942871094,0.0,0.0,9.502113243797794e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70751953125,0.0,0.0,0.0001000618212856,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,7.390532846329734e-05,289.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.66864013671875,0.0,0.0,0.0001000618431135,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,0.0004746498889289,288.3212280273437,294.1499938964844,252.4927978515625,251.830307006836,253.546615600586,252.55691528320312,286.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.39233016967773,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.506212518317624e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,0.0001001049822662,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,7.393721170956269e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.0004748546343762,288.3051147460937,294.1499938964844,252.474853515625,251.8147125244141,253.52755737304688,252.53738403320312,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40277862548828,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.506212518317624e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,0.0001001049822662,289.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579895019531,0.0,0.0,7.393721170956269e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,0.0004748546343762,288.3051147460937,294.1499938964844,252.474853515625,251.8147125244141,253.52755737304688,252.53738403320312,286.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40277862548828,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,9.510848758509384e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001001538039417,289.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,7.397327135549858e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0001001538257696,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.000475086242659,288.2889709472656,294.1499938964844,252.45741271972656,251.79962158203125,253.50851440429688,252.51821899414065,286.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.414180755615234,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,9.510848758509384e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,0.0001001538039417,289.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422119140625,0.0,0.0,7.397327135549858e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0001001538257696,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.000475086242659,288.2889709472656,294.1499938964844,252.45741271972656,251.79962158203125,253.50851440429688,252.51821899414065,286.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.414180755615234,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,9.516000864095986e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001002080607577,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,7.40133473300375e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,0.0001002080825855,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,0.0004753436078317,288.2727966308594,294.1499938964844,252.44039916992188,251.78501892089844,253.489486694336,252.4994354248047,286.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.426544189453125,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,9.516000864095986e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001002080607577,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,7.40133473300375e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6214904785156,0.0,0.0,0.0001002080825855,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6708374023437,0.0,0.0,0.0004753436078317,288.2727966308594,294.1499938964844,252.44039916992188,251.78501892089844,253.489486694336,252.4994354248047,286.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.426544189453125,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,7.40572068025358e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65447998046875,0.0,0.0,0.0004756253038067,288.256591796875,294.1499938964844,252.42379760742188,251.7708435058593,253.47048950195312,252.48101806640625,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.439847946166992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.62164306640625,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427001953125,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,7.40572068025358e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65447998046875,0.0,0.0,0.0004756253038067,288.256591796875,294.1499938964844,252.42379760742188,251.7708435058593,253.47048950195312,252.48101806640625,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.439847946166992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,9.524632332613692e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,0.0001002989520202,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,7.408047531498596e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.000100298981124,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6462707519531,0.0,0.0,0.0004757747810799,288.2485046386719,294.1499938964844,252.4156188964844,251.76388549804688,253.4610137939453,252.4719696044922,286.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.446849822998047,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60565185546875,0.0,0.0,9.527720249025152e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,0.0001003314682748,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,7.410449325107038e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899353027344,0.0,0.0,0.0001003314901026,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,0.0004759290022775,288.2403869628906,294.1499938964844,252.4075469970703,251.75701904296875,253.4515380859375,252.4630126953125,286.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.45405387878418,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0001003991928882,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.0004762501630466,288.22418212890625,294.1499938964844,252.3916015625,251.74354553222656,253.4326171875,252.44534301757807,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.46896171569824,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788879394531,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0001003991928882,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216735839844,0.0,0.0,0.0004762501630466,288.22418212890625,294.1499938964844,252.3916015625,251.74354553222656,253.4326171875,252.44534301757807,286.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.46896171569824,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,0.0001004697260214,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,7.420661131618544e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583190917969,0.0,0.0,0.0001004697478492,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0004765848570968,288.2079162597656,294.1499938964844,252.3759307861328,251.7303466796875,253.4137420654297,252.42800903320312,286.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.484451293945312,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,0.0001004697260214,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,7.420661131618544e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583190917969,0.0,0.0,0.0001004697478492,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,0.0004765848570968,288.2079162597656,294.1499938964844,252.3759307861328,251.7303466796875,253.4137420654297,252.42800903320312,286.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.484451293945312,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,9.547706576995552e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0001005419399007,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.425994408549741e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001005419617285,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0004769274091813,288.1916809082031,294.1499938964844,252.3604736328125,251.7173767089844,253.39491271972656,252.4110107421875,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50030899047852,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576171875,0.0,0.0,9.547706576995552e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0001005419399007,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.425994408549741e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0001005419617285,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0004769274091813,288.1916809082031,294.1499938964844,252.3604736328125,251.7173767089844,253.39491271972656,252.4110107421875,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50030899047852,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,9.554599091643468e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,7.431355334119871e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.526611328125,0.0,0.0,0.0001006145394057,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004772717074956,288.1753845214844,294.1499938964844,252.3451995849609,251.70458984375,253.3761444091797,252.394287109375,286.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51626968383789,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415344238281,0.0,0.0,9.554599091643468e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.561279296875,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311889648437,0.0,0.0,7.431355334119871e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.526611328125,0.0,0.0,0.0001006145394057,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,0.0004772717074956,288.1753845214844,294.1499938964844,252.3451995849609,251.70458984375,253.3761444091797,252.394287109375,286.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51626968383789,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,9.558013698551804e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531311035156,0.0,0.0,0.0001006504826364,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.523193359375,0.0,0.0,7.434011058649048e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5186462402344,0.0,0.0,0.0001006504971883,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0004774422850459,288.167236328125,294.1499938964844,252.33761596679688,251.69825744628903,253.3667755126953,252.38604736328125,286.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.52419662475586,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52545166015625,0.0,0.0,9.561370097799228e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001006858219625,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152282714844,0.0,0.0,7.436621672241017e-05,289.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,0.0001006858437904,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,0.0004776099522132,288.1590881347656,294.1499938964844,252.3300628662109,251.6919403076172,253.357421875,252.3778533935547,286.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.532012939453125,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001007533064694,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.441605703206733e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001007533282972,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,0.0004779300361406,288.14276123046875,294.1499938964844,252.31500244140625,251.67938232421875,253.3387451171875,252.3616485595703,286.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54713630676269,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52862548828125,0.0,0.0,0.0001007533064694,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.499267578125,0.0,0.0,7.441605703206733e-05,289.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001007533282972,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5393981933594,0.0,0.0,0.0004779300361406,288.14276123046875,294.1499938964844,252.31500244140625,251.67938232421875,253.3387451171875,252.3616485595703,286.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54713630676269,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.446016388712451e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0004782132746186,288.1264038085937,294.1499938964844,252.3000030517578,251.6668701171875,253.32012939453125,252.3456573486328,286.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.56072807312012,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932556152344,0.0,0.0,9.573448915034533e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,7.446016388712451e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,0.0004782132746186,288.1264038085937,294.1499938964844,252.3000030517578,251.6668701171875,253.32012939453125,252.3456573486328,286.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533672124147,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.56072807312012,-0.0,-7.09405725274337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,7.449801341863349e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,0.0001008642866509,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0004784563789144,288.11004638671875,294.1499938964844,252.2849884033203,251.65435791015625,253.30157470703125,252.329818725586,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57263565063477,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958801269531,0.0,0.0,0.000100864264823,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,7.449801341863349e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,0.0001008642866509,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0004784563789144,288.11004638671875,294.1499938964844,252.2849884033203,251.65435791015625,253.30157470703125,252.329818725586,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57263565063477,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001009051266009,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,7.452819409081712e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469299316406,0.0,0.0,0.0001009051484288,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,0.0004786502104252,288.0936584472656,294.1499938964844,252.2699432373047,251.64178466796875,253.28306579589844,252.31411743164065,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.582439422607425,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,0.0001009051266009,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45123291015625,0.0,0.0,7.452819409081712e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469299316406,0.0,0.0,0.0001009051484288,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,0.0004786502104252,288.0936584472656,294.1499938964844,252.2699432373047,251.64178466796875,253.28306579589844,252.31411743164065,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.582439422607425,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.452880859375,0.0,0.0,9.58366072154604e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,0.0001009205516311,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432067871094,0.0,0.0,7.453958824044093e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,0.000100920573459,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815979003906,0.0,0.0,0.0004787234065588,288.0854797363281,294.1499938964844,252.26239013671875,251.63546752929688,253.2738342285156,252.3063201904297,286.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.58612823486328,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.584937652107328e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.0001009340048767,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351806640625,0.0,0.0,7.45495199225843e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4309387207031,0.0,0.0,0.0001009340194286,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47332763671875,0.0,0.0,0.0004787872021552,288.0772705078125,294.1499938964844,252.2548065185547,251.62911987304688,253.26461791992188,252.2985382080078,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.5893611907959,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286193847656,0.0,0.0,9.586592204868792e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,0.0001009514235192,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,0.0004788698279298,288.0608825683594,294.1499938964844,252.23953247070312,251.6163024902344,253.2462158203125,252.2830047607422,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.593843460083008,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286193847656,0.0,0.0,9.586592204868792e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,0.0001009514235192,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149475097656,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,0.0004788698279298,288.0608825683594,294.1499938964844,252.23953247070312,251.6163024902344,253.2462158203125,252.2830047607422,286.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253912287102e-09,0.0010214328067377,-0.0209821853786706,0.0,0.0,0.0,-0.0089628053829073,60.0,-23.593843460083008,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0001009580591926,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,7.456728781107813e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44024658203125,0.0,0.0,0.0004789013182744,288.0444641113281,294.1499938964844,252.2240753173828,251.6032867431641,253.2278747558593,252.2675018310547,286.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.595842361450195,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0001009580591926,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4030456542969,0.0,0.0,7.456728781107813e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44024658203125,0.0,0.0,0.0004789013182744,288.0444641113281,294.1499938964844,252.2240753173828,251.6032867431641,253.2278747558593,252.2675018310547,286.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.595842361450195,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
