time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,9.58685195655562e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,7.456440653186291e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001009541738312,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0004788828082382,288.0280456542969,294.1499938964844,252.2084045410156,251.5900421142578,253.20957946777344,252.251953125,286.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59531784057617,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962097167969,0.0,0.0,9.58685195655562e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,7.456440653186291e-05,289.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001009541738312,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4236755371094,0.0,0.0,0.0004788828082382,288.0280456542969,294.1499938964844,252.2084045410156,251.5900421142578,253.20957946777344,252.251953125,286.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59531784057617,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,7.455581362592056e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0004788276273757,288.0116271972656,294.1499938964844,252.1924591064453,251.5764923095703,253.1913299560547,252.23635864257807,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59301376342773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,7.455581362592056e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668518066406,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4071350097656,0.0,0.0,0.0004788276273757,288.0116271972656,294.1499938964844,252.1924591064453,251.5764923095703,253.1913299560547,252.23635864257807,286.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59301376342773,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,9.584926738170908e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,0.0001009338811854,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36285400390625,0.0,0.0,7.454943261109293e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588562011719,0.0,0.0,0.0001009339030133,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988647460937,0.0,0.0,0.0004787866491824,288.00341796875,294.1499938964844,252.1843719482422,251.5695953369141,253.1822204589844,252.2285003662109,285.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.59120750427246,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,9.583956125425176e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001009236657409,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35479736328125,0.0,0.0,7.454188744304702e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.350830078125,0.0,0.0,0.0001009236875688,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,0.0004787381913047,287.9952087402344,294.1499938964844,252.1762084960937,251.56260681152344,253.17312622070312,252.2206268310547,285.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465221390128,60.0,-23.58902359008789,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001008995677693,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004786237841472,287.9787902832031,294.1499938964844,252.1596069335937,251.54833984375,253.1549530029297,252.2047119140625,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.58382606506348,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475952148437,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387145996094,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33477783203125,0.0,0.0,0.0001008995677693,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,0.0004786237841472,287.9787902832031,294.1499938964844,252.1596069335937,251.54833984375,253.1549530029297,252.2047119140625,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.58382606506348,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.000100872151961,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35748291015625,0.0,0.0,0.0004784938355442,287.9623413085937,294.1499938964844,252.14259338378903,251.5336456298828,253.1368103027344,252.18858337402344,285.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.577863693237305,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313903808594,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.000100872151961,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226013183594,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35748291015625,0.0,0.0,0.0004784938355442,287.9623413085937,294.1499938964844,252.14259338378903,251.5336456298828,253.1368103027344,252.18858337402344,285.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.577863693237305,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,9.576328739058226e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316955566406,0.0,0.0,0.0001008433464448,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,0.0001008433609968,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,0.0004783571930602,287.9459228515625,294.1499938964844,252.1251373291016,251.5184631347656,253.11868286132807,252.1721649169922,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57162475585937,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3151550292969,0.0,0.0,9.576328739058226e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316955566406,0.0,0.0,0.0001008433464448,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026733398437,0.0,0.0,0.0001008433609968,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,0.0004783571930602,287.9459228515625,294.1499938964844,252.1251373291016,251.5184631347656,253.11868286132807,252.1721649169922,285.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57162475585937,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0001008148974506,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,0.0004782222385983,287.9294738769531,294.1499938964844,252.1071929931641,251.5027618408203,253.1005706787109,252.15542602539065,285.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56554412841797,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2989501953125,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0001008148974506,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,0.0004782222385983,287.9294738769531,294.1499938964844,252.1071929931641,251.5027618408203,253.1005706787109,252.15542602539065,285.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200515389442,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56554412841797,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,9.572340059094132e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.0001008013423415,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,7.445153460139409e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0001008013568934,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0004781579482369,287.9212646484375,294.1499938964844,252.09803771972656,251.49468994140625,253.0915069580078,252.1469116210937,285.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.56271171569824,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,9.571131522534416e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,0.0001007886166917,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,7.444214134011418e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705383300781,0.0,0.0,0.0001007886312436,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.307861328125,0.0,0.0,0.0004780975868925,287.9130249023437,294.1499938964844,252.08872985839844,251.4864654541016,253.0824584960937,252.13829040527344,285.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.560096740722656,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,9.56901567406021e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,7.44256831239909e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0001007663522614,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,0.0004779918817803,287.8966064453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0643310546875,252.1207275390625,285.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.555736541748047,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,9.56901567406021e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28240966796875,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581481933594,0.0,0.0,7.44256831239909e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0001007663522614,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,0.0004779918817803,287.8966064453125,294.1499938964844,252.0696716308593,251.4695739746093,253.0643310546875,252.1207275390625,285.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.555736541748047,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,9.567380038788542e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,0.0001007491300697,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,0.0004779101873282,287.8801574707031,294.1499938964844,252.0500030517578,251.4519958496093,253.0461883544922,252.1027069091797,285.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.55273056030273,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,9.567380038788542e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384033203125,0.0,0.0,0.0001007491300697,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747497558594,0.0,0.0,0.0004779101873282,287.8801574707031,294.1499938964844,252.0500030517578,251.4519958496093,253.0461883544922,252.1027069091797,285.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.55273056030273,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340393066406,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,0.0001007311147986,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.000477824738482,287.8637084960937,294.1499938964844,252.0287628173828,251.43280029296875,253.02801513671875,252.0839233398437,285.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55109214782715,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2340393066406,0.0,0.0,9.565669461153448e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222900390625,0.0,0.0,0.0001007311147986,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582092285156,0.0,0.0,0.000477824738482,287.8637084960937,294.1499938964844,252.0287628173828,251.43280029296875,253.02801513671875,252.0839233398437,285.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55109214782715,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,0.0004777079448103,287.8472595214844,294.1499938964844,252.00515747070312,251.41114807128903,253.0097503662109,252.064208984375,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.54987525939941,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416687011719,0.0,0.0,0.0004777079448103,287.8472595214844,294.1499938964844,252.00515747070312,251.41114807128903,253.0097503662109,252.064208984375,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.54987525939941,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096862792969,0.0,0.0,9.561927436152472e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.0001006916936603,289.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016906738281,0.0,0.0,7.437055319314823e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981811523437,0.0,0.0,0.0001006917154882,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.0,0.0,0.0004776378627866,287.8390197753906,294.1499938964844,251.9925079345703,251.3994598388672,253.0005798339844,252.05377197265625,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063934409108242e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.549320220947266,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015686035156,0.0,0.0,9.560382750350982e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0001006754246191,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,7.43585333111696e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19012451171875,0.0,0.0,0.0001006754464469,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0004775606794282,287.830810546875,294.1499938964844,251.9793243408203,251.38720703125,252.9913787841797,252.0429534912109,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.548791885375977,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004773871332872,287.8143615722656,294.1499938964844,251.951400756836,251.36111450195312,252.97283935546875,252.02020263671875,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.54781913757324,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.55690848059021e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,0.0001006388411042,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2085876464844,0.0,0.0,0.0004773871332872,287.8143615722656,294.1499938964844,251.951400756836,251.36111450195312,252.97283935546875,252.02020263671875,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.54781913757324,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0001005969970719,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.000477188557852,287.7978820800781,294.1499938964844,251.9215240478516,251.3330078125,252.95411682128903,251.9956817626953,285.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951868497002579e-09,0.0010178468655794,-0.0198838785290718,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.54701042175293,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,9.55293362494558e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,0.0001005969970719,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.000477188557852,287.7978820800781,294.1499938964844,251.9215240478516,251.3330078125,252.95411682128903,251.9956817626953,285.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951868497002579e-09,0.0010178468655794,-0.0198838785290718,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.54701042175293,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,0.0001005509257083,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,7.426657975884154e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001005509402602,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.0004769700753968,287.78143310546875,294.1499938964844,251.88983154296875,251.30303955078125,252.9351959228516,251.9696502685547,285.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54635429382324,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,0.0001005509257083,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,7.426657975884154e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,0.0001005509402602,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1755065917969,0.0,0.0,0.0004769700753968,287.78143310546875,294.1499938964844,251.88983154296875,251.30303955078125,252.9351959228516,251.9696502685547,285.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54635429382324,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001005004087346,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0004767303762491,287.7650146484375,294.1499938964844,251.85646057128903,251.27134704589844,252.916015625,251.94175720214844,285.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.545913696289062,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0001005004087346,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0004767303762491,287.7650146484375,294.1499938964844,251.85646057128903,251.27134704589844,252.916015625,251.94175720214844,285.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.019584571942687,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.545913696289062,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.541256440570578e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.0001004740115604,289.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,7.420977635774761e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001004740333883,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0004766052879858,287.7567749023437,294.1499938964844,251.8392028808593,251.25489807128903,252.9063262939453,251.92730712890625,285.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.54574966430664,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,9.538645826978608e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001004465302685,289.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,0.0001004465448204,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424865722656,0.0,0.0,0.0004764749028254,287.7485656738281,294.1499938964844,251.82156372070312,251.2380828857422,252.8965759277344,251.91241455078125,285.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.545642852783203,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.533217962598428e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,0.0001003893848974,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.000476203742437,287.73211669921875,294.1499938964844,251.7852783203125,251.2033843994141,252.8768768310547,251.8816070556641,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54555320739746,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.533217962598428e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967712402344,0.0,0.0,7.414725405396894e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093505859375,0.0,0.0,0.0001003893848974,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,0.000476203742437,287.73211669921875,294.1499938964844,251.7852783203125,251.2033843994141,252.8768768310547,251.8816070556641,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54555320739746,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.527510701445864e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,0.0001003292636596,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,7.41028634365648e-05,289.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0004759186704177,287.7156677246094,294.1499938964844,251.74774169921875,251.1674041748047,252.8568725585937,251.849365234375,285.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54565620422364,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
