time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087890625,0.0,0.0,9.527510701445864e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017150878906,0.0,0.0,0.0001003292636596,289.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,7.41028634365648e-05,289.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10943603515625,0.0,0.0,0.0004759186704177,287.7156677246094,294.1499938964844,251.74774169921875,251.1674041748047,252.8568725585937,251.849365234375,285.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.54565620422364,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.521571337245403e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.405666838167235e-05,289.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0001002667340799,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,0.00047562198597,287.6992492675781,294.1499938964844,251.70909118652344,251.1302947998047,252.8365478515625,251.81581115722656,285.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54593849182129,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.521571337245403e-05,289.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.000100266719528,289.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.405666838167235e-05,289.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,0.0001002667340799,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09295654296875,0.0,0.0,0.00047562198597,287.6992492675781,294.1499938964844,251.70909118652344,251.1302947998047,252.8365478515625,251.81581115722656,285.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54593849182129,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.515439887763932e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.000100202174508,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,0.0004753157263621,287.6828308105469,294.1499938964844,251.6694793701172,251.09217834472656,252.8159027099609,251.7810516357422,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54640007019043,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.515439887763932e-05,289.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,0.000100202159956,289.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,7.4008981755469e-05,289.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.000100202174508,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,0.0004753157263621,287.6828308105469,294.1499938964844,251.6694793701172,251.09217834472656,252.8159027099609,251.7810516357422,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.54640007019043,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.512311225989832e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,0.00010016921442,289.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,7.398464367724955e-05,289.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0001001692289719,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,0.0004751594387926,287.67462158203125,294.1499938964844,251.6493530273437,251.0727996826172,252.805419921875,251.76319885253903,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.546707153320312,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.509158553555608e-05,289.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,0.0001001360142254,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.396012370008975e-05,289.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,0.0001001360287773,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.000475001957966,287.6664123535156,294.1499938964844,251.6290283203125,251.05322265625,252.7948760986328,251.74513244628903,285.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.54705047607422,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004746828926727,287.6499938964844,294.1499938964844,251.587890625,251.0135498046875,252.7735137939453,251.70828247070312,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.547889709472656,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.502770990366116e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,0.0001000687479972,289.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,7.391044346150011e-05,289.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004746828926727,287.6499938964844,294.1499938964844,251.587890625,251.0135498046875,252.7735137939453,251.70828247070312,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.547889709472656,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0004743610334116,287.6335754394531,294.1499938964844,251.5461883544922,250.97332763671875,252.75181579589844,251.670654296875,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.54891586303711,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,0.0001000008924165,289.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,7.386032666545361e-05,289.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0004743610334116,287.6335754394531,294.1499938964844,251.5461883544922,250.97332763671875,252.75181579589844,251.670654296875,285.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.54891586303711,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.489870717516168e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.993289859266952e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,7.381010800600052e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.993291314458476e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004740384756587,287.6171875,294.1499938964844,251.50408935546875,250.93267822265625,252.7297515869141,251.63229370117188,285.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.5501708984375,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.489870717516168e-05,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,9.993289859266952e-05,289.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,7.381010800600052e-05,289.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.993291314458476e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,0.0004740384756587,287.6171875,294.1499938964844,251.50408935546875,250.93267822265625,252.7297515869141,251.63229370117188,285.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.5501708984375,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004737175186164,287.60076904296875,294.1499938964844,251.4617156982422,250.8917694091797,252.7073669433593,251.59336853027344,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55164909362793,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.98652321868576e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,7.376012945314869e-05,289.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647827148437,0.0,0.0,9.986524673877284e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,0.0004737175186164,287.60076904296875,294.1499938964844,251.4617156982422,250.8917694091797,252.7073669433593,251.59336853027344,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.55164909362793,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.480260632699355e-05,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,9.983170457417144e-05,289.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,7.373536209343001e-05,289.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.983171185012908e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,0.0004735584370791,287.59259033203125,294.1499938964844,251.4404754638672,250.8712615966797,252.696029663086,251.57373046875,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.55248641967773,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706726074219,0.0,0.0,9.979846072383224e-05,289.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516296386719,0.0,0.0,7.371081301243976e-05,289.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.979847527574748e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776611328125,0.0,0.0,0.0004734007816296,287.5843811035156,294.1499938964844,251.41921997070312,250.8507232666016,252.6846160888672,251.55398559570312,285.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.55339241027832,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.470900113228709e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.97331299004145e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.366255886154249e-05,289.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.973314445232973e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.000473090854939,287.5679931640625,294.1499938964844,251.3767242431641,250.8097076416016,252.6615447998047,251.51426696777344,285.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55542755126953,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.470900113228709e-05,289.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.97331299004145e-05,289.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,7.366255886154249e-05,289.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.973314445232973e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,0.000473090854939,287.5679931640625,294.1499938964844,251.3767242431641,250.8097076416016,252.6615447998047,251.51426696777344,285.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.55542755126953,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.966959623852743e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.966961079044268e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004727894847746,287.5516357421875,294.1499938964844,251.3343811035156,250.76885986328125,252.6381378173828,251.47430419921875,285.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.557756423950195,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258117675781,0.0,0.0,9.464866161579266e-05,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.966959623852743e-05,289.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,7.361562893493101e-05,289.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91656494140625,0.0,0.0,9.966961079044268e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004727894847746,287.5516357421875,294.1499938964844,251.3343811035156,250.76885986328125,252.6381378173828,251.47430419921875,285.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.557756423950195,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.960858733393252e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0004725000180769,287.5352478027344,294.1499938964844,251.2923278808593,250.72830200195312,252.61441040039065,251.4342193603516,285.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.560436248779297,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,9.45907158893533e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.960857278201728e-05,289.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,7.357056165346876e-05,289.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.960858733393252e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,0.0004725000180769,287.5352478027344,294.1499938964844,251.2923278808593,250.72830200195312,252.61441040039065,251.4342193603516,285.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824261762439164e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.560436248779297,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.453531674807893e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.955023415386675e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0004722232697531,287.5188903808594,294.1499938964844,251.25070190429688,250.68820190429688,252.59039306640625,251.3941345214844,285.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.56343650817871,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.453531674807893e-05,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.955023415386675e-05,289.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,7.352746615651995e-05,289.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.955024142982438e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.0004722232697531,287.5188903808594,294.1499938964844,251.25070190429688,250.68820190429688,252.59039306640625,251.3941345214844,285.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399169910872e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.56343650817871,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.450874495087191e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.952225082088262e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.350680243689567e-05,289.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,9.952226537279783e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.0004720905562862,287.5106811523437,294.1499938964844,251.2301025390625,250.6683654785156,252.5782470703125,251.37413024902344,285.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.56508445739746,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.448305354453625e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.949519881047308e-05,289.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,7.348682265728712e-05,289.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,9.949521336238833e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,0.0004719622374977,287.50250244140625,294.1499938964844,251.20965576171875,250.64871215820312,252.5660400390625,251.35415649414065,285.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.56682014465332,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.44342973525636e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.944386692950502e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004717186675406,287.48614501953125,294.1499938964844,251.1693115234375,250.6099395751953,252.5414276123047,251.3144073486328,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.570539474487305,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.44342973525636e-05,289.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,9.94438523775898e-05,289.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.0,7.3448900366202e-05,289.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.944386692950502e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,0.0004717186675406,287.48614501953125,294.1499938964844,251.1693115234375,250.6099395751953,252.5414276123047,251.3144073486328,285.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.570539474487305,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.939620940713212e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.939622395904736e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0004714926762972,287.46978759765625,294.1499938964844,251.1298065185547,250.5720672607422,252.51657104492188,251.2749786376953,285.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.57459259033203,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.438904817216098e-05,289.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.939620940713212e-05,289.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.341370655922219e-05,289.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.939622395904736e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.0004714926762972,287.46978759765625,294.1499938964844,251.1298065185547,250.5720672607422,252.51657104492188,251.2749786376953,285.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311676067381094e-09,0.0010056985775008,-0.0161627735942602,0.0,0.0,0.0,-0.0080505963414907,60.0,-23.57459259033203,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.434813546249644e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.935312118614092e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.935313573805617e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004712882800959,287.45343017578125,294.1499938964844,251.09130859375,250.5352020263672,252.4914703369141,251.23602294921875,285.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801883858933715e-09,0.0010052626021206,-0.0160292349755764,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.57896614074707,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.434813546249644e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.935312118614092e-05,289.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.338188152061775e-05,289.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.935313573805617e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004712882800959,287.45343017578125,294.1499938964844,251.09130859375,250.5352020263672,252.4914703369141,251.23602294921875,285.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801883858933715e-09,0.0010052626021206,-0.0160292349755764,0.0,0.0,0.0,-0.0080253239721059,60.0,-23.57896614074707,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,7.335288682952523e-05,289.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004711020737886,287.43707275390625,294.1499938964844,251.053939819336,250.49952697753903,252.4661560058593,251.1975860595703,285.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.58359146118164,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.431085345568135e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.93138673948124e-05,289.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,7.335288682952523e-05,289.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.931387467077002e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004711020737886,287.43707275390625,294.1499938964844,251.053939819336,250.49952697753903,252.4661560058593,251.1975860595703,285.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743315881202e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.58359146118164,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.42938422667794e-05,289.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.929594671120868e-05,289.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.333965913858265e-05,289.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,9.92959612631239e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,0.0004710170906037,287.42889404296875,294.1499938964844,251.0357208251953,250.482162475586,252.45343017578125,251.1786193847656,285.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.58598899841309,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.42779370234348e-05,289.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.927920473273844e-05,289.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,7.332729001063854e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.927921928465366e-05,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,0.0004709376662503,287.42071533203125,294.1499938964844,251.0178375244141,250.4651641845703,252.440658569336,251.1598358154297,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.588428497314453,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.424939344171436e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004707950574811,287.4043884277344,294.1499938964844,250.983139038086,250.4322509765625,252.41500854492188,251.1228942871093,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.593393325805664,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.424939344171436e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004707950574811,287.4043884277344,294.1499938964844,250.983139038086,250.4322509765625,252.41500854492188,251.1228942871093,285.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.593393325805664,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
