time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.050000000745058,9.422491712030023e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.050000000745058,7.328604988288134e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.050000000745058,9.92233763099648e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.050000000745058,0.0004706727922894,287.3880310058594,291.1499938964844,250.9499969482422,250.40093994140625,252.38922119140625,251.0867614746093,285.3651733398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.598398208618164,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.050000000745058,9.422491712030023e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.050000000745058,9.92233690340072e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.050000000745058,7.328604988288134e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.050000000745058,9.92233763099648e-05,290.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.050000000745058,0.0004706727922894,287.3880310058594,291.1499938964844,250.9499969482422,250.40093994140625,252.38922119140625,251.0867614746093,285.3651733398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.598398208618164,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236877441406,0.6346790194511414,0.050000000745058,0.0317636132240295,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.6346790194511414,0.050000000745058,0.2039988934993744,285.83599853515625,291.1499938964844,250.9339599609375,250.38584899902344,275.85955810546875,282.10406494140625,285.0946044921875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097643375397,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.18959140777588,60.0,-903.237060546875,-0.0,12.280266761779783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.63185054063797,0.050000000745058,0.0452341623604297,289.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.63185054063797,0.050000000745058,0.0476337485015392,289.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.63185054063797,0.050000000745058,0.0351821258664131,289.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.63185054063797,0.050000000745058,0.0476337485015392,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.63185054063797,0.050000000745058,0.225953996181488,284.6802978515625,291.1499938964844,250.9181671142578,250.3710327148437,279.1747436523437,290.1826171875,284.21435546875,1.0,0.1210902631282806,0.1841936111450195,0.1841936111450195,1.0,1.0,-0.4819769859313965,0.0207037720829248,0.4612732231616974,-0.117516815662384,0.0,0.0,0.0,12.509294509887695,60.0,-1519.881591796875,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0791015625,306.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.790486866733365e-21,-7.316726749729072e-21,2.5262402868924905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3419494628906,291.1499938964844,250.8872833251953,250.3422241210937,279.2082214355469,290.58917236328125,283.21978759765625,1.0,0.1405974328517913,0.1942482143640518,0.1942482143640518,1.0,1.0,-0.486716628074646,0.0231741145253181,0.4635425209999084,-0.116449236869812,0.0,0.0,1.0,20.020357131958008,60.0,-119.69740295410156,-6366.34033203125,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6432800292969,306.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,3179.53125,18000.0,0.0,0.0,0.0057426029816269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321279764175415,0.3212811648845672,-1.3901026250096038e-06,0.0,5.828012035635766e-06,0.0,0.0,5.393599033355713,0.0,0.0,0.0,0.2250283062458038,4.0,0.0,1.0
540240,289.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907775878906,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3419494628906,291.1499938964844,250.8872833251953,250.3422241210937,279.2082214355469,290.58917236328125,283.21978759765625,1.0,0.1405974328517913,0.1942482143640518,0.1942482143640518,1.0,1.0,-0.486716628074646,0.0231741145253181,0.4635425209999084,-0.116449236869812,0.0,0.0,1.0,20.020357131958008,60.0,-119.69740295410156,-6366.34033203125,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6432800292969,306.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,3179.53125,18000.0,0.0,0.0,0.0057426029816269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321279764175415,0.3212811648845672,-1.3901026250096038e-06,0.0,5.828012035635766e-06,0.0,0.0,5.393599033355713,0.0,0.0,0.0,0.2250283062458038,4.0,0.0,1.0
540300,289.7147216796875,297.1499938964844,293.1499938964844,0.0010483748046681,-100.56043243408205,284.4447021484375,0.5495008230209351,0.050000000745058,0.0458160750567913,289.773193359375,297.1499938964844,293.1499938964844,0.000681327888742,-68.8200454711914,284.3571472167969,0.5495008230209351,0.050000000745058,0.0482465326786041,289.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088928222656,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088928222656,0.5495008230209351,0.050000000745058,0.0482465326786041,290.5787353515625,297.1499938964844,293.1499938964844,0.0006332066841423,-303.39581298828125,284.0548400878906,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7840881347656,291.1499938964844,250.8721923828125,250.3282165527344,279.19091796875,290.5804748535156,284.48504638671875,1.0,0.1490044146776199,0.1949844062328338,0.1949844062328338,1.0,1.0,-0.4881795942783355,0.0234078932553529,0.4647716879844665,-0.1167171895503997,0.0,0.0,1.0,23.68686294555664,60.0,2313.72314453125,-7402.35400390625,26.34193992614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.103271484375,307.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,6465.6416015625,19080.0,0.0,0.0,0.0257779583334922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094121813774109,0.8094176650047302,-5.440582754090428e-06,0.0,2.6161351343034767e-05,0.0,0.0,59.23475646972656,0.0,0.0,0.0,0.4808562397956848,4.0,0.0,1.0
540360,289.7230529785156,297.1499938964844,293.1499938964844,0.001460921135731,-134.13632202148438,287.1416320800781,0.5326770544052124,0.050000000745058,0.0459472946822643,289.77642822265625,297.1499938964844,293.1499938964844,0.0014140455750748,-136.71978759765625,287.059326171875,0.5326770544052124,0.050000000745058,0.0483847148716449,289.6757507324219,297.1499938964844,293.1499938964844,0.0011126939207315,-79.46046447753906,286.2650756835937,0.5326770544052124,0.050000000745058,0.0357367843389511,289.43218994140625,297.1499938964844,293.1499938964844,0.0010155410273,-98.18961334228516,286.4490966796875,0.5326770544052124,0.050000000745058,0.0483847148716449,290.5837097167969,297.1499938964844,293.1499938964844,0.0010120517108589,-464.16888427734375,286.4768371582031,0.5326770544052124,0.050000000745058,0.229516252875328,285.2196044921875,291.1499938964844,250.8573303222656,250.31446838378903,279.1805419921875,290.5814819335937,285.8729858398437,1.0,0.1565744131803512,0.1956992894411087,0.1956992894411087,0.9999575018882751,1.0,-0.4895778298377991,0.0236259214580059,0.465951919555664,-0.116997629404068,0.0,0.0,1.0,27.194089889526367,60.0,2824.501953125,-7417.7880859375,29.375951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8657531738281,307.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,11654.16796875,19080.0,0.0,0.0,0.045522540807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0976593494415283,1.0976693630218506,-9.952062100637704e-06,0.0,4.619959145202301e-05,0.0,0.0,147.06790161132812,0.0,0.0,0.0,0.6126164197921753,4.0,0.0,1.0
540420,289.7510681152344,297.1499938964844,293.1499938964844,0.0022863741032779,-201.911376953125,289.8084716796875,0.516845703125,0.050000000745058,0.0461027026176452,289.79364013671875,297.1499938964844,293.1499938964844,0.002253433689475,-209.56285095214844,289.7496337890625,0.516845703125,0.050000000745058,0.0485483631491661,289.70098876953125,297.1499938964844,293.1499938964844,0.0018237287877127,-125.2804183959961,289.0486755371094,0.516845703125,0.050000000745058,0.035857655107975,289.4578552246094,297.1499938964844,293.1499938964844,0.0020099962130188,-186.9392547607422,289.3216247558594,0.516845703125,0.050000000745058,0.0485483631491661,290.6023864746094,297.1499938964844,293.1499938964844,0.0016452618874609,-725.8711547851562,288.8609619140625,0.516845703125,0.050000000745058,0.2302925437688827,286.5792236328125,291.1499938964844,250.8388519287109,250.2974395751953,279.1756896972656,290.5970458984375,286.9845886230469,1.0,0.1650433838367462,0.1969595402479171,0.1969595402479171,0.999903678894043,1.0,-0.4912337958812713,0.0239703506231308,0.4672634303569793,-0.1172727644443512,0.0,0.0,1.0,31.34756851196289,60.0,2574.39794921875,-7241.29833984375,32.990997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6174011230469,306.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,15532.384765625,19080.0,0.0,0.0,0.070511057972908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267594814300537,1.2676080465316772,-1.3269898772705346e-05,0.0,7.15597634552978e-05,0.0,0.0,226.4630279541016,0.0,0.0,0.0,0.6980272531509399,4.0,0.0,1.0
540480,289.7718200683594,297.1499938964844,293.1499938964844,0.0027367095462977,-237.4893341064453,291.0426025390625,0.5097680687904358,0.050000000745058,0.0461865775287151,289.8074645996094,297.1499938964844,293.1499938964844,0.0027134518604725,-247.97360229492188,290.9995422363281,0.5097680687904358,0.050000000745058,0.0486366897821426,289.7192077636719,297.1499938964844,293.1499938964844,0.0022991034202277,-155.26010131835938,290.3399658203125,0.5097680687904358,0.050000000745058,0.0359228923916816,289.4760437011719,297.1499938964844,293.1499938964844,0.00251997099258,-230.35964965820312,290.6618957519531,0.5097680687904358,0.050000000745058,0.0486366897821426,290.616943359375,297.1499938964844,293.1499938964844,0.00199032924138,-863.3212890625,289.9468688964844,0.5097680687904358,0.050000000745058,0.2307115197181701,287.1393127441406,291.1499938964844,250.82830810546875,250.28775024414065,279.1751403808594,290.6105651855469,287.4808959960937,1.0,0.1694207638502121,0.1978334039449691,0.1978334039449691,0.9998725056648254,1.0,-0.4921275675296783,0.0241981092840433,0.4679294526576996,-0.1173953711986541,0.0,0.0,1.0,33.589134216308594,60.0,2340.68310546875,-7137.4404296875,34.9518928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.05224609375,305.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,16817.880859375,19080.0,0.0,0.0,0.0847111791372299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190118074417114,1.319026231765747,-1.436822822142858e-05,0.0,8.597107807872817e-05,0.0,0.0,255.15353393554688,0.0,0.0,0.0,0.7238470911979675,4.0,0.0,1.0
540540,289.8351745605469,297.1499938964844,293.1499938964844,0.0038594927173107,-320.216064453125,293.7892150878906,0.4955894649028778,0.050000000745058,0.0463909655809402,289.85235595703125,297.1499938964844,293.1499938964844,0.0038644962478429,-337.6227111816406,293.7895202636719,0.4955894649028778,0.050000000745058,0.0488519184291362,289.775146484375,297.1499938964844,293.1499938964844,0.0034743633586913,-224.93899536132807,293.21728515625,0.4955894649028778,0.050000000745058,0.0360818617045879,289.5316772460937,297.1499938964844,293.1499938964844,0.0037912908010184,-331.4691162109375,293.6562805175781,0.4955894649028778,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028329805936664,-1181.314208984375,292.3458557128906,0.4955894649028778,0.050000000745058,0.2317324727773666,288.3461608886719,291.1499938964844,250.8002014160156,250.2620391845703,279.1768493652344,290.6559753417969,288.6068420410156,1.0,0.1796004623174667,0.2005836963653564,0.2005836963653564,0.9997875690460204,1.0,-0.4943054616451263,0.0248928107321262,0.4694126546382904,-0.1176160871982574,0.0,0.0,1.0,39.050777435302734,60.0,1751.4337158203125,-6938.77099609375,39.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0540466308594,304.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18439.4296875,20160.0,0.0,0.0,0.1213330999016761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811376094818115,1.3811533451080322,-1.5753592379041947e-05,0.0,0.0001231376663781,0.0,0.0,292.931884765625,0.0,0.0,0.0,0.7700288891792297,4.0,0.0,1.0
540600,289.8351745605469,297.1499938964844,293.1499938964844,0.0038594927173107,-320.216064453125,293.7892150878906,0.4955894649028778,0.050000000745058,0.0463909655809402,289.85235595703125,297.1499938964844,293.1499938964844,0.0038644962478429,-337.6227111816406,293.7895202636719,0.4955894649028778,0.050000000745058,0.0488519184291362,289.775146484375,297.1499938964844,293.1499938964844,0.0034743633586913,-224.93899536132807,293.21728515625,0.4955894649028778,0.050000000745058,0.0360818617045879,289.5316772460937,297.1499938964844,293.1499938964844,0.0037912908010184,-331.4691162109375,293.6562805175781,0.4955894649028778,0.050000000745058,0.0488519184291362,290.663818359375,297.1499938964844,293.1499938964844,0.0028329805936664,-1181.314208984375,292.3458557128906,0.4955894649028778,0.050000000745058,0.2317324727773666,288.3461608886719,291.1499938964844,250.8002014160156,250.2620391845703,279.1768493652344,290.6559753417969,288.6068420410156,1.0,0.1796004623174667,0.2005836963653564,0.2005836963653564,0.9997875690460204,1.0,-0.4943054616451263,0.0248928107321262,0.4694126546382904,-0.1176160871982574,0.0,0.0,1.0,39.050777435302734,60.0,1751.4337158203125,-6938.77099609375,39.75874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0540466308594,304.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18439.4296875,20160.0,0.0,0.0,0.1213330999016761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811376094818115,1.3811533451080322,-1.5753592379041947e-05,0.0,0.0001231376663781,0.0,0.0,292.931884765625,0.0,0.0,0.0,0.7700288891792297,4.0,0.0,1.0
540660,289.9002990722656,297.1499938964844,293.1499938964844,0.0048741828650236,-385.6070251464844,295.9472351074219,0.4858713746070862,0.050000000745058,0.0465602166950702,289.9013977050781,297.1499938964844,293.1499938964844,0.0049101533368229,-408.7566223144531,295.98681640625,0.4858713746070862,0.050000000745058,0.0490301512181758,289.8338317871094,297.1499938964844,293.1499938964844,0.0045208903029561,-280.0158996582031,295.47772216796875,0.4858713746070862,0.050000000745058,0.0362135022878646,289.59014892578125,297.1499938964844,293.1499938964844,0.0049485298804938,-411.6202697753906,296.0124206542969,0.4858713746070862,0.050000000745058,0.0490301512181758,290.7147827148437,297.1499938964844,293.1499938964844,0.0035523881670087,-1429.6480712890625,294.22149658203125,0.4858713746070862,0.050000000745058,0.2325779348611831,289.3064270019531,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.5200500488281,1.0,0.1875766962766647,0.203573539853096,0.203573539853096,0.999695599079132,1.0,-0.4961090087890625,0.0256381928920745,0.4704708158969879,-0.1177221238613128,0.0,0.0,1.0,43.57272720336914,48.0,1330.28271484375,-6901.94482421875,43.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7391662597656,304.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,19806.078125,20160.0,0.0,0.0,0.1536997556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431404709815979,1.4314216375350952,-1.692117984930519e-05,0.0,0.0001559857046231,0.0,0.0,326.094482421875,0.0,0.0,0.0,0.781988263130188,4.0,0.0,1.0
540720,289.9002990722656,297.1499938964844,293.1499938964844,0.0048741828650236,-385.6070251464844,295.9472351074219,0.4858713746070862,0.050000000745058,0.0465602166950702,289.9013977050781,297.1499938964844,293.1499938964844,0.0049101533368229,-408.7566223144531,295.98681640625,0.4858713746070862,0.050000000745058,0.0490301512181758,289.8338317871094,297.1499938964844,293.1499938964844,0.0045208903029561,-280.0158996582031,295.47772216796875,0.4858713746070862,0.050000000745058,0.0362135022878646,289.59014892578125,297.1499938964844,293.1499938964844,0.0049485298804938,-411.6202697753906,296.0124206542969,0.4858713746070862,0.050000000745058,0.0490301512181758,290.7147827148437,297.1499938964844,293.1499938964844,0.0035523881670087,-1429.6480712890625,294.22149658203125,0.4858713746070862,0.050000000745058,0.2325779348611831,289.3064270019531,291.1499938964844,250.77297973632807,250.2372894287109,279.1788024902344,290.7066650390625,289.5200500488281,1.0,0.1875766962766647,0.203573539853096,0.203573539853096,0.999695599079132,1.0,-0.4961090087890625,0.0256381928920745,0.4704708158969879,-0.1177221238613128,0.0,0.0,1.0,43.57272720336914,48.0,1330.28271484375,-6901.94482421875,43.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7391662597656,304.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,19806.078125,20160.0,0.0,0.0,0.1536997556686401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431404709815979,1.4314216375350952,-1.692117984930519e-05,0.0,0.0001559857046231,0.0,0.0,326.094482421875,0.0,0.0,0.0,0.781988263130188,4.0,0.0,1.0
540780,289.9623718261719,297.1499938964844,293.1499938964844,0.0058299712836742,-438.1627807617188,297.7096862792969,0.4835638403892517,0.050000000745058,0.0466027371585369,289.9501953125,297.1499938964844,293.1499938964844,0.0059012188576161,-466.0723571777344,297.7832946777344,0.4835638403892517,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.0054966513998806,-324.2806701660156,297.3210754394531,0.4835638403892517,0.050000000745058,0.0362465716898441,289.6473083496094,297.1499938964844,293.1499938964844,0.006058242637664,-476.2140197753906,297.9359741210937,0.4835638403892517,0.050000000745058,0.0490749254822731,290.7652893066406,297.1499938964844,293.1499938964844,0.0041819894686341,-1626.664794921875,295.74664306640625,0.4835638403892517,0.050000000745058,0.232790321111679,290.1038818359375,291.1499938964844,250.74664306640625,250.2135009765625,279.1757507324219,290.75738525390625,290.2839050292969,1.0,0.1890322417020797,0.2060640156269073,0.2060640156269073,0.9996036291122437,1.0,-0.4965623617172241,0.026222800835967,0.4703395664691925,-0.117667980492115,0.0,0.0,1.0,44.705604553222656,36.0,1054.9068603515625,-6971.93603515625,44.77917098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9639587402344,304.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.09375,20160.0,0.0,0.0,0.1807998418807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406980276107788,1.440715193748474,-1.714161226118449e-05,0.0,0.0001834888680605,0.0,0.0,332.4873046875,0.0,0.0,0.0,0.7866445183753967,4.0,0.0,1.0
540840,289.9623718261719,297.1499938964844,293.1499938964844,0.0058299712836742,-438.1627807617188,297.7096862792969,0.4835638403892517,0.050000000745058,0.0466027371585369,289.9501953125,297.1499938964844,293.1499938964844,0.0059012188576161,-466.0723571777344,297.7832946777344,0.4835638403892517,0.050000000745058,0.0490749254822731,289.8910522460937,297.1499938964844,293.1499938964844,0.0054966513998806,-324.2806701660156,297.3210754394531,0.4835638403892517,0.050000000745058,0.0362465716898441,289.6473083496094,297.1499938964844,293.1499938964844,0.006058242637664,-476.2140197753906,297.9359741210937,0.4835638403892517,0.050000000745058,0.0490749254822731,290.7652893066406,297.1499938964844,293.1499938964844,0.0041819894686341,-1626.664794921875,295.74664306640625,0.4835638403892517,0.050000000745058,0.232790321111679,290.1038818359375,291.1499938964844,250.74664306640625,250.2135009765625,279.1757507324219,290.75738525390625,290.2839050292969,1.0,0.1890322417020797,0.2060640156269073,0.2060640156269073,0.9996036291122437,1.0,-0.4965623617172241,0.026222800835967,0.4703395664691925,-0.117667980492115,0.0,0.0,1.0,44.705604553222656,36.0,1054.9068603515625,-6971.93603515625,44.77917098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9639587402344,304.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,20064.09375,20160.0,0.0,0.0,0.1807998418807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406980276107788,1.440715193748474,-1.714161226118449e-05,0.0,0.0001834888680605,0.0,0.0,332.4873046875,0.0,0.0,0.0,0.7866445183753967,4.0,0.0,1.0
540900,289.9916687011719,297.1499938964844,293.1499938964844,0.0062959110364317,-460.6208801269531,298.481201171875,0.4847670495510101,0.050000000745058,0.0465805046260356,289.9737854003906,297.1499938964844,293.1499938964844,0.0063869473524391,-490.60491943359375,298.570068359375,0.4847670495510101,0.050000000745058,0.0490515157580375,289.9184265136719,297.1499938964844,293.1499938964844,0.0059703909792006,-343.2156066894531,298.1269226074219,0.4847670495510101,0.050000000745058,0.0362292826175689,289.6747436523437,297.1499938964844,293.1499938964844,0.0066091823391616,-503.8809509277344,298.7772521972656,0.4847670495510101,0.050000000745058,0.0490515157580375,290.7896423339844,297.1499938964844,293.1499938964844,0.0044710752554237,-1710.0616455078125,296.4124755859375,0.4847670495510101,0.050000000745058,0.2326792776584625,290.457763671875,291.1499938964844,250.7337951660156,250.2019500732422,279.1716003417969,290.7819519042969,290.6261901855469,1.0,0.1878456771373748,0.2068363726139068,0.2068363726139068,0.999557614326477,1.0,-0.4963255822658539,0.0263903718441724,0.4699352085590362,-0.1176563426852226,0.0,0.0,1.0,44.10905838012695,36.0,962.8765869140624,-7041.85107421875,44.24753952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23321533203125,305.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.216796875,21240.0,0.0,0.0,0.1922236680984497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423530101776123,1.4423701763153076,-1.7181017028633505e-05,0.0,0.0001950825826497,0.0,0.0,333.6344299316406,0.0,0.0,0.0,0.8024735450744629,4.0,0.0,1.0
540960,290.0197448730469,297.1499938964844,293.1499938964844,0.006757307332009,-480.85693359375,299.19482421875,0.4872611165046692,0.050000000745058,0.0465349033474922,289.99664306640625,297.1499938964844,293.1499938964844,0.0068698660470545,-512.7378540039062,299.2980041503906,0.4872611165046692,0.050000000745058,0.0490034967660903,289.9446105957031,297.1499938964844,293.1499938964844,0.0064397533424198,-360.3396606445313,298.8724670410156,0.4872611165046692,0.050000000745058,0.0361938141286373,289.7010498046875,297.1499938964844,293.1499938964844,0.0071632978506386,-528.9067993164062,299.55548095703125,0.4872611165046692,0.050000000745058,0.0490034967660903,290.8131408691406,297.1499938964844,293.1499938964844,0.0047465562820434,-1784.99365234375,297.0282287597656,0.4872611165046692,0.050000000745058,0.2324514836072921,290.7906188964844,291.1499938964844,250.7211761474609,250.19064331054688,279.165771484375,290.80572509765625,290.9512634277344,1.0,0.1855712831020355,0.2071941941976547,0.2071941941976547,0.999512016773224,1.0,-0.4958397448062897,0.0264544636011123,0.4693852663040161,-0.1176890134811401,0.0,0.0,1.0,42.88752365112305,25.0,899.6183471679688,-7141.84521484375,43.16042709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5823669433594,305.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,20884.001953125,21240.0,0.0,0.0,0.2022283524274826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698399305343628,1.4698578119277954,-1.784209416655358e-05,0.0,0.000205236065085,0.0,0.0,353.0746154785156,0.0,0.0,0.0,0.8029654622077942,4.0,0.0,1.0
541020,290.07232666015625,297.1499938964844,293.1499938964844,0.0076684448868036,-515.0938110351562,300.4810485839844,0.4953820705413818,0.050000000745058,0.0463943555951118,290.0400390625,297.1499938964844,293.1499938964844,0.0078305955976247,-550.3091430664062,300.6106872558594,0.4953820705413818,0.050000000745058,0.0488554909825325,289.9931030273437,297.1499938964844,293.1499938964844,0.0073699238710105,-389.55364990234375,300.2178955078125,0.4953820705413818,0.050000000745058,0.0360844992101192,289.74969482421875,297.1499938964844,293.1499938964844,0.0082889050245285,-571.6796875,300.958984375,0.4953820705413818,0.050000000745058,0.0488554909825325,290.8574523925781,297.1499938964844,293.1499938964844,0.0052586658857762,-1910.8995361328125,298.1419677734375,0.4953820705413818,0.050000000745058,0.2317494004964828,291.41766357421875,291.1499938964844,250.6965484619141,250.16867065429688,279.1496887207031,290.8505859375,291.5679931640625,1.0,0.178616002202034,0.2064058929681778,0.2064058929681778,0.9994207620620728,1.0,-0.494342178106308,0.0262263473123312,0.4681158065795898,-0.1179858818650245,0.0,0.0,0.9473711848258972,39.124813079833984,25.0,821.6057739257812,-7354.466796875,39.82472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4576416015625,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21527.48828125,21240.0,0.0,0.0,0.2180599123239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636855125427246,1.4637033939361572,-1.7877984646474943e-05,0.0,0.0002213030820712,0.0,0.0,351.11236572265625,0.0,0.0,0.0,0.7991665601730347,4.0,0.0,1.0
541080,290.07232666015625,297.1499938964844,293.1499938964844,0.0076684448868036,-515.0938110351562,300.4810485839844,0.4953820705413818,0.050000000745058,0.0463943555951118,290.0400390625,297.1499938964844,293.1499938964844,0.0078305955976247,-550.3091430664062,300.6106872558594,0.4953820705413818,0.050000000745058,0.0488554909825325,289.9931030273437,297.1499938964844,293.1499938964844,0.0073699238710105,-389.55364990234375,300.2178955078125,0.4953820705413818,0.050000000745058,0.0360844992101192,289.74969482421875,297.1499938964844,293.1499938964844,0.0082889050245285,-571.6796875,300.958984375,0.4953820705413818,0.050000000745058,0.0488554909825325,290.8574523925781,297.1499938964844,293.1499938964844,0.0052586658857762,-1910.8995361328125,298.1419677734375,0.4953820705413818,0.050000000745058,0.2317494004964828,291.41766357421875,291.1499938964844,250.6965484619141,250.16867065429688,279.1496887207031,290.8505859375,291.5679931640625,1.0,0.178616002202034,0.2064058929681778,0.2064058929681778,0.9994207620620728,1.0,-0.494342178106308,0.0262263473123312,0.4681158065795898,-0.1179858818650245,0.0,0.0,0.9473711848258972,39.124813079833984,25.0,821.6057739257812,-7354.466796875,39.82472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4576416015625,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,21527.48828125,21240.0,0.0,0.0,0.2180599123239517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636855125427246,1.4637033939361572,-1.7877984646474943e-05,0.0,0.0002213030820712,0.0,0.0,351.11236572265625,0.0,0.0,0.0,0.7991665601730347,4.0,0.0,1.0
541140,290.1198425292969,297.1499938964844,293.1499938964844,0.0085954433307051,-543.4407348632812,301.6133728027344,0.502681314945221,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088152671232819,-581.4265747070312,301.7655944824219,0.502681314945221,0.050000000745058,0.0487373396754264,290.03668212890625,297.1499938964844,293.1499938964844,0.0083194682374596,-413.8886413574219,301.4032287597656,0.502681314945221,0.050000000745058,0.0359972342848777,289.7932434082031,297.1499938964844,293.1499938964844,0.0094776507467031,-607.4041137695312,302.19439697265625,0.502681314945221,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057390397414565,-2014.056396484375,299.1275329589844,0.502681314945221,0.050000000745058,0.2311889678239822,292.0036926269531,291.1499938964844,250.6727600097656,250.1475524902344,279.1308898925781,290.89166259765625,292.14324951171875,1.0,0.1732386350631714,0.2035577148199081,0.2035577148199081,0.9993295073509216,1.0,-0.4931464791297912,0.0255761202424764,0.4675703644752502,-0.1187854707241058,0.0,0.0,0.793992817401886,36.1201400756836,25.0,760.6345825195312,-7529.68505859375,37.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4839172363281,307.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,23506.755859375,20160.0,0.0,0.0,0.2285502254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308459758758545,1.3084754943847656,-1.5712552340119146e-05,0.0,0.0002319494233233,0.0,0.0,267.7388916015625,0.0,0.0,0.0,0.7088399529457092,4.0,0.0,1.0
541200,290.1198425292969,297.1499938964844,293.1499938964844,0.0085954433307051,-543.4407348632812,301.6133728027344,0.502681314945221,0.050000000745058,0.0462821573019027,290.0802001953125,297.1499938964844,293.1499938964844,0.0088152671232819,-581.4265747070312,301.7655944824219,0.502681314945221,0.050000000745058,0.0487373396754264,290.03668212890625,297.1499938964844,293.1499938964844,0.0083194682374596,-413.8886413574219,301.4032287597656,0.502681314945221,0.050000000745058,0.0359972342848777,289.7932434082031,297.1499938964844,293.1499938964844,0.0094776507467031,-607.4041137695312,302.19439697265625,0.502681314945221,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057390397414565,-2014.056396484375,299.1275329589844,0.502681314945221,0.050000000745058,0.2311889678239822,292.0036926269531,291.1499938964844,250.6727600097656,250.1475524902344,279.1308898925781,290.89166259765625,292.14324951171875,1.0,0.1732386350631714,0.2035577148199081,0.2035577148199081,0.9993295073509216,1.0,-0.4931464791297912,0.0255761202424764,0.4675703644752502,-0.1187854707241058,0.0,0.0,0.793992817401886,36.1201400756836,25.0,760.6345825195312,-7529.68505859375,37.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4839172363281,307.1123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,23506.755859375,20160.0,0.0,0.0,0.2285502254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308459758758545,1.3084754943847656,-1.5712552340119146e-05,0.0,0.0002319494233233,0.0,0.0,267.7388916015625,0.0,0.0,0.0,0.7088399529457092,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.0095864180475473,-569.2716064453125,302.6161499023437,0.5089099407196045,0.050000000745058,0.0461975038051605,290.1173095703125,297.1499938964844,293.1499938964844,0.0098738996312022,-609.6682739257812,302.786865234375,0.5089099407196045,0.050000000745058,0.0486481972038745,290.0758056640625,297.1499938964844,293.1499938964844,0.009336270391941,-435.9697265625,302.4525146484375,0.5089099407196045,0.050000000745058,0.0359313935041427,289.8321838378906,297.1499938964844,293.1499938964844,0.0107973618432879,-639.9011840820312,303.2894287109375,0.5089099407196045,0.050000000745058,0.0486481972038745,290.9348449707031,297.1499938964844,293.1499938964844,0.0062107350677251,-2106.962158203125,299.9962463378906,0.5089099407196045,0.050000000745058,0.2307661026716232,292.5194396972656,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9291076660156,292.6279296875,1.0,0.1689438223838806,0.1986823976039886,0.1986823976039886,0.9992358684539796,1.0,-0.4922443926334381,0.024539453908801,0.4677049517631531,-0.1200386062264442,0.0,0.0,0.575736939907074,33.85198974609375,25.0,604.827392578125,-7404.3232421875,35.18377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6112365722656,307.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,25261.234375,20160.0,0.0,0.0,0.2337224036455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391056060791016,0.8391156196594238,-9.98844643618213e-06,0.0,0.0002371985174249,0.0,0.0,97.43498229980467,0.0,0.0,0.0,0.5155397653579712,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.0095864180475473,-569.2716064453125,302.6161499023437,0.5089099407196045,0.050000000745058,0.0461975038051605,290.1173095703125,297.1499938964844,293.1499938964844,0.0098738996312022,-609.6682739257812,302.786865234375,0.5089099407196045,0.050000000745058,0.0486481972038745,290.0758056640625,297.1499938964844,293.1499938964844,0.009336270391941,-435.9697265625,302.4525146484375,0.5089099407196045,0.050000000745058,0.0359313935041427,289.8321838378906,297.1499938964844,293.1499938964844,0.0107973618432879,-639.9011840820312,303.2894287109375,0.5089099407196045,0.050000000745058,0.0486481972038745,290.9348449707031,297.1499938964844,293.1499938964844,0.0062107350677251,-2106.962158203125,299.9962463378906,0.5089099407196045,0.050000000745058,0.2307661026716232,292.5194396972656,291.1499938964844,250.64979553222656,250.1272888183593,279.1110534667969,290.9291076660156,292.6279296875,1.0,0.1689438223838806,0.1986823976039886,0.1986823976039886,0.9992358684539796,1.0,-0.4922443926334381,0.024539453908801,0.4677049517631531,-0.1200386062264442,0.0,0.0,0.575736939907074,33.85198974609375,25.0,604.827392578125,-7404.3232421875,35.18377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6112365722656,307.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,25261.234375,20160.0,0.0,0.0,0.2337224036455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8391056060791016,0.8391156196594238,-9.98844643618213e-06,0.0,0.0002371985174249,0.0,0.0,97.43498229980467,0.0,0.0,0.0,0.5155397653579712,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108602177351713,-603.3233032226562,303.5091552734375,0.515241801738739,0.050000000745058,0.0461208038032054,290.151611328125,297.1499938964844,293.1499938964844,0.0112406257539987,-646.5427856445312,303.6972045898437,0.515241801738739,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339110061526,-464.12738037109375,303.3851318359375,0.515241801738739,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135984299704432,-724.9612426757812,304.03424072265625,0.537033200263977,0.0700799226760864,0.0538712106645107,290.9681091308594,297.1499938964844,293.1499938964844,0.0067615620791912,-2229.005859375,300.72430419921875,0.515241801738739,0.050000000745058,0.230382964015007,292.8119201660156,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.96295166015625,292.8215637207031,1.0,0.1655749231576919,0.1922196596860885,0.1922196596860885,0.9991422295570374,1.0,-0.4977831244468689,0.0235251002013683,0.4742580056190491,-0.1229620799422264,0.0,0.0,0.330551415681839,31.841705322265625,28.0,110.97550201416016,-6509.66796875,34.03452682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8985290527344,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,23552.109375,20160.0,0.0,0.0,0.2325039207935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473839163780212,0.3473899960517883,-6.094264790590387e-06,0.0,0.0002359619247727,0.0,0.0,20.71266746520996,0.0,0.0,0.0,0.3472006916999817,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108602177351713,-603.3233032226562,303.5091552734375,0.515241801738739,0.050000000745058,0.0461208038032054,290.151611328125,297.1499938964844,293.1499938964844,0.0112406257539987,-646.5427856445312,303.6972045898437,0.515241801738739,0.050000000745058,0.0485674291849136,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339110061526,-464.12738037109375,303.3851318359375,0.515241801738739,0.050000000745058,0.0358717367053031,289.8675842285156,297.1499938964844,293.1499938964844,0.0135984299704432,-724.9612426757812,304.03424072265625,0.537033200263977,0.0700799226760864,0.0538712106645107,290.9681091308594,297.1499938964844,293.1499938964844,0.0067615620791912,-2229.005859375,300.72430419921875,0.515241801738739,0.050000000745058,0.230382964015007,292.8119201660156,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,290.96295166015625,292.8215637207031,1.0,0.1655749231576919,0.1922196596860885,0.1922196596860885,0.9991422295570374,1.0,-0.4977831244468689,0.0235251002013683,0.4742580056190491,-0.1229620799422264,0.0,0.0,0.330551415681839,31.841705322265625,28.0,110.97550201416016,-6509.66796875,34.03452682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8985290527344,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,23552.109375,20160.0,0.0,0.0,0.2325039207935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473839163780212,0.3473899960517883,-6.094264790590387e-06,0.0,0.0002359619247727,0.0,0.0,20.71266746520996,0.0,0.0,0.0,0.3472006916999817,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.011798782274127,-630.7359619140625,303.92999267578125,0.5225021839141846,0.050000000745058,0.0460425838828086,290.1679382324219,297.1499938964844,293.1499938964844,0.0119664743542671,-669.407470703125,304.0666809082031,0.5234783887863159,0.0552349835634231,0.0487136989831924,290.127197265625,297.1499938964844,293.1499938964844,0.0115789109840989,-486.1466369628906,303.8226318359375,0.5225021839141846,0.050000000745058,0.035810898989439,289.9040222167969,297.1499938964844,293.1499938964844,0.0321768745779991,-1144.4324951171875,304.0211181640625,0.6422422528266907,0.1045316159725189,0.0839101448655128,290.9839172363281,297.1499938964844,293.1499938964844,0.0071302661672234,-2327.0390625,301.0169982910156,0.5225021839141846,0.050000000745058,0.2299922257661819,292.7610778808594,291.1499938964844,250.61685180664065,250.09841918945312,279.198486328125,290.9791259765625,292.6755676269531,1.0,0.1651214659214019,0.2019314616918563,0.2019314616918563,0.9990954399108888,1.0,-0.5333651900291443,0.0273396782577037,0.506025493144989,-0.1280811131000518,0.0,0.0,0.2271588891744613,30.01912879943848,28.0,-375.6266784667969,-5933.994140625,35.92985916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6224975585937,305.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,22073.19140625,19080.0,0.0,0.0,0.2290503233671188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179876118898391,0.2179929763078689,-5.358790076570585e-06,0.0,0.0002324569650227,0.0,0.0,10.96493148803711,0.0,0.0,0.0,0.2982254922389984,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0157274529337883,-752.9652099609375,304.0735168457031,0.5706364512443542,0.0721113011240959,0.0531948246061801,290.1930236816406,297.1499938964844,293.1499938964844,0.0234998799860477,-980.2720336914062,304.0602722167969,0.6183949112892151,0.0881056487560272,0.0694005116820335,290.1435546875,297.1499938964844,293.1499938964844,0.0135654238983988,-538.2688598632812,304.0735168457031,0.5512391328811646,0.0651828199625015,0.0380479469895362,289.96441650390625,297.1499938964844,293.1499938964844,0.0575125738978385,-1596.7808837890625,303.99853515625,0.7293491363525391,0.133809357881546,0.1136208102107048,291.00054931640625,297.1499938964844,293.1499938964844,0.0076321214437484,-2476.966552734375,301.2425231933594,0.5369351506233215,0.050000000745058,0.2293353676795959,292.452880859375,291.1499938964844,250.6062774658203,250.0891876220703,279.4090881347656,290.9959411621094,292.24542236328125,1.0,0.1658416986465454,0.2298569083213806,0.2298569083213806,0.9990496039390564,1.0,-0.6042973399162292,0.0390368811786174,0.5652604699134827,-0.133525937795639,0.0,0.0,0.1693257093429565,27.06485366821289,48.0,-1023.29345703125,-5470.9921875,40.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3929748535156,304.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20149.994140625,19080.0,0.0,0.0,0.2236414104700088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509055346250534,0.1509103178977966,-4.782587893714663e-06,0.0,0.0002269676042487,0.0,0.0,6.667574405670166,0.0,0.0,0.0,0.2908338904380798,4.0,0.0,1.0
541620,290.3561096191406,297.1499938964844,293.1499938964844,0.0614887401461601,-1598.302001953125,304.022216796875,0.757995069026947,0.1219271644949913,0.1001847013831138,290.3140869140625,297.1499938964844,293.1499938964844,0.0736238434910774,-1917.8697509765625,304.00732421875,0.7934076189994812,0.138633593916893,0.1207747161388397,290.2370300292969,297.1499938964844,293.1499938964844,0.0584352798759937,-1213.032470703125,304.0234680175781,0.7550889849662781,0.1226052865386009,0.0770088508725166,290.1126708984375,297.1499938964844,293.1499938964844,0.1073561161756515,-2586.97509765625,303.9662780761719,0.8754165172576904,0.1845042556524276,0.1634497046470642,291.0450439453125,297.1499938964844,293.1499938964844,0.009178701788187,-2950.2666015625,301.52557373046875,0.5805583000183105,0.050000000745058,0.2279188185930252,290.96240234375,291.1499938964844,250.585678100586,250.0712890625,280.3179626464844,291.0400085449219,290.76025390625,1.0,0.1789810061454773,0.3915238082408905,0.3915238082408905,0.9989579916000366,1.0,-0.8271951675415039,0.1617186069488525,0.6654765605926514,-0.0565781779587268,0.0,0.0,0.2871768474578857,21.57173156738281,51.0,-1667.5615234375,-6701.328125,62.60560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,304.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.96484375,19080.0,0.0,0.0,0.2067738771438598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721069812774658,0.1721115410327911,-4.559175067697652e-06,0.0,0.0002098491968354,0.0,0.0,7.297883987426758,0.0,0.0,0.0,0.289271593093872,4.0,0.0,1.0
541680,290.3561096191406,297.1499938964844,293.1499938964844,0.0614887401461601,-1598.302001953125,304.022216796875,0.757995069026947,0.1219271644949913,0.1001847013831138,290.3140869140625,297.1499938964844,293.1499938964844,0.0736238434910774,-1917.8697509765625,304.00732421875,0.7934076189994812,0.138633593916893,0.1207747161388397,290.2370300292969,297.1499938964844,293.1499938964844,0.0584352798759937,-1213.032470703125,304.0234680175781,0.7550889849662781,0.1226052865386009,0.0770088508725166,290.1126708984375,297.1499938964844,293.1499938964844,0.1073561161756515,-2586.97509765625,303.9662780761719,0.8754165172576904,0.1845042556524276,0.1634497046470642,291.0450439453125,297.1499938964844,293.1499938964844,0.009178701788187,-2950.2666015625,301.52557373046875,0.5805583000183105,0.050000000745058,0.2279188185930252,290.96240234375,291.1499938964844,250.585678100586,250.0712890625,280.3179626464844,291.0400085449219,290.76025390625,1.0,0.1789810061454773,0.3915238082408905,0.3915238082408905,0.9989579916000366,1.0,-0.8271951675415039,0.1617186069488525,0.6654765605926514,-0.0565781779587268,0.0,0.0,0.2871768474578857,21.57173156738281,51.0,-1667.5615234375,-6701.328125,62.60560607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502014160156,304.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18981.96484375,19080.0,0.0,0.0,0.2067738771438598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721069812774658,0.1721115410327911,-4.559175067697652e-06,0.0,0.0002098491968354,0.0,0.0,7.297883987426758,0.0,0.0,0.0,0.289271593093872,4.0,0.0,1.0
