time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5199890136719,297.1499938964844,293.1499938964844,0.0951605811715126,-2230.407470703125,304.00946044921875,0.8803468346595764,0.1595119088888168,0.1355666667222976,290.4722595214844,297.1499938964844,293.1499938964844,0.1095700487494468,-2632.6318359375,303.9958190917969,0.9166877269744872,0.1784457713365554,0.1601744443178177,290.380615234375,297.1499938964844,293.1499938964844,0.0997347831726074,-1802.67626953125,303.9983825683594,0.8922434449195862,0.167337104678154,0.1096608489751815,290.2672424316406,297.1499938964844,293.1499938964844,0.1411119997501373,-3227.0078125,303.9745178222656,0.9853916764259338,0.2301025688648224,0.1965629756450653,291.111083984375,297.1499938964844,293.1499938964844,0.0103536192327737,-3211.217529296875,302.004638671875,0.6137077808380127,0.050000000745058,0.2271446883678436,290.3985595703125,291.1499938964844,250.5658569335937,250.0541076660156,279.91583251953125,291.1055603027344,290.3861083984375,1.0,0.1946380138397216,0.4628300070762634,0.4628300070762634,0.9988663792610168,1.0,-0.99498450756073,0.2757140100002289,0.7192704677581787,0.0266372580081224,0.0,0.0,0.440942108631134,19.344310760498047,39.0,-648.5244750976562,-9984.1640625,88.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56646728515625,307.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18285.169921875,18000.0,0.0,0.0,0.1962951421737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270457983016968,0.3270506262779236,-4.826892109122127e-06,0.0,0.0001992146135307,0.0,0.0,15.579912185668944,0.0,0.0,0.0,0.305231511592865,4.0,0.0,1.0
541800,290.5199890136719,297.1499938964844,293.1499938964844,0.0951605811715126,-2230.407470703125,304.00946044921875,0.8803468346595764,0.1595119088888168,0.1355666667222976,290.4722595214844,297.1499938964844,293.1499938964844,0.1095700487494468,-2632.6318359375,303.9958190917969,0.9166877269744872,0.1784457713365554,0.1601744443178177,290.380615234375,297.1499938964844,293.1499938964844,0.0997347831726074,-1802.67626953125,303.9983825683594,0.8922434449195862,0.167337104678154,0.1096608489751815,290.2672424316406,297.1499938964844,293.1499938964844,0.1411119997501373,-3227.0078125,303.9745178222656,0.9853916764259338,0.2301025688648224,0.1965629756450653,291.111083984375,297.1499938964844,293.1499938964844,0.0103536192327737,-3211.217529296875,302.004638671875,0.6137077808380127,0.050000000745058,0.2271446883678436,290.3985595703125,291.1499938964844,250.5658569335937,250.0541076660156,279.91583251953125,291.1055603027344,290.3861083984375,1.0,0.1946380138397216,0.4628300070762634,0.4628300070762634,0.9988663792610168,1.0,-0.99498450756073,0.2757140100002289,0.7192704677581787,0.0266372580081224,0.0,0.0,0.440942108631134,19.344310760498047,39.0,-648.5244750976562,-9984.1640625,88.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56646728515625,307.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18285.169921875,18000.0,0.0,0.0,0.1962951421737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270457983016968,0.3270506262779236,-4.826892109122127e-06,0.0,0.0001992146135307,0.0,0.0,15.579912185668944,0.0,0.0,0.0,0.305231511592865,4.0,0.0,1.0
541860,290.6848449707031,297.1499938964844,293.1499938964844,0.1229920536279678,-2740.9580078125,304.0101013183594,0.9673322439193726,0.192717894911766,0.1661601662635803,290.6359558105469,297.1499938964844,293.1499938964844,0.137576088309288,-3151.55322265625,304.0013427734375,0.9922106862068176,0.213105246424675,0.1906468868255615,290.52978515625,297.1499938964844,293.1499938964844,0.1333426088094711,-2276.61474609375,303.9931335449219,0.9872282147407532,0.2072601467370987,0.1381850689649582,290.344482421875,297.1499938964844,293.1499938964844,0.1240682452917099,-2898.288818359375,304.0604248046875,0.967536687850952,0.2872961759567261,0.1750861406326294,291.1879577636719,297.1499938964844,293.1499938964844,0.0112883551046252,-3360.813232421875,302.52947998046875,0.6247507929801941,0.050000000745058,0.2269122004508972,290.35400390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4841003417969,291.1825866699219,290.3626403808594,1.0,0.2042451202869415,0.4717030227184295,0.4717030227184295,0.9990763664245604,1.0,-1.0774139165878296,0.310787171125412,0.76662677526474,0.0464089661836624,0.0,0.0,0.5519260168075562,19.146039962768555,59.0,-135.69776916503906,-11843.2099609375,106.10327911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304382324219,307.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,16843.796875,18000.0,0.0,0.0,0.2003984004259109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47623410820961,0.4762392938137054,-5.190918273001444e-06,0.0,0.0002033789060078,0.0,0.0,26.3316593170166,0.0,0.0,0.0,0.358507364988327,4.0,0.0,1.0
541920,290.6848449707031,297.1499938964844,293.1499938964844,0.1229920536279678,-2740.9580078125,304.0101013183594,0.9673322439193726,0.192717894911766,0.1661601662635803,290.6359558105469,297.1499938964844,293.1499938964844,0.137576088309288,-3151.55322265625,304.0013427734375,0.9922106862068176,0.213105246424675,0.1906468868255615,290.52978515625,297.1499938964844,293.1499938964844,0.1333426088094711,-2276.61474609375,303.9931335449219,0.9872282147407532,0.2072601467370987,0.1381850689649582,290.344482421875,297.1499938964844,293.1499938964844,0.1240682452917099,-2898.288818359375,304.0604248046875,0.967536687850952,0.2872961759567261,0.1750861406326294,291.1879577636719,297.1499938964844,293.1499938964844,0.0112883551046252,-3360.813232421875,302.52947998046875,0.6247507929801941,0.050000000745058,0.2269122004508972,290.35400390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4841003417969,291.1825866699219,290.3626403808594,1.0,0.2042451202869415,0.4717030227184295,0.4717030227184295,0.9990763664245604,1.0,-1.0774139165878296,0.310787171125412,0.76662677526474,0.0464089661836624,0.0,0.0,0.5519260168075562,19.146039962768555,59.0,-135.69776916503906,-11843.2099609375,106.10327911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304382324219,307.73883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,16843.796875,18000.0,0.0,0.0,0.2003984004259109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47623410820961,0.4762392938137054,-5.190918273001444e-06,0.0,0.0002033789060078,0.0,0.0,26.3316593170166,0.0,0.0,0.0,0.358507364988327,4.0,0.0,1.0
541980,290.8431701660156,297.1499938964844,293.1499938964844,0.1482174843549728,-3179.390869140625,304.0146789550781,0.9871024489402772,0.2230666726827621,0.1940536797046661,290.7592468261719,297.1499938964844,293.1499938964844,0.1466334611177444,-3311.351318359375,304.0318908691406,0.9832205772399902,0.2517781257629394,0.2015114873647689,290.65203857421875,297.1499938964844,293.1499938964844,0.1456878930330276,-2438.84814453125,304.02490234375,0.9832205772399902,0.248725414276123,0.1488357037305832,290.4125671386719,297.1499938964844,293.1499938964844,0.1465745121240615,-3310.7705078125,304.05303955078125,0.9832205772399902,0.3446644246578216,0.2015114873647689,291.2637939453125,297.1499938964844,293.1499938964844,0.0122148720547556,-3478.6845703125,303.0411071777344,0.6068309545516968,0.050000000745058,0.2272859513759613,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.259033203125,290.45587158203125,1.0,0.2221491932868957,0.4740291535854339,0.4740291535854339,0.9992862939834596,1.0,-1.16845965385437,0.3440146446228027,0.8244450688362122,0.061963889747858,0.0,0.0,0.6376292109489441,22.37125968933105,79.0,43.86219787597656,-13176.1865234375,135.08920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.362548828125,307.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,16570.22265625,18000.0,0.0,0.0,0.2143911570310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386397480964661,0.6386459469795227,-6.22407878836384e-06,0.0,0.0002175797708332,0.0,0.0,45.49285507202149,0.0,0.0,0.0,0.4170853793621063,4.0,0.0,1.0
542040,290.8431701660156,297.1499938964844,293.1499938964844,0.1482174843549728,-3179.390869140625,304.0146789550781,0.9871024489402772,0.2230666726827621,0.1940536797046661,290.7592468261719,297.1499938964844,293.1499938964844,0.1466334611177444,-3311.351318359375,304.0318908691406,0.9832205772399902,0.2517781257629394,0.2015114873647689,290.65203857421875,297.1499938964844,293.1499938964844,0.1456878930330276,-2438.84814453125,304.02490234375,0.9832205772399902,0.248725414276123,0.1488357037305832,290.4125671386719,297.1499938964844,293.1499938964844,0.1465745121240615,-3310.7705078125,304.05303955078125,0.9832205772399902,0.3446644246578216,0.2015114873647689,291.2637939453125,297.1499938964844,293.1499938964844,0.0122148720547556,-3478.6845703125,303.0411071777344,0.6068309545516968,0.050000000745058,0.2272859513759613,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.259033203125,290.45587158203125,1.0,0.2221491932868957,0.4740291535854339,0.4740291535854339,0.9992862939834596,1.0,-1.16845965385437,0.3440146446228027,0.8244450688362122,0.061963889747858,0.0,0.0,0.6376292109489441,22.37125968933105,79.0,43.86219787597656,-13176.1865234375,135.08920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.362548828125,307.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,16570.22265625,18000.0,0.0,0.0,0.2143911570310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386397480964661,0.6386459469795227,-6.22407878836384e-06,0.0,0.0002175797708332,0.0,0.0,45.49285507202149,0.0,0.0,0.0,0.4170853793621063,4.0,0.0,1.0
542100,290.919189453125,297.1499938964844,293.1499938964844,0.1611848622560501,-3399.493896484375,304.01568603515625,0.9916678071022034,0.2373557537794113,0.2071635723114013,290.8216857910156,297.1499938964844,293.1499938964844,0.1598228514194488,-3552.85986328125,304.0292053222656,0.9894328117370604,0.2698072791099548,0.216302216053009,290.7060241699219,297.1499938964844,293.1499938964844,0.1596370190382003,-2622.804443359375,304.0222473144531,0.9894328117370604,0.2697702050209045,0.1597600877285003,290.4588317871094,297.1499938964844,293.1499938964844,0.1602642387151718,-3557.114013671875,304.04571533203125,0.9894328117370604,0.370260089635849,0.216302216053009,291.3007202148437,297.1499938964844,293.1499938964844,0.0127752898260951,-3553.0625,303.2817077636719,0.5963760018348694,0.050000000745058,0.2275182455778122,290.43798828125,291.1499938964844,250.51953125,250.0142364501953,279.2244567871094,291.2962951660156,290.4302673339844,1.0,0.2339585274457931,0.4731997847557068,0.4731997847557068,0.9993913173675536,1.0,-1.2325295209884644,0.3653038144111633,0.8672257661819458,0.0708876624703407,0.0,0.0,0.6863479614257812,24.54037094116211,79.0,-13.723461151123049,-13818.7451171875,157.88485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5918884277344,307.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,16329.162109375,18000.0,0.0,0.0,0.2244375050067901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264204621315002,0.7264273762702942,-6.897204912093002e-06,0.0,0.0002277755411341,0.0,0.0,59.3402099609375,0.0,0.0,0.0,0.4524382948875427,4.0,0.0,1.0
542160,290.9931945800781,297.1499938964844,293.1499938964844,0.1745003312826156,-3622.2109375,304.015869140625,0.9923540949821472,0.2510817945003509,0.2197784930467605,290.8876953125,297.1499938964844,293.1499938964844,0.1767010241746902,-3851.660888671875,304.0204162597656,0.9947473406791688,0.2863422930240631,0.2336350828409195,290.7647399902344,297.1499938964844,293.1499938964844,0.1765309274196624,-2843.643798828125,304.0146789550781,0.9947473406791688,0.2892015278339386,0.1725620776414871,290.51171875,297.1499938964844,293.1499938964844,0.1771049052476883,-3855.4462890625,304.0340270996094,0.9947473406791688,0.3939684331417084,0.2336350828409195,291.3377685546875,297.1499938964844,293.1499938964844,0.0134111335501074,-3637.107421875,303.5135803222656,0.5838333964347839,0.050000000745058,0.2278206050395965,290.3816833496094,291.1499938964844,250.51080322265625,250.0067443847656,279.1810607910156,291.33355712890625,290.3684387207031,1.0,0.2474796324968338,0.471436858177185,0.471436858177185,0.9994340538978576,1.0,-1.3050035238265991,0.3888764083385467,0.9161271452903748,0.0802680924534797,0.0,0.0,0.7430355548858643,27.266752243041992,99.0,-89.41561889648438,-14492.638671875,186.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7848205566406,306.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,15966.068359375,18000.0,0.0,0.0,0.236430287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292075395584106,0.8292153477668762,-7.786073183524422e-06,0.0,0.0002399466902716,0.0,0.0,79.23442840576172,0.0,0.0,0.0,0.4959889352321625,4.0,0.0,1.0
542220,291.1357727050781,297.1499938964844,293.1499938964844,0.2022561281919479,-4076.703125,304.0142517089844,0.9826034903526306,0.2768052816390991,0.2435207664966583,291.0339660644531,297.1499938964844,293.1499938964844,0.2192422896623611,-4582.60205078125,303.9924011230469,0.9990000128746032,0.3140501677989959,0.2741895318031311,290.8978271484375,297.1499938964844,293.1499938964844,0.2190978527069091,-3383.754150390625,303.988525390625,0.9990000128746032,0.3226978480815887,0.2025154531002044,290.6358337402344,297.1499938964844,293.1499938964844,0.2195850759744644,-4585.61865234375,304.0016174316406,0.9990000128746032,0.4357019662857055,0.2741895318031311,291.4141540527344,297.1499938964844,293.1499938964844,0.0149376671761274,-3831.427978515625,303.953369140625,0.5526638627052307,0.050000000745058,0.2287262380123138,290.170166015625,291.1499938964844,250.493881225586,249.99224853515625,279.1263427734375,291.4102478027344,290.146728515625,1.0,0.2789012491703033,0.466044545173645,0.466044545173645,0.9995195269584656,1.0,-1.4678953886032104,0.4410603940486908,1.0268350839614868,0.0999360978603363,0.0,0.0,0.8862223625183105,34.853851318359375,119.0,-266.0019836425781,-15805.5732421875,266.8229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12408447265625,305.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,15340.6533203125,18000.0,0.0,0.0,0.2658185362815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068082571029663,1.068092942237854,-1.039678136294242e-05,0.0,0.0002697720483411,0.0,0.0,144.92117309570312,0.0,0.0,0.0,0.6039431691169739,4.0,0.0,1.0
542280,291.1357727050781,297.1499938964844,293.1499938964844,0.2022561281919479,-4076.703125,304.0142517089844,0.9826034903526306,0.2768052816390991,0.2435207664966583,291.0339660644531,297.1499938964844,293.1499938964844,0.2192422896623611,-4582.60205078125,303.9924011230469,0.9990000128746032,0.3140501677989959,0.2741895318031311,290.8978271484375,297.1499938964844,293.1499938964844,0.2190978527069091,-3383.754150390625,303.988525390625,0.9990000128746032,0.3226978480815887,0.2025154531002044,290.6358337402344,297.1499938964844,293.1499938964844,0.2195850759744644,-4585.61865234375,304.0016174316406,0.9990000128746032,0.4357019662857055,0.2741895318031311,291.4141540527344,297.1499938964844,293.1499938964844,0.0149376671761274,-3831.427978515625,303.953369140625,0.5526638627052307,0.050000000745058,0.2287262380123138,290.170166015625,291.1499938964844,250.493881225586,249.99224853515625,279.1263427734375,291.4102478027344,290.146728515625,1.0,0.2789012491703033,0.466044545173645,0.466044545173645,0.9995195269584656,1.0,-1.4678953886032104,0.4410603940486908,1.0268350839614868,0.0999360978603363,0.0,0.0,0.8862223625183105,34.853851318359375,119.0,-266.0019836425781,-15805.5732421875,266.8229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12408447265625,305.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,15340.6533203125,18000.0,0.0,0.0,0.2658185362815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068082571029663,1.068092942237854,-1.039678136294242e-05,0.0,0.0002697720483411,0.0,0.0,144.92117309570312,0.0,0.0,0.0,0.6039431691169739,4.0,0.0,1.0
542340,291.2722473144531,297.1499938964844,293.1499938964844,0.2325512319803238,-4560.27978515625,304.0088806152344,0.9703116416931152,0.3001637756824493,0.265189915895462,291.1948547363281,297.1499938964844,293.1499938964844,0.2649431824684143,-5335.083984375,303.9700927734375,0.9990000128746032,0.335047036409378,0.3110882639884949,291.0450134277344,297.1499938964844,293.1499938964844,0.2649053335189819,-3940.748779296875,303.9673156738281,0.9990000128746032,0.3499189615249634,0.2298302352428436,290.7757263183594,297.1499938964844,293.1499938964844,0.2653075456619262,-5338.7763671875,303.9762268066406,0.9990000128746032,0.4710446894168854,0.3111715316772461,291.4984436035156,297.1499938964844,293.1499938964844,0.0215687379240989,-4628.7646484375,304.1308288574219,0.5589198470115662,0.0642957761883735,0.2666313946247101,289.7942810058594,291.1499938964844,250.47764587402344,249.9783477783203,279.0932312011719,291.494140625,289.7569580078125,1.0,0.3152629733085632,0.4586839973926544,0.4586839973926544,0.9996050000190736,1.0,-1.6608644723892212,0.5025536417961121,1.158310890197754,0.121460884809494,0.0,0.0,1.0,44.31133270263672,139.0,-501.25689697265625,-16928.30859375,385.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15959.712890625,19080.0,0.0,0.0,0.3008835911750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798292636871338,1.2798428535461426,-1.3555796613218264e-05,0.0,0.000305358582409,0.0,0.0,233.4144592285156,0.0,0.0,0.0,0.7178746461868286,4.0,0.0,1.0
542400,291.2722473144531,297.1499938964844,293.1499938964844,0.2325512319803238,-4560.27978515625,304.0088806152344,0.9703116416931152,0.3001637756824493,0.265189915895462,291.1948547363281,297.1499938964844,293.1499938964844,0.2649431824684143,-5335.083984375,303.9700927734375,0.9990000128746032,0.335047036409378,0.3110882639884949,291.0450134277344,297.1499938964844,293.1499938964844,0.2649053335189819,-3940.748779296875,303.9673156738281,0.9990000128746032,0.3499189615249634,0.2298302352428436,290.7757263183594,297.1499938964844,293.1499938964844,0.2653075456619262,-5338.7763671875,303.9762268066406,0.9990000128746032,0.4710446894168854,0.3111715316772461,291.4984436035156,297.1499938964844,293.1499938964844,0.0215687379240989,-4628.7646484375,304.1308288574219,0.5589198470115662,0.0642957761883735,0.2666313946247101,289.7942810058594,291.1499938964844,250.47764587402344,249.9783477783203,279.0932312011719,291.494140625,289.7569580078125,1.0,0.3152629733085632,0.4586839973926544,0.4586839973926544,0.9996050000190736,1.0,-1.6608644723892212,0.5025536417961121,1.158310890197754,0.121460884809494,0.0,0.0,1.0,44.31133270263672,139.0,-501.25689697265625,-16928.30859375,385.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15959.712890625,19080.0,0.0,0.0,0.3008835911750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798292636871338,1.2798428535461426,-1.3555796613218264e-05,0.0,0.000305358582409,0.0,0.0,233.4144592285156,0.0,0.0,0.0,0.7178746461868286,4.0,0.0,1.0
542460,291.405517578125,297.1499938964844,293.1499938964844,0.2677837312221527,-5109.4931640625,303.9970397949219,0.9600437879562378,0.320719838142395,0.2844545245170593,291.337890625,297.1499938964844,293.1499938964844,0.3038114011287689,-5952.201171875,303.96514892578125,0.9909465909004213,0.3555434644222259,0.3320787250995636,291.1845703125,297.1499938964844,293.1499938964844,0.3169697523117065,-4552.41357421875,303.9398803710937,0.9990000128746032,0.3749862909317016,0.2544341683387756,290.9093017578125,297.1499938964844,293.1499938964844,0.3172970414161682,-6166.1162109375,303.9459533691406,0.9990000128746032,0.50413578748703,0.3444832563400268,291.615966796875,297.1499938964844,293.1499938964844,0.0424154102802276,-6480.70263671875,304.10321044921875,0.6033082008361816,0.0823782309889793,0.3582752346992492,289.1535949707031,291.1499938964844,250.46209716796875,249.96502685546875,279.0770874023437,291.6109924316406,289.1066589355469,1.0,0.3563531637191772,0.4503755271434784,0.4503755271434784,0.999763011932373,1.0,-1.8887605667114256,0.5757587552070618,1.3130018711090088,0.146395206451416,0.0,0.0,1.0,55.19617462158203,159.0,-809.4690551757812,-17779.205078125,560.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.173828125,19080.0,0.0,0.0,0.3393527865409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753803968429563,1.3753960132598877,-1.562256511533633e-05,0.0,0.0003443999448791,0.0,0.0,289.2843322753906,0.0,0.0,0.0,0.7521406412124634,4.0,0.0,1.0
542520,291.405517578125,297.1499938964844,293.1499938964844,0.2677837312221527,-5109.4931640625,303.9970397949219,0.9600437879562378,0.320719838142395,0.2844545245170593,291.337890625,297.1499938964844,293.1499938964844,0.3038114011287689,-5952.201171875,303.96514892578125,0.9909465909004213,0.3555434644222259,0.3320787250995636,291.1845703125,297.1499938964844,293.1499938964844,0.3169697523117065,-4552.41357421875,303.9398803710937,0.9990000128746032,0.3749862909317016,0.2544341683387756,290.9093017578125,297.1499938964844,293.1499938964844,0.3172970414161682,-6166.1162109375,303.9459533691406,0.9990000128746032,0.50413578748703,0.3444832563400268,291.615966796875,297.1499938964844,293.1499938964844,0.0424154102802276,-6480.70263671875,304.10321044921875,0.6033082008361816,0.0823782309889793,0.3582752346992492,289.1535949707031,291.1499938964844,250.46209716796875,249.96502685546875,279.0770874023437,291.6109924316406,289.1066589355469,1.0,0.3563531637191772,0.4503755271434784,0.4503755271434784,0.999763011932373,1.0,-1.8887605667114256,0.5757587552070618,1.3130018711090088,0.146395206451416,0.0,0.0,1.0,55.19617462158203,159.0,-809.4690551757812,-17779.205078125,560.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.173828125,19080.0,0.0,0.0,0.3393527865409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753803968429563,1.3753960132598877,-1.562256511533633e-05,0.0,0.0003443999448791,0.0,0.0,289.2843322753906,0.0,0.0,0.0,0.7521406412124634,4.0,0.0,1.0
542580,291.5353088378906,297.1499938964844,293.1499938964844,0.3049675524234772,-5670.4326171875,303.9862365722656,0.9250142574310304,0.3385999798774719,0.3014373779296875,291.46435546875,297.1499938964844,293.1499938964844,0.3462062478065491,-6604.3671875,303.9561462402344,0.9613228440284728,0.3757952749729156,0.3517641127109527,291.3306579589844,297.1499938964844,293.1499938964844,0.3674520552158355,-5118.94482421875,303.9273376464844,0.977160394191742,0.395125538110733,0.2731499075889587,291.07147216796875,297.1499938964844,293.1499938964844,0.4059905111789703,-7521.04443359375,303.8651428222656,0.9990000128746032,0.5281286835670471,0.4029908180236816,291.7520751953125,297.1499938964844,293.1499938964844,0.0591018013656139,-7917.36181640625,304.0914611816406,0.6027479767799377,0.0936770439147949,0.4180632531642914,288.4372253417969,291.1499938964844,250.4471893310547,249.95225524902344,279.0814514160156,291.7471923828125,288.3989562988281,1.0,0.3989596664905548,0.4436190724372864,0.4436190724372864,0.9999210238456726,1.0,-2.0973408222198486,0.6436713337898254,1.4536694288253784,0.1692190319299698,0.0,0.0,1.0,72.18104553222656,179.0,-911.7711181640624,-18358.486328125,782.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3128356933594,302.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18859.48046875,19080.0,0.0,0.0,0.3781129121780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967801332473757,1.3967962265014648,-1.611246079846751e-05,0.0,0.0003837365366052,0.0,0.0,302.99822998046875,0.0,0.0,0.0,0.7628769278526306,4.0,0.0,1.0
542640,291.5353088378906,297.1499938964844,293.1499938964844,0.3049675524234772,-5670.4326171875,303.9862365722656,0.9250142574310304,0.3385999798774719,0.3014373779296875,291.46435546875,297.1499938964844,293.1499938964844,0.3462062478065491,-6604.3671875,303.9561462402344,0.9613228440284728,0.3757952749729156,0.3517641127109527,291.3306579589844,297.1499938964844,293.1499938964844,0.3674520552158355,-5118.94482421875,303.9273376464844,0.977160394191742,0.395125538110733,0.2731499075889587,291.07147216796875,297.1499938964844,293.1499938964844,0.4059905111789703,-7521.04443359375,303.8651428222656,0.9990000128746032,0.5281286835670471,0.4029908180236816,291.7520751953125,297.1499938964844,293.1499938964844,0.0591018013656139,-7917.36181640625,304.0914611816406,0.6027479767799377,0.0936770439147949,0.4180632531642914,288.4372253417969,291.1499938964844,250.4471893310547,249.95225524902344,279.0814514160156,291.7471923828125,288.3989562988281,1.0,0.3989596664905548,0.4436190724372864,0.4436190724372864,0.9999210238456726,1.0,-2.0973408222198486,0.6436713337898254,1.4536694288253784,0.1692190319299698,0.0,0.0,1.0,72.18104553222656,179.0,-911.7711181640624,-18358.486328125,782.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3128356933594,302.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18859.48046875,19080.0,0.0,0.0,0.3781129121780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967801332473757,1.3967962265014648,-1.611246079846751e-05,0.0,0.0003837365366052,0.0,0.0,302.99822998046875,0.0,0.0,0.0,0.7628769278526306,4.0,0.0,1.0
542700,291.5982666015625,297.1499938964844,293.1499938964844,0.32285076379776,-5932.65771484375,303.9835205078125,0.90551096200943,0.3466839492321014,0.3091947734355926,291.52423095703125,297.1499938964844,293.1499938964844,0.3672236800193786,-6918.65625,303.9532165527344,0.9421855807304382,0.3853891491889953,0.3612723052501678,291.3963623046875,297.1499938964844,293.1499938964844,0.3898328840732574,-5361.78125,303.9271240234375,0.9595023989677428,0.4052640795707702,0.2804366946220398,291.1678161621094,297.1499938964844,293.1499938964844,0.459405243396759,-8304.4501953125,303.8198547363281,0.9990000128746032,0.5355443954467773,0.4373562037944793,291.8227844238281,297.1499938964844,293.1499938964844,0.06531573086977,-8481.54296875,304.0908203125,0.5954235792160034,0.0975000783801078,0.4390651285648346,288.12109375,291.1499938964844,250.4399871826172,249.94607543945312,279.0868530273437,291.818115234375,288.0885925292969,1.0,0.4200179576873779,0.4408621191978454,0.4408621191978454,1.0,1.0,-2.193326711654663,0.6753215193748474,1.5180052518844604,0.1798151731491089,0.0,0.0,1.0,82.55294036865234,179.0,-878.8578491210938,-18648.884765625,908.4019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0284423828125,301.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.013671875,20160.0,0.0,0.0,0.3969339430332184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006458520889282,1.4006620645523071,-1.62017677212134e-05,0.0,0.0004028374969493,0.0,0.0,305.5208740234375,0.0,0.0,0.0,0.7798162698745728,4.0,0.0,1.0
542760,291.65966796875,297.1499938964844,293.1499938964844,0.339417964220047,-6170.63525390625,303.98370361328125,0.888731837272644,0.3542844653129577,0.3165202438831329,291.5823059082031,297.1499938964844,293.1499938964844,0.3869886398315429,-7208.068359375,303.9530944824219,0.9231720566749572,0.3945787847042084,0.3704383373260498,291.45947265625,297.1499938964844,293.1499938964844,0.4111309945583343,-5588.1181640625,303.928955078125,0.9412076473236084,0.4150837063789367,0.2876154780387878,291.270751953125,297.1499938964844,293.1499938964844,0.5150930285453796,-9097.626953125,303.7787170410156,0.9990000128746032,0.5404493808746338,0.4727053344249725,291.89276123046875,297.1499938964844,293.1499938964844,0.0703941881656646,-8952.611328125,304.0923767089844,0.5864311456680298,0.1005695238709449,0.4561402499675751,287.8635559082031,291.1499938964844,250.4329376220703,249.94000244140625,279.0928039550781,291.88836669921875,287.8386535644531,1.0,0.4406605660915375,0.4384474754333496,0.4384474754333496,1.0,1.0,-2.284729719161988,0.7056847214698792,1.5790449380874634,0.1900103539228439,0.0,0.0,1.0,93.80426025390624,199.0,-783.5736694335938,-19056.087890625,1043.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8329467773437,301.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,19761.16796875,20160.0,0.0,0.0,0.4153417646884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297809600830078,1.4297977685928345,-1.6882810086826794e-05,0.0,0.0004215191002003,0.0,0.0,324.9859619140625,0.0,0.0,0.0,0.7811741232872009,4.0,0.0,1.0
542820,291.77618408203125,297.1499938964844,293.1499938964844,0.3700070083141327,-6599.1455078125,303.98834228515625,0.8527929186820984,0.3684065341949463,0.3302998840808868,291.6923522949219,297.1499938964844,293.1499938964844,0.424057126045227,-7736.97119140625,303.9571533203125,0.8845047950744629,0.4119715392589569,0.3879827558994293,291.5787048339844,297.1499938964844,293.1499938964844,0.4512438178062439,-6003.4453125,303.9359741210937,0.8999954462051392,0.4337252378463745,0.3014384806156158,291.4735717773437,297.1499938964844,293.1499938964844,0.5968117713928223,-10189.6806640625,303.7728881835937,0.9798457622528076,0.5468565821647644,0.5167140364646912,292.0247802734375,297.1499938964844,293.1499938964844,0.0787465125322341,-9742.28125,304.0976867675781,0.5619612336158752,0.105634219944477,0.4844099879264831,287.46307373046875,291.1499938964844,250.4193115234375,249.92825317382807,279.1114501953125,292.02105712890625,287.44976806640625,1.0,0.4789389967918396,0.4353549182415008,0.4353549182415008,1.0,1.0,-2.425852537155152,0.753246545791626,1.672606110572815,0.2069769501686096,0.0,0.0,1.0,121.654296875,219.0,-578.06884765625,-19650.453125,1314.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7079162597656,301.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20051.95703125,20160.0,0.0,0.0,0.4502311944961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402621984481812,1.4402793645858765,-1.713124402158428e-05,0.0,0.0004569274315144,0.0,0.0,332.1856689453125,0.0,0.0,0.0,0.7864261865615845,4.0,0.0,1.0
542880,291.77618408203125,297.1499938964844,293.1499938964844,0.3700070083141327,-6599.1455078125,303.98834228515625,0.8527929186820984,0.3684065341949463,0.3302998840808868,291.6923522949219,297.1499938964844,293.1499938964844,0.424057126045227,-7736.97119140625,303.9571533203125,0.8845047950744629,0.4119715392589569,0.3879827558994293,291.5787048339844,297.1499938964844,293.1499938964844,0.4512438178062439,-6003.4453125,303.9359741210937,0.8999954462051392,0.4337252378463745,0.3014384806156158,291.4735717773437,297.1499938964844,293.1499938964844,0.5968117713928223,-10189.6806640625,303.7728881835937,0.9798457622528076,0.5468565821647644,0.5167140364646912,292.0247802734375,297.1499938964844,293.1499938964844,0.0787465125322341,-9742.28125,304.0976867675781,0.5619612336158752,0.105634219944477,0.4844099879264831,287.46307373046875,291.1499938964844,250.4193115234375,249.92825317382807,279.1114501953125,292.02105712890625,287.44976806640625,1.0,0.4789389967918396,0.4353549182415008,0.4353549182415008,1.0,1.0,-2.425852537155152,0.753246545791626,1.672606110572815,0.2069769501686096,0.0,0.0,1.0,121.654296875,219.0,-578.06884765625,-19650.453125,1314.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7079162597656,301.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20051.95703125,20160.0,0.0,0.0,0.4502311944961548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402621984481812,1.4402793645858765,-1.713124402158428e-05,0.0,0.0004569274315144,0.0,0.0,332.1856689453125,0.0,0.0,0.0,0.7864261865615845,4.0,0.0,1.0
542940,291.8843078613281,297.1499938964844,293.1499938964844,0.3952452540397644,-6940.13232421875,304.0002746582031,0.8260746598243713,0.3812791109085083,0.3430758416652679,291.7945251464844,297.1499938964844,293.1499938964844,0.4554353058338165,-8168.48291015625,303.9692687988281,0.8561934232711792,0.4281725287437439,0.404547780752182,291.6888122558594,297.1499938964844,293.1499938964844,0.4853718876838684,-6343.87939453125,303.9505615234375,0.8708946704864502,0.4511923789978027,0.3145354688167572,291.6098937988281,297.1499938964844,293.1499938964844,0.632943868637085,-10609.4267578125,303.8374328613281,0.9422205686569214,0.5615995526313782,0.5296004414558411,292.1405334472656,297.1499938964844,293.1499938964844,0.0858369916677475,-10415.2099609375,304.1033020019531,0.5427056550979614,0.110642209649086,0.511711061000824,287.2654724121094,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.137451171875,287.2592468261719,1.0,0.5117011070251465,0.4337502419948578,0.4337502419948578,1.0,1.0,-2.525113105773926,0.7878021597862244,1.7373110055923462,0.2193143516778946,0.0,0.0,1.0,151.50596618652344,237.0,-340.10235595703125,-20276.990234375,1567.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9335021972656,301.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813873767852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.000488546967972,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8843078613281,297.1499938964844,293.1499938964844,0.3952452540397644,-6940.13232421875,304.0002746582031,0.8260746598243713,0.3812791109085083,0.3430758416652679,291.7945251464844,297.1499938964844,293.1499938964844,0.4554353058338165,-8168.48291015625,303.9692687988281,0.8561934232711792,0.4281725287437439,0.404547780752182,291.6888122558594,297.1499938964844,293.1499938964844,0.4853718876838684,-6343.87939453125,303.9505615234375,0.8708946704864502,0.4511923789978027,0.3145354688167572,291.6098937988281,297.1499938964844,293.1499938964844,0.632943868637085,-10609.4267578125,303.8374328613281,0.9422205686569214,0.5615995526313782,0.5296004414558411,292.1405334472656,297.1499938964844,293.1499938964844,0.0858369916677475,-10415.2099609375,304.1033020019531,0.5427056550979614,0.110642209649086,0.511711061000824,287.2654724121094,291.1499938964844,250.40631103515625,249.9169769287109,279.125732421875,292.137451171875,287.2592468261719,1.0,0.5117011070251465,0.4337502419948578,0.4337502419948578,1.0,1.0,-2.525113105773926,0.7878021597862244,1.7373110055923462,0.2193143516778946,0.0,0.0,1.0,151.50596618652344,237.0,-340.10235595703125,-20276.990234375,1567.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9335021972656,301.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813873767852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431096315383911,-1.7198637578985654e-05,0.0,0.000488546967972,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4157086014747619,-7208.04931640625,304.0160522460937,0.810601532459259,0.3932347893714905,0.3547692000865936,291.8887023925781,297.1499938964844,293.1499938964844,0.48158860206604,-8516.9150390625,303.98590087890625,0.8409582376480103,0.443410724401474,0.4199433326721191,291.7894592285156,297.1499938964844,293.1499938964844,0.5141263008117676,-6621.82421875,303.96905517578125,0.8551873564720154,0.4677936732769012,0.3268298804759979,291.7160339355469,297.1499938964844,293.1499938964844,0.6678213477134705,-11016.5419921875,303.883056640625,0.9199421405792236,0.5790634155273438,0.5465326309204102,292.240478515625,297.1499938964844,293.1499938964844,0.0922276899218559,-11018.095703125,304.108154296875,0.533685564994812,0.115928940474987,0.5393403768539429,287.2062683105469,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2379150390625,287.2049255371094,1.0,0.5406264662742615,0.4322568774223327,0.4322568774223327,1.0,1.0,-2.625973701477051,0.8229713439941406,1.8030023574829104,0.2319312095642089,0.0,0.0,1.0,177.44371032714844,240.0,-147.6729278564453,-21190.09765625,1824.5316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3396301269531,301.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094228386878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169993964955,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4157086014747619,-7208.04931640625,304.0160522460937,0.810601532459259,0.3932347893714905,0.3547692000865936,291.8887023925781,297.1499938964844,293.1499938964844,0.48158860206604,-8516.9150390625,303.98590087890625,0.8409582376480103,0.443410724401474,0.4199433326721191,291.7894592285156,297.1499938964844,293.1499938964844,0.5141263008117676,-6621.82421875,303.96905517578125,0.8551873564720154,0.4677936732769012,0.3268298804759979,291.7160339355469,297.1499938964844,293.1499938964844,0.6678213477134705,-11016.5419921875,303.883056640625,0.9199421405792236,0.5790634155273438,0.5465326309204102,292.240478515625,297.1499938964844,293.1499938964844,0.0922276899218559,-11018.095703125,304.108154296875,0.533685564994812,0.115928940474987,0.5393403768539429,287.2062683105469,291.1499938964844,250.39390563964844,249.9061279296875,279.1316833496094,292.2379150390625,287.2049255371094,1.0,0.5406264662742615,0.4322568774223327,0.4322568774223327,1.0,1.0,-2.625973701477051,0.8229713439941406,1.8030023574829104,0.2319312095642089,0.0,0.0,1.0,177.44371032714844,240.0,-147.6729278564453,-21190.09765625,1824.5316162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3396301269531,301.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094228386878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169993964955,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.0735168457031,297.1499938964844,293.1499938964844,0.4336113035678863,-7438.27099609375,304.03082275390625,0.8051497340202332,0.404512345790863,0.3654911518096924,291.9745788574219,297.1499938964844,293.1499938964844,0.5049838423728943,-8822.8876953125,304.0015869140625,0.8366462588310242,0.4579412043094635,0.434281438589096,291.8807373046875,297.1499938964844,293.1499938964844,0.540103018283844,-6868.4248046875,303.9860534667969,0.8509902358055115,0.4837440252304077,0.3383913040161133,291.8090515136719,297.1499938964844,293.1499938964844,0.7000837922096252,-11390.9072265625,303.9180908203125,0.9131458401679992,0.5965208411216736,0.5634782910346985,292.32745361328125,297.1499938964844,293.1499938964844,0.0981792509555816,-11575.6025390625,304.1121826171875,0.53333979845047,0.1213214918971061,0.5660536885261536,287.1925048828125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.1932067871094,1.0,0.5623907446861267,0.4309444725513458,0.4309444725513458,1.0,1.0,-2.7224462032318115,0.8566195964813232,1.8658266067504885,0.2440615743398666,0.0,0.0,1.0,194.73536682128903,243.0,-48.95228958129883,-22055.38671875,2052.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85064697265625,302.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.53455650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425068666227,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.0735168457031,297.1499938964844,293.1499938964844,0.4336113035678863,-7438.27099609375,304.03082275390625,0.8051497340202332,0.404512345790863,0.3654911518096924,291.9745788574219,297.1499938964844,293.1499938964844,0.5049838423728943,-8822.8876953125,304.0015869140625,0.8366462588310242,0.4579412043094635,0.434281438589096,291.8807373046875,297.1499938964844,293.1499938964844,0.540103018283844,-6868.4248046875,303.9860534667969,0.8509902358055115,0.4837440252304077,0.3383913040161133,291.8090515136719,297.1499938964844,293.1499938964844,0.7000837922096252,-11390.9072265625,303.9180908203125,0.9131458401679992,0.5965208411216736,0.5634782910346985,292.32745361328125,297.1499938964844,293.1499938964844,0.0981792509555816,-11575.6025390625,304.1121826171875,0.53333979845047,0.1213214918971061,0.5660536885261536,287.1925048828125,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252868652344,287.1932067871094,1.0,0.5623907446861267,0.4309444725513458,0.4309444725513458,1.0,1.0,-2.7224462032318115,0.8566195964813232,1.8658266067504885,0.2440615743398666,0.0,0.0,1.0,194.73536682128903,243.0,-48.95228958129883,-22055.38671875,2052.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85064697265625,302.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.53455650806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425068666227,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416917264461517,-7540.9521484375,304.0378112792969,0.8045988082885742,0.4099091589450836,0.370552122592926,292.0146179199219,297.1499938964844,293.1499938964844,0.5157391428947449,-8961.8623046875,304.0090026855469,0.8366174101829529,0.4649618566036224,0.441128671169281,291.9232177734375,297.1499938964844,293.1499938964844,0.5521227717399597,-6981.1796875,303.9939880371094,0.85113126039505,0.4914796352386474,0.3439409434795379,291.85211181640625,297.1499938964844,293.1499938964844,0.7149786949157715,-11562.3798828125,303.9331359863281,0.9127153754234314,0.6050480604171753,0.5717092156410217,292.36688232421875,297.1499938964844,293.1499938964844,0.1009850576519966,-11835.7099609375,304.11395263671875,0.5348293781280518,0.1239958703517913,0.5789750814437866,287.2000732421875,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648681640625,287.201416015625,1.0,0.5716309547424316,0.4303511083126068,0.4303511083126068,1.0,1.0,-2.7688469886779785,0.8728009462356567,1.896046161651612,0.2498875260353088,0.0,0.0,1.0,201.092025756836,243.0,-14.902506828308104,-22493.216796875,2157.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1273498535156,302.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461108088493347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.000554233090952,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.4485601186752319,-7626.52978515625,304.04571533203125,0.8048866391181946,0.4151287674903869,0.3754242658615112,292.0530090332031,297.1499938964844,293.1499938964844,0.5251333117485046,-9081.1162109375,304.0175476074219,0.8373897075653076,0.4718086719512939,0.4477783441543579,291.9638366699219,297.1499938964844,293.1499938964844,0.5627038478851318,-7078.73095703125,304.00311279296875,0.8521143198013306,0.4990376830101013,0.349343866109848,291.8933410644531,297.1499938964844,293.1499938964844,0.7280095219612122,-11709.4189453125,303.9488525390625,0.913383722305298,0.6133931279182434,0.5797459483146667,292.40399169921875,297.1499938964844,293.1499938964844,0.1035222485661506,-12067.1591796875,304.1158752441406,0.5369136929512024,0.126624047756195,0.5915523171424866,287.2372741699219,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.4021301269531,287.2403564453125,1.0,0.5800681710243225,0.4297997951507568,0.4297997951507568,1.0,1.0,-2.813962936401367,0.8885332345962524,1.9254295825958248,0.2555537521839142,0.0,0.0,1.0,206.41940307617188,246.0,41.387474060058594,-23042.759765625,2258.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3930358886719,302.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572314262390137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655190907418,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.2164001464844,297.1499938964844,293.1499938964844,0.4593598842620849,-7761.5927734375,304.0558166503906,0.8064133524894714,0.4231077134609222,0.382826954126358,292.11114501953125,297.1499938964844,293.1499938964844,0.5400314331054688,-9270.6796875,304.0283508300781,0.8396613001823425,0.4823968708515167,0.4580101370811462,292.0253601074219,297.1499938964844,293.1499938964844,0.5795064568519592,-7233.95166015625,304.0146179199219,0.8547787666320801,0.5107553005218506,0.3576808869838714,291.955810546875,297.1499938964844,293.1499938964844,0.7485958933830261,-11943.640625,303.96875,0.9158960580825806,0.6263476610183716,0.5921701788902283,292.4591979980469,297.1499938964844,293.1499938964844,0.1075201481580734,-12430.5634765625,304.118408203125,0.5409405827522278,0.1306881457567215,0.6108393669128418,287.281005859375,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.45751953125,287.2835388183594,1.0,0.592280387878418,0.4290063977241516,0.4290063977241516,1.0,1.0,-2.883293390274048,0.9127153158187866,1.970577955245972,0.264269083738327,0.0,0.0,1.0,213.39675903320312,246.0,61.824954986572266,-23743.259765625,2413.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81085205078125,303.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5740035176277161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825405823998,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
