time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619530737400055,-7793.96142578125,304.0580749511719,0.8069263696670532,0.4250319600105285,0.3846067190170288,292.1250915527344,297.1499938964844,293.1499938964844,0.543648362159729,-9316.591796875,304.03076171875,0.8403628468513489,0.4849744141101837,0.4604942500591278,292.0401306152344,297.1499938964844,293.1499938964844,0.5835955739021301,-7271.6328125,304.01715087890625,0.855586588382721,0.5136135220527649,0.3597095310688019,291.9707946777344,297.1499938964844,293.1499938964844,0.7535859942436218,-12000.4453125,303.9730834960937,0.9167162775993348,0.6295113563537598,0.5951973795890808,292.4722595214844,297.1499938964844,293.1499938964844,0.1084870547056198,-12517.990234375,304.11895751953125,0.5420218110084534,0.1316724866628646,0.6154891848564148,287.2913513183594,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706420898437,287.2938232421875,1.0,0.5951335430145264,0.4288245141506195,0.4288245141506195,1.0,1.0,-2.9000844955444336,0.9185739159584044,1.9815106391906736,0.2663820087909698,0.0,0.0,1.0,214.9146423339844,249.0,63.990970611572266,-23911.44921875,2451.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9145812988281,303.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779960751533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865925340913,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.474237859249115,-7946.841796875,304.06817626953125,0.8098630309104919,0.4342231750488281,0.3930894732475281,292.191650390625,297.1499938964844,293.1499938964844,0.5610390901565552,-9536.5986328125,304.0414733886719,0.8443042635917664,0.4974381923675537,0.4724819958209991,292.11041259765625,297.1499938964844,293.1499938964844,0.603317379951477,-7452.72705078125,304.02850341796875,0.8600884675979614,0.5274689793586731,0.369525134563446,292.0423583984375,297.1499938964844,293.1499938964844,0.7775588035583496,-12273.181640625,303.9919738769531,0.921477198600769,0.6448703408241272,0.6098684668540955,292.5336608886719,297.1499938964844,293.1499938964844,0.1130949854850769,-12932.0234375,304.1216125488281,0.5475477576255798,0.1363787651062011,0.6376455426216125,287.3418884277344,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.34423828125,1.0,0.6084604263305664,0.4280102849006653,0.4280102849006653,1.0,1.0,-2.9807591438293457,0.946738302707672,2.0340209007263184,0.2765518128871918,0.0,0.0,1.0,221.56320190429688,252.0,68.2756576538086,-24721.8515625,2634.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968128442764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056891870684,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.474237859249115,-7946.841796875,304.06817626953125,0.8098630309104919,0.4342231750488281,0.3930894732475281,292.191650390625,297.1499938964844,293.1499938964844,0.5610390901565552,-9536.5986328125,304.0414733886719,0.8443042635917664,0.4974381923675537,0.4724819958209991,292.11041259765625,297.1499938964844,293.1499938964844,0.603317379951477,-7452.72705078125,304.02850341796875,0.8600884675979614,0.5274689793586731,0.369525134563446,292.0423583984375,297.1499938964844,293.1499938964844,0.7775588035583496,-12273.181640625,303.9919738769531,0.921477198600769,0.6448703408241272,0.6098684668540955,292.5336608886719,297.1499938964844,293.1499938964844,0.1130949854850769,-12932.0234375,304.1216125488281,0.5475477576255798,0.1363787651062011,0.6376455426216125,287.3418884277344,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.34423828125,1.0,0.6084604263305664,0.4280102849006653,0.4280102849006653,1.0,1.0,-2.9807591438293457,0.946738302707672,2.0340209007263184,0.2765518128871918,0.0,0.0,1.0,221.56320190429688,252.0,68.2756576538086,-24721.8515625,2634.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4241943359375,303.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968128442764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056891870684,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4843262135982513,-8070.19580078125,304.0784912109375,0.8129453659057617,0.4426759481430053,0.400884211063385,292.25347900390625,297.1499938964844,293.1499938964844,0.5760179758071899,-9723.2275390625,304.0525207519531,0.8485198020935059,0.5091713070869446,0.4837532043457031,292.1756591796875,297.1499938964844,293.1499938964844,0.6204821467399597,-7607.98974609375,304.04022216796875,0.8648842573165894,0.5405698418617249,0.378795176744461,292.10894775390625,297.1499938964844,293.1499938964844,0.798241376876831,-12505.18359375,304.00994873046875,0.9267024397850036,0.6594237089157104,0.6237576603889465,292.58935546875,297.1499938964844,293.1499938964844,0.1170545443892479,-13281.4814453125,304.1244506835937,0.5528870820999146,0.1406977325677871,0.6579392552375793,287.42303466796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4256286621094,1.0,0.6205388903617859,0.4273559749126434,0.4273559749126434,1.0,1.0,-3.0559184551239014,0.9730425477027892,2.0828757286071777,0.2860970199108124,0.0,0.0,1.0,227.17678833007807,255.0,92.85066986083984,-25614.845703125,2809.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143673062324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235046894289,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4843262135982513,-8070.19580078125,304.0784912109375,0.8129453659057617,0.4426759481430053,0.400884211063385,292.25347900390625,297.1499938964844,293.1499938964844,0.5760179758071899,-9723.2275390625,304.0525207519531,0.8485198020935059,0.5091713070869446,0.4837532043457031,292.1756591796875,297.1499938964844,293.1499938964844,0.6204821467399597,-7607.98974609375,304.04022216796875,0.8648842573165894,0.5405698418617249,0.378795176744461,292.10894775390625,297.1499938964844,293.1499938964844,0.798241376876831,-12505.18359375,304.00994873046875,0.9267024397850036,0.6594237089157104,0.6237576603889465,292.58935546875,297.1499938964844,293.1499938964844,0.1170545443892479,-13281.4814453125,304.1244506835937,0.5528870820999146,0.1406977325677871,0.6579392552375793,287.42303466796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.4256286621094,1.0,0.6205388903617859,0.4273559749126434,0.4273559749126434,1.0,1.0,-3.0559184551239014,0.9730425477027892,2.0828757286071777,0.2860970199108124,0.0,0.0,1.0,227.17678833007807,255.0,92.85066986083984,-25614.845703125,2809.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86846923828125,303.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143673062324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235046894289,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4247131347656,297.1499938964844,293.1499938964844,0.4942976236343384,-8193.162109375,304.0856628417969,0.8158425688743591,0.4504261016845703,0.4080229997634887,292.31109619140625,297.1499938964844,293.1499938964844,0.591004490852356,-9910.9150390625,304.0599670410156,0.8526589870452881,0.5201989412307739,0.4943326115608215,292.2362976074219,297.1499938964844,293.1499938964844,0.637687087059021,-7764.3173828125,304.048095703125,0.8696030974388123,0.5529529452323914,0.3875434100627899,292.17095947265625,297.1499938964844,293.1499938964844,0.8189340233802795,-12740.021484375,304.02203369140625,0.9318780303001404,0.6732164025306702,0.6368975043296814,292.6400451660156,297.1499938964844,293.1499938964844,0.1208331584930419,-13614.5234375,304.12664794921875,0.5577369928359985,0.1446122229099273,0.6763408780097961,287.47283935546875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.4748229980469,1.0,0.6316410303115845,0.426854521036148,0.426854521036148,1.0,1.0,-3.125660896301269,0.9975618720054626,2.128098964691162,0.2950657308101654,0.0,0.0,1.0,232.20022583007807,258.0,74.3875732421875,-26319.009765625,2977.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305193901062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.00063989701448,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4247131347656,297.1499938964844,293.1499938964844,0.4942976236343384,-8193.162109375,304.0856628417969,0.8158425688743591,0.4504261016845703,0.4080229997634887,292.31109619140625,297.1499938964844,293.1499938964844,0.591004490852356,-9910.9150390625,304.0599670410156,0.8526589870452881,0.5201989412307739,0.4943326115608215,292.2362976074219,297.1499938964844,293.1499938964844,0.637687087059021,-7764.3173828125,304.048095703125,0.8696030974388123,0.5529529452323914,0.3875434100627899,292.17095947265625,297.1499938964844,293.1499938964844,0.8189340233802795,-12740.021484375,304.02203369140625,0.9318780303001404,0.6732164025306702,0.6368975043296814,292.6400451660156,297.1499938964844,293.1499938964844,0.1208331584930419,-13614.5234375,304.12664794921875,0.5577369928359985,0.1446122229099273,0.6763408780097961,287.47283935546875,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.4748229980469,1.0,0.6316410303115845,0.426854521036148,0.426854521036148,1.0,1.0,-3.125660896301269,0.9975618720054626,2.128098964691162,0.2950657308101654,0.0,0.0,1.0,232.20022583007807,258.0,74.3875732421875,-26319.009765625,2977.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305193901062012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.00063989701448,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530639648437,297.1499938964844,293.1499938964844,0.4990245103836059,-8251.3701171875,304.0887756347656,0.817176342010498,0.4540446400642395,0.4113591909408569,292.33843994140625,297.1499938964844,293.1499938964844,0.5982479453086853,-10001.4091796875,304.06317138671875,0.8546432256698608,0.5254546403884888,0.4993752539157867,292.2650451660156,297.1499938964844,293.1499938964844,0.6460375189781189,-7839.98828125,304.0514221191406,0.8718729615211487,0.5588822960853577,0.3917321562767029,292.2004089355469,297.1499938964844,293.1499938964844,0.828966498374939,-12853.9072265625,304.02703857421875,0.9343618154525756,0.6798356771469116,0.6432031393051147,292.6637268066406,297.1499938964844,293.1499938964844,0.1225999295711517,-13769.5146484375,304.127685546875,0.5599382519721985,0.1464199423789978,0.6848517656326294,287.4938049316406,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4956359863281,1.0,0.6368810534477234,0.4266551733016968,0.4266551733016968,1.0,1.0,-3.1585867404937744,1.0091838836669922,2.1494028568267822,0.2993472218513489,0.0,0.0,1.0,234.5714874267578,258.0,66.7742691040039,-26649.048828125,3058.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4806213378906,304.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.638068675994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475585978478,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.4804992675781,297.1499938964844,293.1499938964844,0.5026893615722656,-8295.1044921875,304.0932312011719,0.8184140920639038,0.457485169172287,0.4145408272743225,292.36492919921875,297.1499938964844,293.1499938964844,0.6042693257331848,-10074.9150390625,304.0679931640625,0.8565450310707092,0.5305313467979431,0.5042541027069092,292.2928771972656,297.1499938964844,293.1499938964844,0.6530864238739014,-7902.47900390625,304.0565185546875,0.874055802822113,0.5646277666091919,0.3957975804805755,292.2289428710937,297.1499938964844,293.1499938964844,0.8373821377754211,-12946.9345703125,304.0340881347656,0.9367388486862184,0.6862568259239197,0.649331271648407,292.6864013671875,297.1499938964844,293.1499938964844,0.1240676715970039,-13895.5029296875,304.12908935546875,0.5619776844978333,0.148128792643547,0.6929162740707397,287.53814697265625,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853942871094,287.540771484375,1.0,0.6419323682785034,0.4264877438545227,0.4264877438545227,1.0,1.0,-3.190232992172241,1.0203880071640017,2.16984486579895,0.3034981489181518,0.0,0.0,1.0,236.88096618652344,261.0,91.6427993774414,-27093.32421875,3138.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.654052734375,304.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454957723617554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550961406901,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326538085937,297.1499938964844,293.1499938964844,0.5107012391090393,-8393.0126953125,304.0987548828125,0.8205677270889282,0.4638672173023224,0.4204414188861847,292.4154357910156,297.1499938964844,293.1499938964844,0.6172151565551758,-10235.4580078125,304.0736999511719,0.8600491881370544,0.5401740670204163,0.5135164260864258,292.3457946777344,297.1499938964844,293.1499938964844,0.6681818962097168,-8038.24853515625,304.0624694824219,0.8781061768531799,0.5756058096885681,0.4035568535327911,292.28338623046875,297.1499938964844,293.1499938964844,0.8554548621177673,-13151.103515625,304.0425109863281,0.9411025643348694,0.6985468864440918,0.6610450744628906,292.7288818359375,297.1499938964844,293.1499938964844,0.1270630061626434,-14155.3681640625,304.13104248046875,0.5655471682548523,0.1512537598609924,0.7077180743217468,287.58404541015625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.58563232421875,1.0,0.6514987349510193,0.4262422323226928,0.4262422323226928,1.0,1.0,-3.2496819496154785,1.0415443181991575,2.2081377506256104,0.3114041984081268,0.0,0.0,1.0,241.3731842041016,264.0,68.75697326660156,-27700.6015625,3293.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596214175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694318726658,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326538085937,297.1499938964844,293.1499938964844,0.5107012391090393,-8393.0126953125,304.0987548828125,0.8205677270889282,0.4638672173023224,0.4204414188861847,292.4154357910156,297.1499938964844,293.1499938964844,0.6172151565551758,-10235.4580078125,304.0736999511719,0.8600491881370544,0.5401740670204163,0.5135164260864258,292.3457946777344,297.1499938964844,293.1499938964844,0.6681818962097168,-8038.24853515625,304.0624694824219,0.8781061768531799,0.5756058096885681,0.4035568535327911,292.28338623046875,297.1499938964844,293.1499938964844,0.8554548621177673,-13151.103515625,304.0425109863281,0.9411025643348694,0.6985468864440918,0.6610450744628906,292.7288818359375,297.1499938964844,293.1499938964844,0.1270630061626434,-14155.3681640625,304.13104248046875,0.5655471682548523,0.1512537598609924,0.7077180743217468,287.58404541015625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.58563232421875,1.0,0.6514987349510193,0.4262422323226928,0.4262422323226928,1.0,1.0,-3.2496819496154785,1.0415443181991575,2.2081377506256104,0.3114041984081268,0.0,0.0,1.0,241.3731842041016,264.0,68.75697326660156,-27700.6015625,3293.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596214175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694318726658,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182686448097229,-8485.533203125,304.10321044921875,0.8223244547843933,0.469613254070282,0.4257720410823822,292.4628295898437,297.1499938964844,293.1499938964844,0.6297640204429626,-10390.8330078125,304.07818603515625,0.8631666302680969,0.5491675734519958,0.5221649408340454,292.395263671875,297.1499938964844,293.1499938964844,0.6829137802124023,-8170.501953125,304.0670471191406,0.8817567825317383,0.585940957069397,0.4108658134937286,292.3343811035156,297.1499938964844,293.1499938964844,0.8731156587600708,-13350.8447265625,304.0488586425781,0.9449778199195862,0.7101520895957947,0.6721100211143494,292.76788330078125,297.1499938964844,293.1499938964844,0.129796028137207,-14391.8486328125,304.1328125,0.568477213382721,0.1540077328681945,0.7208341956138611,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171264648437,1.0,0.6604053974151611,0.4261009395122528,0.4261009395122528,1.0,1.0,-3.3043630123138428,1.061150074005127,2.243212938308716,0.3188232183456421,0.0,0.0,1.0,245.724838256836,267.0,50.68236541748047,-28243.65625,3441.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2827453613281,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726173758506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826211465522,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182686448097229,-8485.533203125,304.10321044921875,0.8223244547843933,0.469613254070282,0.4257720410823822,292.4628295898437,297.1499938964844,293.1499938964844,0.6297640204429626,-10390.8330078125,304.07818603515625,0.8631666302680969,0.5491675734519958,0.5221649408340454,292.395263671875,297.1499938964844,293.1499938964844,0.6829137802124023,-8170.501953125,304.0670471191406,0.8817567825317383,0.585940957069397,0.4108658134937286,292.3343811035156,297.1499938964844,293.1499938964844,0.8731156587600708,-13350.8447265625,304.0488586425781,0.9449778199195862,0.7101520895957947,0.6721100211143494,292.76788330078125,297.1499938964844,293.1499938964844,0.129796028137207,-14391.8486328125,304.1328125,0.568477213382721,0.1540077328681945,0.7208341956138611,287.6158752441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171264648437,1.0,0.6604053974151611,0.4261009395122528,0.4261009395122528,1.0,1.0,-3.3043630123138428,1.061150074005127,2.243212938308716,0.3188232183456421,0.0,0.0,1.0,245.724838256836,267.0,50.68236541748047,-28243.65625,3441.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2827453613281,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726173758506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826211465522,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239206552505493,-8552.69140625,304.1092529296875,0.8236539959907532,0.4747125506401062,0.4305323958396911,292.507568359375,297.1499938964844,293.1499938964844,0.6401508450508118,-10516.90625,304.08465576171875,0.8658509850502014,0.5575016140937805,0.5302021503448486,292.4418029785156,297.1499938964844,293.1499938964844,0.6953842639923096,-8280.388671875,304.0737609863281,0.8849616050720215,0.5956231951713562,0.4177274703979492,292.382568359375,297.1499938964844,293.1499938964844,0.8880136013031006,-13515.880859375,304.0575256347656,0.9483183026313782,0.721047043800354,0.6825215220451355,292.8037414550781,297.1499938964844,293.1499938964844,0.1319210976362228,-14571.72265625,304.13494873046875,0.5707900524139404,0.1564105302095413,0.732377290725708,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767272949219,1.0,0.6686968803405762,0.4260533154010772,0.4260533154010772,1.0,1.0,-3.354411602020264,1.079253315925598,2.275158405303955,0.3257766366004944,0.0,0.0,1.0,249.9982147216797,270.0,65.60767364501953,-28885.087890625,3581.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850594878196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952482508495,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239206552505493,-8552.69140625,304.1092529296875,0.8236539959907532,0.4747125506401062,0.4305323958396911,292.507568359375,297.1499938964844,293.1499938964844,0.6401508450508118,-10516.90625,304.08465576171875,0.8658509850502014,0.5575016140937805,0.5302021503448486,292.4418029785156,297.1499938964844,293.1499938964844,0.6953842639923096,-8280.388671875,304.0737609863281,0.8849616050720215,0.5956231951713562,0.4177274703979492,292.382568359375,297.1499938964844,293.1499938964844,0.8880136013031006,-13515.880859375,304.0575256347656,0.9483183026313782,0.721047043800354,0.6825215220451355,292.8037414550781,297.1499938964844,293.1499938964844,0.1319210976362228,-14571.72265625,304.13494873046875,0.5707900524139404,0.1564105302095413,0.732377290725708,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767272949219,1.0,0.6686968803405762,0.4260533154010772,0.4260533154010772,1.0,1.0,-3.354411602020264,1.079253315925598,2.275158405303955,0.3257766366004944,0.0,0.0,1.0,249.9982147216797,270.0,65.60767364501953,-28885.087890625,3581.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850594878196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952482508495,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.5298013091087341,-8623.9013671875,304.1130065917969,0.8245866894721985,0.4792190790176391,0.4347525835037231,292.5497436523437,297.1499938964844,293.1499938964844,0.6509276628494263,-10649.078125,304.0884704589844,0.8681195378303528,0.5652210712432861,0.537651538848877,292.48541259765625,297.1499938964844,293.1499938964844,0.7083567976951599,-8395.7568359375,304.0775146484375,0.8877472281455994,0.6047151684761047,0.4241688549518585,292.4278564453125,297.1499938964844,293.1499938964844,0.9035689830780028,-13690.642578125,304.0624084472656,0.9511675238609314,0.7313032150268555,0.6923155784606934,292.8367919921875,297.1499938964844,293.1499938964844,0.1339816153049469,-14747.9638671875,304.13653564453125,0.5725318789482117,0.1584807634353637,0.7424175143241882,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7044982910156,1.0,0.6764010787010193,0.4260883033275604,0.4260883033275604,1.0,1.0,-3.4000508785247803,1.0959292650222778,2.304121732711792,0.3322831690311432,0.0,0.0,1.0,254.19754028320312,273.0,45.83948516845703,-29342.98046875,3715.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.696631669998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069925777614,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.5298013091087341,-8623.9013671875,304.1130065917969,0.8245866894721985,0.4792190790176391,0.4347525835037231,292.5497436523437,297.1499938964844,293.1499938964844,0.6509276628494263,-10649.078125,304.0884704589844,0.8681195378303528,0.5652210712432861,0.537651538848877,292.48541259765625,297.1499938964844,293.1499938964844,0.7083567976951599,-8395.7568359375,304.0775146484375,0.8877472281455994,0.6047151684761047,0.4241688549518585,292.4278564453125,297.1499938964844,293.1499938964844,0.9035689830780028,-13690.642578125,304.0624084472656,0.9511675238609314,0.7313032150268555,0.6923155784606934,292.8367919921875,297.1499938964844,293.1499938964844,0.1339816153049469,-14747.9638671875,304.13653564453125,0.5725318789482117,0.1584807634353637,0.7424175143241882,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7044982910156,1.0,0.6764010787010193,0.4260883033275604,0.4260883033275604,1.0,1.0,-3.4000508785247803,1.0959292650222778,2.304121732711792,0.3322831690311432,0.0,0.0,1.0,254.19754028320312,273.0,45.83948516845703,-29342.98046875,3715.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.696631669998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069925777614,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.532525897026062,-8656.798828125,304.1147766113281,0.8249159455299377,0.4812570214271545,0.4366711676120758,292.5699462890625,297.1499938964844,293.1499938964844,0.6561011075973511,-10712.3232421875,304.0902404785156,0.8691080808639526,0.5688574314117432,0.541167140007019,292.5062255859375,297.1499938964844,293.1499938964844,0.7146468162536621,-8451.5166015625,304.0792541503906,0.8889949321746826,0.6090475916862488,0.4272418022155761,292.449462890625,297.1499938964844,293.1499938964844,0.9111255407333374,-13775.337890625,304.0645751953125,0.9524267911911012,0.7362005710601807,0.696997344493866,292.852294921875,297.1499938964844,293.1499938964844,0.1349135339260101,-14827.482421875,304.1372985839844,0.5732086896896362,0.1593994051218032,0.7469109892845154,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.716064453125,1.0,0.6800448298454285,0.426133394241333,0.426133394241333,1.0,1.0,-3.4213197231292725,1.103765606880188,2.317553997039795,0.3353809118270874,0.0,0.0,1.0,256.2695617675781,273.0,39.7076530456543,-29557.76171875,3778.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020576596260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124992553144,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.53413987159729,-8674.75390625,304.1182556152344,0.8251506686210632,0.4831433296203613,0.4384616911411285,292.5896301269531,297.1499938964844,293.1499938964844,0.6599571704864502,-10757.6162109375,304.0940856933594,0.8699953556060791,0.5723368525505066,0.5445430278778076,292.5264587402344,297.1499938964844,293.1499938964844,0.7195367217063904,-8493.388671875,304.0832214355469,0.8901413679122925,0.6132268309593201,0.4302154779434204,292.4705810546875,297.1499938964844,293.1499938964844,0.9169690012931824,-13838.12109375,304.0694885253906,0.9535722732543944,0.7409283518791199,0.7015325427055359,292.8672180175781,297.1499938964844,293.1499938964844,0.1355374902486801,-14877.9873046875,304.1384582519531,0.5737613439559937,0.1602433174848556,0.7510735988616943,287.7514038085937,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8666076660156,287.75311279296875,1.0,0.6835546493530273,0.4261959493160248,0.4261959493160248,1.0,1.0,-3.4415738582611084,1.111274480819702,2.3302993774414062,0.3383792638778686,0.0,0.0,1.0,258.3296203613281,276.0,66.2249755859375,-29896.55078125,3840.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074721455574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179942913353,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382525324821472,-8723.646484375,304.1219482421875,0.8253339529037476,0.4865019023418426,0.441657692193985,292.6274719238281,297.1499938964844,293.1499938964844,0.6688103675842285,-10864.8154296875,304.0979309082031,0.8714595437049866,0.5788577795028687,0.5508697628974915,292.5651550292969,297.1499938964844,293.1499938964844,0.7306153774261475,-8590.75390625,304.08697509765625,0.8921265602111816,0.6211744546890259,0.43586266040802,292.5110778808594,297.1499938964844,293.1499938964844,0.9302674531936646,-13985.8876953125,304.0740966796875,0.9555204510688782,0.7499297261238098,0.7101523876190186,292.895263671875,297.1499938964844,293.1499938964844,0.1369509696960449,-14996.970703125,304.13995361328125,0.5745022296905518,0.161714494228363,0.7584255337715149,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901756525039673,0.4263709485530853,0.4263709485530853,1.0,1.0,-3.479034662246704,1.1253094673156738,2.3537251949310303,0.3440695106983185,0.0,0.0,1.0,262.4194641113281,279.0,47.68939208984375,-30294.828125,3958.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178272008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285033352673,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382525324821472,-8723.646484375,304.1219482421875,0.8253339529037476,0.4865019023418426,0.441657692193985,292.6274719238281,297.1499938964844,293.1499938964844,0.6688103675842285,-10864.8154296875,304.0979309082031,0.8714595437049866,0.5788577795028687,0.5508697628974915,292.5651550292969,297.1499938964844,293.1499938964844,0.7306153774261475,-8590.75390625,304.08697509765625,0.8921265602111816,0.6211744546890259,0.43586266040802,292.5110778808594,297.1499938964844,293.1499938964844,0.9302674531936646,-13985.8876953125,304.0740966796875,0.9555204510688782,0.7499297261238098,0.7101523876190186,292.895263671875,297.1499938964844,293.1499938964844,0.1369509696960449,-14996.970703125,304.13995361328125,0.5745022296905518,0.161714494228363,0.7584255337715149,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901756525039673,0.4263709485530853,0.4263709485530853,1.0,1.0,-3.479034662246704,1.1253094673156738,2.3537251949310303,0.3440695106983185,0.0,0.0,1.0,262.4194641113281,279.0,47.68939208984375,-30294.828125,3958.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178272008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285033352673,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419539213180542,-8767.634765625,304.1251220703125,0.8252042531967163,0.4893452525138855,0.4443933069705963,292.6632995605469,297.1499938964844,293.1499938964844,0.6772571206092834,-10966.94140625,304.1011962890625,0.8725802898406982,0.5848325490951538,0.5566825270652771,292.6015014648437,297.1499938964844,293.1499938964844,0.74136883020401,-8685.1220703125,304.0900573730469,0.8937815427780151,0.628618061542511,0.4411592185497284,292.5491943359375,297.1499938964844,293.1499938964844,0.9432119727134703,-14129.6845703125,304.07781982421875,0.9571121335029602,0.7583813667297363,0.7182546257972717,292.921142578125,297.1499938964844,293.1499938964844,0.138169527053833,-15099.5546875,304.1412658691406,0.5748257637023926,0.1629203259944915,0.7645745873451233,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962993741035461,0.4266044199466705,0.4266044199466705,1.0,1.0,-3.512834072113037,1.138166069984436,2.37466812133789,0.3493960201740265,0.0,0.0,1.0,266.43914794921875,282.0,35.55122375488281,-30650.228515625,4068.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273492813110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381670875474,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419539213180542,-8767.634765625,304.1251220703125,0.8252042531967163,0.4893452525138855,0.4443933069705963,292.6632995605469,297.1499938964844,293.1499938964844,0.6772571206092834,-10966.94140625,304.1011962890625,0.8725802898406982,0.5848325490951538,0.5566825270652771,292.6015014648437,297.1499938964844,293.1499938964844,0.74136883020401,-8685.1220703125,304.0900573730469,0.8937815427780151,0.628618061542511,0.4411592185497284,292.5491943359375,297.1499938964844,293.1499938964844,0.9432119727134703,-14129.6845703125,304.07781982421875,0.9571121335029602,0.7583813667297363,0.7182546257972717,292.921142578125,297.1499938964844,293.1499938964844,0.138169527053833,-15099.5546875,304.1412658691406,0.5748257637023926,0.1629203259944915,0.7645745873451233,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962993741035461,0.4266044199466705,0.4266044199466705,1.0,1.0,-3.512834072113037,1.138166069984436,2.37466812133789,0.3493960201740265,0.0,0.0,1.0,266.43914794921875,282.0,35.55122375488281,-30650.228515625,4068.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273492813110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381670875474,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437612533569336,-8786.8447265625,304.1302490234375,0.8247447609901428,0.4916565418243408,0.4466632008552551,292.6974182128906,297.1499938964844,293.1499938964844,0.6834670305252075,-11039.4580078125,304.1069641113281,0.8733389973640442,0.5902421474456787,0.5619758367538452,292.63592529296875,297.1499938964844,293.1499938964844,0.7498050332069397,-8757.12890625,304.0957946777344,0.8950859904289246,0.6355330348014832,0.4460977911949157,292.5854797363281,297.1499938964844,293.1499938964844,0.9533411860466005,-14238.5625,304.08477783203125,0.958329975605011,0.7662431597709656,0.7258207201957703,292.9449768066406,297.1499938964844,293.1499938964844,0.1388385146856308,-15151.9443359375,304.1430053710937,0.57475346326828,0.1638779193162918,0.769618034362793,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8580627441406,1.0,0.7019476890563965,0.426893025636673,0.426893025636673,1.0,1.0,-3.5430445671081543,1.149869680404663,2.3931751251220703,0.3543722629547119,0.0,0.0,1.0,270.41754150390625,285.0,54.62135696411133,-31121.73828125,4171.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2890625,27720.0,0.0,0.0,0.7365735173225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888831853866575,1.6889066696166992,-2.355618380533997e-05,0.0,0.0007475284510292,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437612533569336,-8786.8447265625,304.1302490234375,0.8247447609901428,0.4916565418243408,0.4466632008552551,292.6974182128906,297.1499938964844,293.1499938964844,0.6834670305252075,-11039.4580078125,304.1069641113281,0.8733389973640442,0.5902421474456787,0.5619758367538452,292.63592529296875,297.1499938964844,293.1499938964844,0.7498050332069397,-8757.12890625,304.0957946777344,0.8950859904289246,0.6355330348014832,0.4460977911949157,292.5854797363281,297.1499938964844,293.1499938964844,0.9533411860466005,-14238.5625,304.08477783203125,0.958329975605011,0.7662431597709656,0.7258207201957703,292.9449768066406,297.1499938964844,293.1499938964844,0.1388385146856308,-15151.9443359375,304.1430053710937,0.57475346326828,0.1638779193162918,0.769618034362793,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8580627441406,1.0,0.7019476890563965,0.426893025636673,0.426893025636673,1.0,1.0,-3.5430445671081543,1.149869680404663,2.3931751251220703,0.3543722629547119,0.0,0.0,1.0,270.41754150390625,285.0,54.62135696411133,-31121.73828125,4171.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2890625,27720.0,0.0,0.0,0.7365735173225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888831853866575,1.6889066696166992,-2.355618380533997e-05,0.0,0.0007475284510292,0.0,0.0,535.6195678710938,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458910465240479,-8811.3544921875,304.1332702636719,0.823995053768158,0.4934927523136139,0.4484989047050476,292.72979736328125,297.1499938964844,293.1499938964844,0.6901399493217468,-11119.234375,304.11016845703125,0.8737757802009583,0.5951379537582397,0.5667764544487,292.66827392578125,297.1499938964844,293.1499938964844,0.7588661909103394,-8835.931640625,304.0987548828125,0.8960880041122437,0.6419903635978699,0.4507078826427459,292.6197204589844,297.1499938964844,293.1499938964844,0.9642581939697266,-14358.7724609375,304.0882873535156,0.9592306017875672,0.7735976576805115,0.7328919768333435,292.96697998046875,297.1499938964844,293.1499938964844,0.1395343989133834,-15209.1279296875,304.1441955566406,0.574329137802124,0.1646070182323455,0.7736272215843201,287.8815612792969,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071442008018494,0.4272317886352539,0.4272317886352539,1.0,1.0,-3.56990647315979,1.1605008840560913,2.4094057083129883,0.3590178489685058,0.0,0.0,1.0,274.33905029296875,288.0,39.69136428833008,-31424.076171875,4265.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.271484375,27720.0,0.0,0.0,0.7451370358467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923398971557615,1.6923635005950928,-2.365270847803913e-05,0.0,0.0007562193786725,0.0,0.0,538.9151611328125,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458910465240479,-8811.3544921875,304.1332702636719,0.823995053768158,0.4934927523136139,0.4484989047050476,292.72979736328125,297.1499938964844,293.1499938964844,0.6901399493217468,-11119.234375,304.11016845703125,0.8737757802009583,0.5951379537582397,0.5667764544487,292.66827392578125,297.1499938964844,293.1499938964844,0.7588661909103394,-8835.931640625,304.0987548828125,0.8960880041122437,0.6419903635978699,0.4507078826427459,292.6197204589844,297.1499938964844,293.1499938964844,0.9642581939697266,-14358.7724609375,304.0882873535156,0.9592306017875672,0.7735976576805115,0.7328919768333435,292.96697998046875,297.1499938964844,293.1499938964844,0.1395343989133834,-15209.1279296875,304.1441955566406,0.574329137802124,0.1646070182323455,0.7736272215843201,287.8815612792969,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824462890625,1.0,0.7071442008018494,0.4272317886352539,0.4272317886352539,1.0,1.0,-3.56990647315979,1.1605008840560913,2.4094057083129883,0.3590178489685058,0.0,0.0,1.0,274.33905029296875,288.0,39.69136428833008,-31424.076171875,4265.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.271484375,27720.0,0.0,0.0,0.7451370358467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923398971557615,1.6923635005950928,-2.365270847803913e-05,0.0,0.0007562193786725,0.0,0.0,538.9151611328125,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467538237571716,-8821.12109375,304.1347351074219,0.8235207200050354,0.494235098361969,0.4492613077163696,292.7453918457031,297.1499938964844,293.1499938964844,0.6932554244995117,-11156.337890625,304.1117248535156,0.8738844394683838,0.5973966717720032,0.5690004825592041,292.6837463378906,297.1499938964844,293.1499938964844,0.7632085680961609,-8873.58984375,304.10015869140625,0.8964882493019104,0.6450520753860474,0.4528981149196625,292.6361083984375,297.1499938964844,293.1499938964844,0.9695004224777222,-14416.3427734375,304.0899963378906,0.9595776796340942,0.7770907282829285,0.7362566590309143,292.9773254394531,297.1499938964844,293.1499938964844,0.1398109048604965,-15231.6474609375,304.1447448730469,0.5739991664886475,0.1648925244808197,0.7752737998962402,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8935241699219,1.0,0.7095819711685181,0.4274185001850128,0.4274185001850128,1.0,1.0,-3.58216404914856,1.1654411554336548,2.4167230129241943,0.3612267076969147,0.0,0.0,1.0,276.2759704589844,288.0,35.81575012207031,-31567.076171875,4310.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.7491286396980286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929035186767578,-2.366780609008856e-05,0.0,0.0007602703408338,0.0,0.0,539.4312744140625,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465195775032043,-8816.2265625,304.137939453125,0.8229771852493286,0.4948548376560211,0.4499211609363556,292.7606506347656,297.1499938964844,293.1499938964844,0.6950247883796692,-11175.37890625,304.1154479980469,0.8739169836044312,0.5995229482650757,0.5711082220077515,292.6988525390625,297.1499938964844,293.1499938964844,0.7661162614822388,-8897.2548828125,304.1039123535156,0.8968172669410706,0.6479910612106323,0.455011248588562,292.6521911621094,297.1499938964844,293.1499938964844,0.9729925990104676,-14451.8232421875,304.0945129394531,0.9598512649536132,0.7804448008537292,0.7395050525665283,292.9872741699219,297.1499938964844,293.1499938964844,0.1397956013679504,-15226.84765625,304.1457214355469,0.573594331741333,0.1651286482810974,0.7767036557197571,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.929931640625,1.0,0.7119190096855164,0.4276165664196014,0.4276165664196014,1.0,1.0,-3.593665599822998,1.1701406240463257,2.423524856567383,0.3633650839328766,0.0,0.0,1.0,278.2040405273437,291.0,63.08732604980469,-31836.39453125,4352.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84088134765625,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.734375,28800.0,0.0,0.0,0.7531580328941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195710859261e-05,0.0,0.0007643596036359,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.547041654586792,-8820.7607421875,304.1410522460937,0.8216770887374878,0.4957492351531982,0.4509249627590179,292.79010009765625,297.1499938964844,293.1499938964844,0.6998357772827148,-11231.859375,304.1189270019531,0.8737521171569824,0.6034161448478699,0.5749690532684326,292.7276916503906,297.1499938964844,293.1499938964844,0.7734133005142212,-8959.984375,304.1070861816406,0.8972628712654114,0.6535694599151611,0.4590063691139221,292.6830444335937,297.1499938964844,293.1499938964844,0.9817710518836976,-14547.259765625,304.09832763671875,0.9601737856864928,0.7867948412895203,0.7456375956535339,293.0059509277344,297.1499938964844,293.1499938964844,0.1400103121995926,-15242.1748046875,304.14678955078125,0.5725612640380859,0.1654576063156128,0.7789180278778076,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.96051025390625,1.0,0.7162894606590271,0.4280461966991424,0.4280461966991424,1.0,1.0,-3.61436915397644,1.178807258605957,2.4355618953704834,0.3674169480800628,0.0,0.0,1.0,282.0337829589844,294.0,47.425479888916016,-32103.97265625,4432.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608569860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721731089986,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
