time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.547041654586792,-8820.7607421875,304.1410522460937,0.8216770887374878,0.4957492351531982,0.4509249627590179,292.79010009765625,297.1499938964844,293.1499938964844,0.6998357772827148,-11231.859375,304.1189270019531,0.8737521171569824,0.6034161448478699,0.5749690532684326,292.7276916503906,297.1499938964844,293.1499938964844,0.7734133005142212,-8959.984375,304.1070861816406,0.8972628712654114,0.6535694599151611,0.4590063691139221,292.6830444335937,297.1499938964844,293.1499938964844,0.9817710518836976,-14547.259765625,304.09832763671875,0.9601737856864928,0.7867948412895203,0.7456375956535339,293.0059509277344,297.1499938964844,293.1499938964844,0.1400103121995926,-15242.1748046875,304.14678955078125,0.5725612640380859,0.1654576063156128,0.7789180278778076,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.96051025390625,1.0,0.7162894606590271,0.4280461966991424,0.4280461966991424,1.0,1.0,-3.61436915397644,1.178807258605957,2.4355618953704834,0.3674169480800628,0.0,0.0,1.0,282.0337829589844,294.0,47.425479888916016,-32103.97265625,4432.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608569860458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721731089986,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.547161340713501,-8820.51953125,304.1438293457031,0.820127010345459,0.4961781799793243,0.4515159726142883,292.8180847167969,297.1499938964844,293.1499938964844,0.7042739987373352,-11283.9892578125,304.12188720703125,0.8733431696891785,0.6068530082702637,0.5784052610397339,292.754638671875,297.1499938964844,293.1499938964844,0.7804998159408569,-9021.0419921875,304.10955810546875,0.897510826587677,0.6587997078895569,0.4627622663974762,292.7121887207031,297.1499938964844,293.1499938964844,0.9902559518814088,-14639.728515625,304.1014099121094,0.9602786898612976,0.7927173376083374,0.7513702511787415,293.0231628417969,297.1499938964844,293.1499938964844,0.1401091367006302,-15248.1181640625,304.1476745605469,0.5712831616401672,0.1656158119440078,0.7803547382354736,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202860116958618,0.4285162091255188,0.4285162091255188,1.0,1.0,-3.6323609352111816,1.186613917350769,2.445747137069702,0.3712109327316284,0.0,0.0,1.0,285.8009033203125,297.0,38.071083068847656,-32341.328125,4505.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678713202476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779291789513,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.547161340713501,-8820.51953125,304.1438293457031,0.820127010345459,0.4961781799793243,0.4515159726142883,292.8180847167969,297.1499938964844,293.1499938964844,0.7042739987373352,-11283.9892578125,304.12188720703125,0.8733431696891785,0.6068530082702637,0.5784052610397339,292.754638671875,297.1499938964844,293.1499938964844,0.7804998159408569,-9021.0419921875,304.10955810546875,0.897510826587677,0.6587997078895569,0.4627622663974762,292.7121887207031,297.1499938964844,293.1499938964844,0.9902559518814088,-14639.728515625,304.1014099121094,0.9602786898612976,0.7927173376083374,0.7513702511787415,293.0231628417969,297.1499938964844,293.1499938964844,0.1401091367006302,-15248.1181640625,304.1476745605469,0.5712831616401672,0.1656158119440078,0.7803547382354736,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.98492431640625,1.0,0.7202860116958618,0.4285162091255188,0.4285162091255188,1.0,1.0,-3.6323609352111816,1.186613917350769,2.445747137069702,0.3712109327316284,0.0,0.0,1.0,285.8009033203125,297.0,38.071083068847656,-32341.328125,4505.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678713202476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779291789513,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455136895179749,-8797.24609375,304.14849853515625,0.8183237314224243,0.4961850345134735,0.4517229795455932,292.8449401855469,297.1499938964844,293.1499938964844,0.7065455317497253,-11307.8935546875,304.1272888183594,0.8726689219474792,0.6098184585571289,0.5814055800437927,292.7803039550781,297.1499938964844,293.1499938964844,0.7853642106056213,-9061.0302734375,304.11474609375,0.8975211977958679,0.6636160612106323,0.4662447869777679,292.74005126953125,297.1499938964844,293.1499938964844,0.9960041642189026,-14698.7841796875,304.1077880859375,0.960132360458374,0.798155665397644,0.7566685080528259,293.0390014648437,297.1499938964844,293.1499938964844,0.1397503316402435,-15212.125,304.1490173339844,0.569767951965332,0.1656157970428466,0.7810907363891602,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239267826080322,0.4290265142917633,0.4290265142917633,1.0,1.0,-3.647672653198242,1.1935725212097168,2.4541001319885254,0.3747549057006836,0.0,0.0,1.0,289.5346984863281,300.0,57.5366439819336,-32699.900390625,4570.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747201323509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862424245104,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455136895179749,-8797.24609375,304.14849853515625,0.8183237314224243,0.4961850345134735,0.4517229795455932,292.8449401855469,297.1499938964844,293.1499938964844,0.7065455317497253,-11307.8935546875,304.1272888183594,0.8726689219474792,0.6098184585571289,0.5814055800437927,292.7803039550781,297.1499938964844,293.1499938964844,0.7853642106056213,-9061.0302734375,304.11474609375,0.8975211977958679,0.6636160612106323,0.4662447869777679,292.74005126953125,297.1499938964844,293.1499938964844,0.9960041642189026,-14698.7841796875,304.1077880859375,0.960132360458374,0.798155665397644,0.7566685080528259,293.0390014648437,297.1499938964844,293.1499938964844,0.1397503316402435,-15212.125,304.1490173339844,0.569767951965332,0.1656157970428466,0.7810907363891602,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.03973388671875,1.0,0.7239267826080322,0.4290265142917633,0.4290265142917633,1.0,1.0,-3.647672653198242,1.1935725212097168,2.4541001319885254,0.3747549057006836,0.0,0.0,1.0,289.5346984863281,300.0,57.5366439819336,-32699.900390625,4570.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747201323509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862424245104,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.54433274269104,-8781.1201171875,304.15093994140625,0.8163288235664368,0.4958557486534118,0.4516156911849975,292.8704528808594,297.1499938964844,293.1499938964844,0.7093910574913025,-11340.626953125,304.1300964355469,0.8717835545539856,0.6123741269111633,0.5840088725090027,292.8044738769531,297.1499938964844,293.1499938964844,0.7909824848175049,-9109.09765625,304.1171264648437,0.8973409533500671,0.6680784225463867,0.4694713950157165,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.6376953125,304.0988464355469,0.9597971439361572,0.8032527565956116,0.7615883350372314,293.0535583496094,297.1499938964844,293.1499938964844,0.1394996792078018,-15187.880859375,304.1497497558594,0.5680545568466187,0.1654736548662185,0.7811756730079651,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272360324859619,0.4295741021633148,0.4295741021633148,1.0,1.0,-3.660581350326538,1.1997761726379397,2.460805177688598,0.3780707716941833,0.0,0.0,1.0,293.20751953125,303.0,44.28792190551758,-32900.9453125,4629.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810252904891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926413672976,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.54433274269104,-8781.1201171875,304.15093994140625,0.8163288235664368,0.4958557486534118,0.4516156911849975,292.8704528808594,297.1499938964844,293.1499938964844,0.7093910574913025,-11340.626953125,304.1300964355469,0.8717835545539856,0.6123741269111633,0.5840088725090027,292.8044738769531,297.1499938964844,293.1499938964844,0.7909824848175049,-9109.09765625,304.1171264648437,0.8973409533500671,0.6680784225463867,0.4694713950157165,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.6376953125,304.0988464355469,0.9597971439361572,0.8032527565956116,0.7615883350372314,293.0535583496094,297.1499938964844,293.1499938964844,0.1394996792078018,-15187.880859375,304.1497497558594,0.5680545568466187,0.1654736548662185,0.7811756730079651,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272360324859619,0.4295741021633148,0.4295741021633148,1.0,1.0,-3.660581350326538,1.1997761726379397,2.460805177688598,0.3780707716941833,0.0,0.0,1.0,293.20751953125,303.0,44.28792190551758,-32900.9453125,4629.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810252904891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926413672976,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436038970947266,-8771.388671875,304.152099609375,0.8152849078178406,0.4955666363239288,0.4514517486095428,292.8827209472656,297.1499938964844,293.1499938964844,0.7106344699859619,-11354.8232421875,304.1314697265625,0.8712926506996155,0.6135008335113525,0.58516925573349,292.8160400390625,297.1499938964844,293.1499938964844,0.7936434745788574,-9131.818359375,304.1182556152344,0.8972116112709045,0.6701787710189819,0.4709945619106293,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.48046875,304.0793151855469,0.9596554040908812,0.8058937788009644,0.7640570998191833,293.06036376953125,297.1499938964844,293.1499938964844,0.1393347680568695,-15172.439453125,304.15008544921875,0.5671528577804565,0.1653587073087692,0.7810028791427612,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06011962890625,288.0809020996094,1.0,0.728785514831543,0.4298591315746307,0.4298591315746307,1.0,1.0,-3.6663758754730233,1.202674388885498,2.4637014865875244,0.3796652257442474,0.0,0.0,1.0,294.995849609375,303.0,40.884464263916016,-32997.3359375,4657.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40301513671875,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.7839357256889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551463148847688e-05,0.0,0.000795595056843,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418599843978882,-8748.0498046875,304.1548767089844,0.814202070236206,0.4951833486557007,0.451210618019104,292.8948059082031,297.1499938964844,293.1499938964844,0.710578978061676,-11351.69921875,304.1349182128906,0.8707634210586548,0.6145157217979431,0.5862323641777039,292.8274230957031,297.1499938964844,293.1499938964844,0.7949023246765137,-9140.982421875,304.1217346191406,0.8970489501953125,0.6721770763397217,0.4724542796611786,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.810546875,304.072998046875,0.9595358967781068,0.8084652423858643,0.7665566802024841,293.0668640136719,297.1499938964844,293.1499938964844,0.1389117687940597,-15132.66796875,304.1508483886719,0.5662256479263306,0.1652190089225769,0.7807158827781677,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.1181945800781,1.0,0.7302746176719666,0.4301513433456421,0.4301513433456421,1.0,1.0,-3.671784400939941,1.2054539918899536,2.4663305282592773,0.3812327682971954,0.0,0.0,1.0,296.7621459960937,306.0,66.8860092163086,-33218.078125,4683.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501342773437,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.7869091629981995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0007986127166077,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394805073738098,-8717.134765625,304.1571960449219,0.8118623495101929,0.4941697716712951,0.4504937529563904,292.91815185546875,297.1499938964844,293.1499938964844,0.7118544578552246,-11365.2822265625,304.1377868652344,0.8695325255393982,0.616243302822113,0.5880605578422546,292.8489074707031,297.1499938964844,293.1499938964844,0.7990875244140625,-9176.4326171875,304.1241149902344,0.8965843915939331,0.6759896278381348,0.4752115607261657,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.38671875,304.0443420410156,0.959149181842804,0.8133732080459595,0.7713059782981873,293.0789794921875,297.1499938964844,293.1499938964844,0.1383825689554214,-15084.1474609375,304.15142822265625,0.5642555952072144,0.164865180850029,0.7798158526420593,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330577373504639,0.4307606816291809,0.4307606816291809,1.0,1.0,-3.681072473526001,1.2105355262756348,2.470536947250366,0.3842265903949737,0.0,0.0,1.0,300.28936767578125,309.0,51.23528671264648,-33399.34375,4732.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925771474838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043650304898,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394805073738098,-8717.134765625,304.1571960449219,0.8118623495101929,0.4941697716712951,0.4504937529563904,292.91815185546875,297.1499938964844,293.1499938964844,0.7118544578552246,-11365.2822265625,304.1377868652344,0.8695325255393982,0.616243302822113,0.5880605578422546,292.8489074707031,297.1499938964844,293.1499938964844,0.7990875244140625,-9176.4326171875,304.1241149902344,0.8965843915939331,0.6759896278381348,0.4752115607261657,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.38671875,304.0443420410156,0.959149181842804,0.8133732080459595,0.7713059782981873,293.0789794921875,297.1499938964844,293.1499938964844,0.1383825689554214,-15084.1474609375,304.15142822265625,0.5642555952072144,0.164865180850029,0.7798158526420593,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330577373504639,0.4307606816291809,0.4307606816291809,1.0,1.0,-3.681072473526001,1.2105355262756348,2.470536947250366,0.3842265903949737,0.0,0.0,1.0,300.28936767578125,309.0,51.23528671264648,-33399.34375,4732.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925771474838257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043650304898,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369142293930054,-8684.126953125,304.1590576171875,0.8093352913856506,0.4928446114063263,0.4495007991790771,292.9403991699219,297.1499938964844,293.1499938964844,0.7128825783729553,-11376.185546875,304.14013671875,0.8681394457817078,0.6176068186759949,0.5895432233810425,292.869140625,297.1499938964844,293.1499938964844,0.8032006025314331,-9211.5380859375,304.1258850097656,0.8960029482841492,0.6795144081115723,0.4777920842170715,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5576171875,304.0149230957031,0.9586681127548218,0.8180639743804932,0.775851845741272,293.09002685546875,297.1499938964844,293.1499938964844,0.1378244459629058,-15033.6640625,304.1518859863281,0.5621712803840637,0.1644219905138015,0.7785106897354126,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.73560631275177,0.4313956797122955,0.4313956797122955,1.0,1.0,-3.68866777420044,1.2150839567184448,2.473583698272705,0.3870613873004913,0.0,0.0,1.0,303.7709655761719,312.0,41.929534912109375,-33558.21875,4775.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7976771593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0008095409139059,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369142293930054,-8684.126953125,304.1590576171875,0.8093352913856506,0.4928446114063263,0.4495007991790771,292.9403991699219,297.1499938964844,293.1499938964844,0.7128825783729553,-11376.185546875,304.14013671875,0.8681394457817078,0.6176068186759949,0.5895432233810425,292.869140625,297.1499938964844,293.1499938964844,0.8032006025314331,-9211.5380859375,304.1258850097656,0.8960029482841492,0.6795144081115723,0.4777920842170715,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5576171875,304.0149230957031,0.9586681127548218,0.8180639743804932,0.775851845741272,293.09002685546875,297.1499938964844,293.1499938964844,0.1378244459629058,-15033.6640625,304.1518859863281,0.5621712803840637,0.1644219905138015,0.7785106897354126,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786193847656,1.0,0.73560631275177,0.4313956797122955,0.4313956797122955,1.0,1.0,-3.68866777420044,1.2150839567184448,2.473583698272705,0.3870613873004913,0.0,0.0,1.0,303.7709655761719,312.0,41.929534912109375,-33558.21875,4775.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.57421875,32040.0,0.0,0.0,0.7976771593093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438125132699497e-05,0.0,0.0008095409139059,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.9917518496513368,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328280329704285,-8631.0615234375,304.1627197265625,0.8065409660339355,0.4911770820617676,0.4482147991657257,292.9620056152344,297.1499938964844,293.1499938964844,0.7119100689888,-11361.0693359375,304.1448669433594,0.8665158152580261,0.6185353994369507,0.5906468629837036,292.8886108398437,297.1499938964844,293.1499938964844,0.8052163124084473,-9226.8515625,304.13037109375,0.8952053189277649,0.6826804876327515,0.4801293611526489,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.3349609375,304.00262451171875,0.9579542875289916,0.8222652077674866,0.7800218462944031,293.10015869140625,297.1499938964844,293.1499938964844,0.1369082033634185,-14949.7763671875,304.1527404785156,0.5599393248558044,0.163889393210411,0.7768352031707764,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.234375,1.0,0.7379133701324463,0.4320598542690277,0.4320598542690277,1.0,1.0,-3.6942646503448486,1.21899151802063,2.47527289390564,0.3897072672843933,0.0,0.0,1.0,307.2758178710937,315.0,59.869606018066406,-33836.13671875,4813.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027109503746033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146495674736,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328280329704285,-8631.0615234375,304.1627197265625,0.8065409660339355,0.4911770820617676,0.4482147991657257,292.9620056152344,297.1499938964844,293.1499938964844,0.7119100689888,-11361.0693359375,304.1448669433594,0.8665158152580261,0.6185353994369507,0.5906468629837036,292.8886108398437,297.1499938964844,293.1499938964844,0.8052163124084473,-9226.8515625,304.13037109375,0.8952053189277649,0.6826804876327515,0.4801293611526489,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.3349609375,304.00262451171875,0.9579542875289916,0.8222652077674866,0.7800218462944031,293.10015869140625,297.1499938964844,293.1499938964844,0.1369082033634185,-14949.7763671875,304.1527404785156,0.5599393248558044,0.163889393210411,0.7768352031707764,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.234375,1.0,0.7379133701324463,0.4320598542690277,0.4320598542690277,1.0,1.0,-3.6942646503448486,1.21899151802063,2.47527289390564,0.3897072672843933,0.0,0.0,1.0,307.2758178710937,315.0,59.869606018066406,-33836.13671875,4813.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027109503746033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146495674736,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292493104934692,-8585.4384765625,304.1644287109375,0.8035076856613159,0.4892059564590454,0.4466505646705627,292.9829406738281,297.1499938964844,293.1499938964844,0.7115143537521362,-11354.669921875,304.1472473144531,0.8646879196166992,0.6190486550331116,0.5913571715354919,292.90692138671875,297.1499938964844,293.1499938964844,0.8081081509590149,-9251.3447265625,304.132080078125,0.8942582011222839,0.6855892539024353,0.4822751581668854,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.802734375,303.9819030761719,0.9570556282997132,0.8261756300926208,0.7838475704193115,293.1094055175781,297.1499938964844,293.1499938964844,0.1361521780490875,-14881.9384765625,304.153076171875,0.557579517364502,0.1632703840732574,0.7747743725776672,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399761080741882,0.4327569603919983,0.4327569603919983,1.0,1.0,-3.697944641113281,1.22230327129364,2.475641250610352,0.3921739757061004,0.0,0.0,1.0,310.7662048339844,318.0,47.22080612182617,-33965.9140625,4846.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.38671875,32040.0,0.0,0.0,0.8072957396507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197370767593384,1.819764494895935,-2.734783993219025e-05,0.0,0.0008193025714717,0.0,0.0,670.0147705078125,0.0,0.0,0.0,0.9934346079826356,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292493104934692,-8585.4384765625,304.1644287109375,0.8035076856613159,0.4892059564590454,0.4466505646705627,292.9829406738281,297.1499938964844,293.1499938964844,0.7115143537521362,-11354.669921875,304.1472473144531,0.8646879196166992,0.6190486550331116,0.5913571715354919,292.90692138671875,297.1499938964844,293.1499938964844,0.8081081509590149,-9251.3447265625,304.132080078125,0.8942582011222839,0.6855892539024353,0.4822751581668854,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.802734375,303.9819030761719,0.9570556282997132,0.8261756300926208,0.7838475704193115,293.1094055175781,297.1499938964844,293.1499938964844,0.1361521780490875,-14881.9384765625,304.153076171875,0.557579517364502,0.1632703840732574,0.7747743725776672,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399761080741882,0.4327569603919983,0.4327569603919983,1.0,1.0,-3.697944641113281,1.22230327129364,2.475641250610352,0.3921739757061004,0.0,0.0,1.0,310.7662048339844,318.0,47.22080612182617,-33965.9140625,4846.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82403564453125,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.38671875,32040.0,0.0,0.0,0.8072957396507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197370767593384,1.819764494895935,-2.734783993219025e-05,0.0,0.0008193025714717,0.0,0.0,670.0147705078125,0.0,0.0,0.0,0.9934346079826356,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273392796516418,-8561.09765625,304.165283203125,0.8019295334815979,0.4881065785884857,0.4457685053348541,292.99322509765625,297.1499938964844,293.1499938964844,0.7111210227012634,-11349.048828125,304.1484375,0.8637059926986694,0.6191422343254089,0.5915611982345581,292.9156494140625,297.1499938964844,293.1499938964844,0.8094483613967896,-9262.67578125,304.1329040527344,0.8937439322471619,0.6869496703147888,0.4832841753959656,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.4267578125,303.9720458984375,0.9565681219100952,0.8280380368232727,0.7856786251068115,293.1137390136719,297.1499938964844,293.1499938964844,0.1357536017894745,-14846.263671875,304.1532592773437,0.5563645958900452,0.1629334688186645,0.773617684841156,288.2781677246094,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791442871094,1.0,0.7409226894378662,0.4331198930740356,0.4331198930740356,1.0,1.0,-3.69915509223938,1.223771333694458,2.475383758544922,0.3933587074279785,0.0,0.0,1.0,312.49713134765625,318.0,44.2784423828125,-34027.7734375,4860.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.845703125,33120.0,0.0,0.0,0.8093805909156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201764822006223,1.8202039003372192,-2.73610476142494e-05,0.0,0.0008214183617383,0.0,0.0,670.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248618125915527,-8529.1005859375,304.1669921875,0.8003073334693909,0.486927181482315,0.4448195695877075,293.00341796875,297.1499938964844,293.1499938964844,0.7099615931510925,-11333.26953125,304.1508178710937,0.8626766800880432,0.6191296577453613,0.5916689038276672,292.9241943359375,297.1499938964844,293.1499938964844,0.809997022151947,-9266.4091796875,304.135009765625,0.8931971192359924,0.6882402300834656,0.4842496812343597,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.837890625,303.9689636230469,0.9560406804084778,0.8297842741012573,0.7874345779418945,293.1178894042969,297.1499938964844,293.1499938964844,0.1352176666259765,-14797.54296875,304.15362548828125,0.5551267862319946,0.1625798791646957,0.7723901271820068,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.741815447807312,0.4334942996501922,0.4334942996501922,1.0,1.0,-3.699941635131836,1.2251176834106443,2.4748239517211914,0.3945178687572479,0.0,0.0,1.0,314.2260437011719,321.0,56.783817291259766,-34148.109375,4873.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188842773437,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114506602287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235192508436,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205040574073792,-8473.6220703125,304.1686096191406,0.7969267964363098,0.4843481779098511,0.4427172541618347,293.0232849121094,297.1499938964844,293.1499938964844,0.708366870880127,-11312.216796875,304.1531982421875,0.860477864742279,0.6188113689422607,0.5915985703468323,292.9405212402344,297.1499938964844,293.1499938964844,0.8121016621589661,-9284.154296875,304.1365051269531,0.8920049071311951,0.6906486749649048,0.4860504269599914,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.951171875,303.953857421875,0.9548385143280028,0.8330388069152832,0.790664792060852,293.1256103515625,297.1499938964844,293.1499938964844,0.134336918592453,-14718.8154296875,304.1539001464844,0.5525814294815063,0.1618245542049408,0.7697225213050842,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434337139129639,0.4342796206474304,0.4342796206474304,1.0,1.0,-3.700173139572144,1.2274259328842163,2.472747325897217,0.396742969751358,0.0,0.0,1.0,317.67791748046875,324.0,46.4654426574707,-34250.16015625,4896.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152127861976624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273373241536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205040574073792,-8473.6220703125,304.1686096191406,0.7969267964363098,0.4843481779098511,0.4427172541618347,293.0232849121094,297.1499938964844,293.1499938964844,0.708366870880127,-11312.216796875,304.1531982421875,0.860477864742279,0.6188113689422607,0.5915985703468323,292.9405212402344,297.1499938964844,293.1499938964844,0.8121016621589661,-9284.154296875,304.1365051269531,0.8920049071311951,0.6906486749649048,0.4860504269599914,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.951171875,303.953857421875,0.9548385143280028,0.8330388069152832,0.790664792060852,293.1256103515625,297.1499938964844,293.1499938964844,0.134336918592453,-14718.8154296875,304.1539001464844,0.5525814294815063,0.1618245542049408,0.7697225213050842,288.33526611328125,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434337139129639,0.4342796206474304,0.4342796206474304,1.0,1.0,-3.700173139572144,1.2274259328842163,2.472747325897217,0.396742969751358,0.0,0.0,1.0,317.67791748046875,324.0,46.4654426574707,-34250.16015625,4896.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152127861976624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273373241536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157106518745422,-8412.439453125,304.1703796386719,0.7934044599533081,0.4814823567867279,0.4403602182865143,293.04254150390625,297.1499938964844,293.1499938964844,0.7061309814453125,-11283.1279296875,304.1558532714844,0.8581355810165405,0.6181122064590454,0.5911732316017151,292.9559326171875,297.1499938964844,293.1499938964844,0.8137531876564026,-9297.796875,304.13824462890625,0.8907252550125122,0.6928278207778931,0.487697571516037,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.3271484375,303.9421081542969,0.9535285234451294,0.8360168933868408,0.7936466336250305,293.13262939453125,297.1499938964844,293.1499938964844,0.1333860456943512,-14633.7041015625,304.1541748046875,0.5499780178070068,0.1610153764486313,0.7668076753616333,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448490858078003,0.4351074993610382,0.4351074993610382,1.0,1.0,-3.69888973236084,1.2293033599853516,2.4695863723754883,0.3988704085350036,0.0,0.0,1.0,321.0918884277344,327.0,45.30967330932617,-34355.62890625,4914.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184535503387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306263480335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157106518745422,-8412.439453125,304.1703796386719,0.7934044599533081,0.4814823567867279,0.4403602182865143,293.04254150390625,297.1499938964844,293.1499938964844,0.7061309814453125,-11283.1279296875,304.1558532714844,0.8581355810165405,0.6181122064590454,0.5911732316017151,292.9559326171875,297.1499938964844,293.1499938964844,0.8137531876564026,-9297.796875,304.13824462890625,0.8907252550125122,0.6928278207778931,0.487697571516037,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.3271484375,303.9421081542969,0.9535285234451294,0.8360168933868408,0.7936466336250305,293.13262939453125,297.1499938964844,293.1499938964844,0.1333860456943512,-14633.7041015625,304.1541748046875,0.5499780178070068,0.1610153764486313,0.7668076753616333,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448490858078003,0.4351074993610382,0.4351074993610382,1.0,1.0,-3.69888973236084,1.2293033599853516,2.4695863723754883,0.3988704085350036,0.0,0.0,1.0,321.0918884277344,327.0,45.30967330932617,-34355.62890625,4914.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184535503387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306263480335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105252265930176,-8346.142578125,304.1722412109375,0.7897422909736633,0.4783728122711181,0.4377764761447906,293.0612487792969,297.1499938964844,293.1499938964844,0.7032688856124878,-11246.251953125,304.15869140625,0.8556393384933472,0.6170403957366943,0.5904015302658081,292.9712829589844,297.1499938964844,293.1499938964844,0.8148288130760193,-9306.1787109375,304.140380859375,0.8892960548400879,0.6946310997009277,0.4891205430030823,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.712890625,303.9339599609375,0.9520724415779114,0.8386790752410889,0.7963443398475647,293.1390380859375,297.1499938964844,293.1499938964844,0.1323742568492889,-14543.01953125,304.15447998046875,0.5473135709762573,0.160154715180397,0.7636791467666626,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019470214844,1.0,0.7460700273513794,0.4359441101551056,0.4359441101551056,1.0,1.0,-3.6960482597351074,1.2306303977966309,2.465417861938477,0.4007932543754577,0.0,0.0,1.0,324.49676513671875,330.0,46.7070426940918,-34456.30078125,4927.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212339282035828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334480226039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105252265930176,-8346.142578125,304.1722412109375,0.7897422909736633,0.4783728122711181,0.4377764761447906,293.0612487792969,297.1499938964844,293.1499938964844,0.7032688856124878,-11246.251953125,304.15869140625,0.8556393384933472,0.6170403957366943,0.5904015302658081,292.9712829589844,297.1499938964844,293.1499938964844,0.8148288130760193,-9306.1787109375,304.140380859375,0.8892960548400879,0.6946310997009277,0.4891205430030823,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.712890625,303.9339599609375,0.9520724415779114,0.8386790752410889,0.7963443398475647,293.1390380859375,297.1499938964844,293.1499938964844,0.1323742568492889,-14543.01953125,304.15447998046875,0.5473135709762573,0.160154715180397,0.7636791467666626,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019470214844,1.0,0.7460700273513794,0.4359441101551056,0.4359441101551056,1.0,1.0,-3.6960482597351074,1.2306303977966309,2.465417861938477,0.4007932543754577,0.0,0.0,1.0,324.49676513671875,330.0,46.7070426940918,-34456.30078125,4927.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212339282035828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334480226039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5050002336502075,-8275.423828125,304.17401123046875,0.7859601974487305,0.4750418365001678,0.4349961578845978,293.0794677734375,297.1499938964844,293.1499938964844,0.6997852325439453,-11201.685546875,304.1615905761719,0.8529893159866333,0.6155912280082703,0.5892799496650696,292.9863586425781,297.1499938964844,293.1499938964844,0.8152742385864258,-9308.8857421875,304.1428527832031,0.8877002000808716,0.6960994005203247,0.4902913570404053,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14959.041015625,303.929443359375,0.9504569172859192,0.8410062193870544,0.7987352013587952,293.1449279785156,297.1499938964844,293.1499938964844,0.131301462650299,-14446.7470703125,304.1547546386719,0.544584333896637,0.1592404246330261,0.7603214979171753,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43731689453125,1.0,0.7470939755439758,0.4368284344673157,0.4368284344673157,1.0,1.0,-3.691601037979126,1.2314974069595337,2.460103750228882,0.4026083052158355,0.0,0.0,1.0,327.89508056640625,333.0,48.61050033569336,-34547.30859375,4935.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235838413238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358329068869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5050002336502075,-8275.423828125,304.17401123046875,0.7859601974487305,0.4750418365001678,0.4349961578845978,293.0794677734375,297.1499938964844,293.1499938964844,0.6997852325439453,-11201.685546875,304.1615905761719,0.8529893159866333,0.6155912280082703,0.5892799496650696,292.9863586425781,297.1499938964844,293.1499938964844,0.8152742385864258,-9308.8857421875,304.1428527832031,0.8877002000808716,0.6960994005203247,0.4902913570404053,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14959.041015625,303.929443359375,0.9504569172859192,0.8410062193870544,0.7987352013587952,293.1449279785156,297.1499938964844,293.1499938964844,0.131301462650299,-14446.7470703125,304.1547546386719,0.544584333896637,0.1592404246330261,0.7603214979171753,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.43731689453125,1.0,0.7470939755439758,0.4368284344673157,0.4368284344673157,1.0,1.0,-3.691601037979126,1.2314974069595337,2.460103750228882,0.4026083052158355,0.0,0.0,1.0,327.89508056640625,333.0,48.61050033569336,-34547.30859375,4935.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235838413238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358329068869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021088123321533,-8238.3662109375,304.1748962402344,0.7840225100517273,0.4732710719108581,0.4335246980190277,293.0885009765625,297.1499938964844,293.1499938964844,0.697810173034668,-11176.513671875,304.1630554199219,0.8516064286231995,0.614708662033081,0.5885810256004333,292.99365234375,297.1499938964844,293.1499938964844,0.8153086304664612,-9308.607421875,304.1440734863281,0.8868575096130371,0.6967363953590393,0.490806370973587,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.7578125,303.9284973144531,0.9495906233787536,0.8420430421829224,0.7998136878013611,293.14764404296875,297.1499938964844,293.1499938964844,0.130745381116867,-14396.802734375,304.1549072265625,0.5431997179985046,0.1587654054164886,0.7585633993148804,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554443359375,1.0,0.7475337386131287,0.4372901022434234,0.4372901022434234,1.0,1.0,-3.6887927055358887,1.231768012046814,2.457024574279785,0.4034821391105652,0.0,0.0,1.0,329.59014892578125,333.0,49.45658493041992,-34588.5,4938.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246067762374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368710405193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991018772125244,-8199.7578125,304.17584228515625,0.7820340991020203,0.4713940620422363,0.4319735765457153,293.0976257324219,297.1499938964844,293.1499938964844,0.6956631541252136,-11149.1728515625,304.1645812988281,0.8501731753349304,0.6136963367462158,0.5877735614776611,293.0007629394531,297.1499938964844,293.1499938964844,0.8152355551719666,-9307.4111328125,304.145263671875,0.8859851956367493,0.6973172426223755,0.49128258228302,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.5869140625,303.9283447265625,0.9486811757087708,0.8430001139640808,0.8008191585540771,293.1502685546875,297.1499938964844,293.1499938964844,0.1301790922880172,-14345.908203125,304.1550598144531,0.5418017506599426,0.1582804322242736,0.7567636370658875,288.4725952148437,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479262948036194,0.4377664923667907,0.4377664923667907,1.0,1.0,-3.68557333946228,1.2319260835647583,2.4536471366882324,0.4043356478214264,0.0,0.0,1.0,331.2901611328125,336.0,50.25730514526367,-34626.54296875,4939.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255384564399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378166239708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927239418029785,-8117.66650390625,304.1778564453125,0.7779058218002319,0.4673947095870971,0.4286213219165802,293.1159362792969,297.1499938964844,293.1499938964844,0.6908089518547058,-11087.4296875,304.1678161621094,0.8471487760543823,0.6113093495368958,0.5858031511306763,293.0144958496094,297.1499938964844,293.1499938964844,0.8147684335708618,-9302.2890625,304.1476135253906,0.8841588497161865,0.69831383228302,0.4921204447746277,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.494140625,303.93048095703125,0.946734607219696,0.8446667790412903,0.8026015758514404,293.1551513671875,297.1499938964844,293.1499938964844,0.1290172487497329,-14241.3779296875,304.1553039550781,0.5389729142189026,0.157282143831253,0.7530447840690613,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485612630844116,0.4387645721435547,0.4387645721435547,1.0,1.0,-3.677849531173706,1.2318878173828125,2.4459617137908936,0.4059678316116333,0.0,0.0,1.0,334.6950988769531,339.0,51.73751831054688,-34692.6015625,4938.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271251916885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00083942693891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
