time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927239418029785,-8117.66650390625,304.1778564453125,0.7779058218002319,0.4673947095870971,0.4286213219165802,293.1159362792969,297.1499938964844,293.1499938964844,0.6908089518547058,-11087.4296875,304.1678161621094,0.8471487760543823,0.6113093495368958,0.5858031511306763,293.0144958496094,297.1499938964844,293.1499938964844,0.8147684335708618,-9302.2890625,304.1476135253906,0.8841588497161865,0.69831383228302,0.4921204447746277,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.494140625,303.93048095703125,0.946734607219696,0.8446667790412903,0.8026015758514404,293.1551513671875,297.1499938964844,293.1499938964844,0.1290172487497329,-14241.3779296875,304.1553039550781,0.5389729142189026,0.157282143831253,0.7530447840690613,288.51007080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485612630844116,0.4387645721435547,0.4387645721435547,1.0,1.0,-3.677849531173706,1.2318878173828125,2.4459617137908936,0.4059678316116333,0.0,0.0,1.0,334.6950988769531,339.0,51.73751831054688,-34692.6015625,4938.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271251916885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00083942693891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.486050397157669,-8031.650390625,304.1796875,0.7736943364143372,0.4632041454315185,0.4250696301460266,293.1338806152344,297.1499938964844,293.1499938964844,0.6853351593017578,-11018.017578125,304.1709899902344,0.8439890146255493,0.6085312962532043,0.5834453105926514,293.0274963378906,297.1499938964844,293.1499938964844,0.8139125108718872,-9293.88671875,304.1498413085937,0.8822657465934753,0.6991032361984253,0.4928138852119446,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9541015625,303.93572998046875,0.9446595907211304,0.8460080623626709,0.8040810823440552,293.1595764160156,297.1499938964844,293.1499938964844,0.1278233975172042,-14133.8154296875,304.155517578125,0.536133348941803,0.156252235174179,0.7491812705993652,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5494689941406,1.0,0.7490141987800598,0.439820259809494,0.439820259809494,1.0,1.0,-3.6687068939208975,1.2314720153808594,2.437234878540039,0.4075284004211426,0.0,0.0,1.0,338.0643005371094,342.0,52.78045272827149,-34746.38671875,4933.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299601674079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423040853813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.486050397157669,-8031.650390625,304.1796875,0.7736943364143372,0.4632041454315185,0.4250696301460266,293.1338806152344,297.1499938964844,293.1499938964844,0.6853351593017578,-11018.017578125,304.1709899902344,0.8439890146255493,0.6085312962532043,0.5834453105926514,293.0274963378906,297.1499938964844,293.1499938964844,0.8139125108718872,-9293.88671875,304.1498413085937,0.8822657465934753,0.6991032361984253,0.4928138852119446,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9541015625,303.93572998046875,0.9446595907211304,0.8460080623626709,0.8040810823440552,293.1595764160156,297.1499938964844,293.1499938964844,0.1278233975172042,-14133.8154296875,304.155517578125,0.536133348941803,0.156252235174179,0.7491812705993652,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1573791503906,288.5494689941406,1.0,0.7490141987800598,0.439820259809494,0.439820259809494,1.0,1.0,-3.6687068939208975,1.2314720153808594,2.437234878540039,0.4075284004211426,0.0,0.0,1.0,338.0643005371094,342.0,52.78045272827149,-34746.38671875,4933.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299601674079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423040853813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789404571056366,-7939.6455078125,304.181640625,0.7693310379981995,0.4587356746196747,0.4213185906410217,293.1519775390625,297.1499938964844,293.1499938964844,0.6790258288383484,-10937.912109375,304.1745300292969,0.8406133651733398,0.6052681803703308,0.5806870460510254,293.0406188964844,297.1499938964844,293.1499938964844,0.8123468160629272,-9279.0341796875,304.15252685546875,0.8801925182342529,0.6995510458946228,0.4933153390884399,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.9375,303.94683837890625,0.9423179626464844,0.8468618392944336,0.8051781058311462,293.1643981933594,297.1499938964844,293.1499938964844,0.1264804601669311,-14012.3798828125,304.15594482421875,0.5331136584281921,0.1550364047288894,0.7447980642318726,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5928955078125,1.0,0.7492603063583374,0.4409694671630859,0.4409694671630859,1.0,1.0,-3.65752911567688,1.2305361032485962,2.426992893218994,0.409043937921524,0.0,0.0,1.0,341.51629638671875,345.0,58.82125473022461,-34808.13671875,4922.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312350511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435979252681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789404571056366,-7939.6455078125,304.181640625,0.7693310379981995,0.4587356746196747,0.4213185906410217,293.1519775390625,297.1499938964844,293.1499938964844,0.6790258288383484,-10937.912109375,304.1745300292969,0.8406133651733398,0.6052681803703308,0.5806870460510254,293.0406188964844,297.1499938964844,293.1499938964844,0.8123468160629272,-9279.0341796875,304.15252685546875,0.8801925182342529,0.6995510458946228,0.4933153390884399,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.9375,303.94683837890625,0.9423179626464844,0.8468618392944336,0.8051781058311462,293.1643981933594,297.1499938964844,293.1499938964844,0.1264804601669311,-14012.3798828125,304.15594482421875,0.5331136584281921,0.1550364047288894,0.7447980642318726,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5928955078125,1.0,0.7492603063583374,0.4409694671630859,0.4409694671630859,1.0,1.0,-3.65752911567688,1.2305361032485962,2.426992893218994,0.409043937921524,0.0,0.0,1.0,341.51629638671875,345.0,58.82125473022461,-34808.13671875,4922.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312350511550903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435979252681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713671803474426,-7841.27783203125,304.1837158203125,0.7647347450256348,0.4539902210235595,0.4173063039779663,293.1702880859375,297.1499938964844,293.1499938964844,0.6718413829803467,-10846.64453125,304.1783142089844,0.8369343876838684,0.6015068888664246,0.5774494409561157,293.0537414550781,297.1499938964844,293.1499938964844,0.8100284337997437,-9257.4423828125,304.1555480957031,0.8778464794158936,0.6996574401855469,0.49356809258461,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7392578125,303.9644470214844,0.93956857919693,0.8471493721008301,0.8057458996772766,293.16973876953125,297.1499938964844,293.1499938964844,0.1248866617679596,-13868.0673828125,304.1566162109375,0.5297147035598755,0.153588518500328,0.7393358945846558,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492053508758545,0.4422450065612793,0.4422450065612793,1.0,1.0,-3.6432254314422607,1.2287689447402954,2.414456605911255,0.4104060530662536,0.0,0.0,1.0,345.11053466796875,348.0,63.78654861450195,-34847.09375,4904.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321182727813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444942650385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713671803474426,-7841.27783203125,304.1837158203125,0.7647347450256348,0.4539902210235595,0.4173063039779663,293.1702880859375,297.1499938964844,293.1499938964844,0.6718413829803467,-10846.64453125,304.1783142089844,0.8369343876838684,0.6015068888664246,0.5774494409561157,293.0537414550781,297.1499938964844,293.1499938964844,0.8100284337997437,-9257.4423828125,304.1555480957031,0.8778464794158936,0.6996574401855469,0.49356809258461,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.7392578125,303.9644470214844,0.93956857919693,0.8471493721008301,0.8057458996772766,293.16973876953125,297.1499938964844,293.1499938964844,0.1248866617679596,-13868.0673828125,304.1566162109375,0.5297147035598755,0.153588518500328,0.7393358945846558,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492053508758545,0.4422450065612793,0.4422450065612793,1.0,1.0,-3.6432254314422607,1.2287689447402954,2.414456605911255,0.4104060530662536,0.0,0.0,1.0,345.11053466796875,348.0,63.78654861450195,-34847.09375,4904.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321182727813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444942650385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674599766731262,-7790.4267578125,304.1846923828125,0.762409508228302,0.4515426456928253,0.4152286648750305,293.1793212890625,297.1499938964844,293.1499938964844,0.6679783463478088,-10797.609375,304.18017578125,0.8350356221199036,0.5994695425033569,0.5756776928901672,293.0601501464844,297.1499938964844,293.1499938964844,0.8086512088775635,-9244.7724609375,304.1570129394531,0.8766341805458069,0.6996151804924011,0.4936247169971466,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.39453125,303.97528076171875,0.9381062388420104,0.8471068739891052,0.8058505654335022,293.17242431640625,297.1499938964844,293.1499938964844,0.124027632176876,-13790.205078125,304.156982421875,0.5279490351676941,0.1528111398220062,0.7363303303718567,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.74906986951828,0.4429238140583038,0.4429238140583038,1.0,1.0,-3.6351735591888414,1.227652072906494,2.4075214862823486,0.4110447466373443,0.0,0.0,1.0,346.8955078125,348.0,65.69933319091797,-34860.01171875,4891.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372099995613098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496617083437,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633395075798034,-7736.55615234375,304.1858825683594,0.7600828409194946,0.4490549862384796,0.4131142199039459,293.1882629394531,297.1499938964844,293.1499938964844,0.6637547016143799,-10743.78515625,304.182373046875,0.8331138491630554,0.597345232963562,0.5738222002983093,293.0664367675781,297.1499938964844,293.1499938964844,0.8069012761116028,-9228.6015625,304.158935546875,0.8754121661186218,0.6995187997817993,0.493644118309021,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.42578125,303.9894104003906,0.9366059303283693,0.8469484448432922,0.8058526515960693,293.175048828125,297.1499938964844,293.1499938964844,0.12310191988945,-13705.8994140625,304.1573791503906,0.5261684656143188,0.1520113199949264,0.7332113981246948,288.6920471191406,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942138671875,1.0,0.748875617980957,0.4436269700527191,0.4436269700527191,1.0,1.0,-3.6266720294952393,1.2264238595962524,2.4002482891082764,0.4116675853729248,0.0,0.0,1.0,348.6617431640625,351.0,74.65528869628906,-34905.9765625,4878.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.4557189941406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379902243614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504535653628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547299146652221,-7623.6611328125,304.188232421875,0.7554212808609009,0.4439572393894195,0.4087738394737243,293.2055969238281,297.1499938964844,293.1499938964844,0.6546023488044739,-10627.1708984375,304.1867980957031,0.8291964530944824,0.5928547978401184,0.569871723651886,293.07867431640625,297.1499938964844,293.1499938964844,0.8026795983314514,-9189.9150390625,304.1629638671875,0.8729285001754761,0.6991543769836426,0.4935633242130279,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0859375,304.0246276855469,0.9334500432014464,0.8462008237838745,0.8054689764976501,293.1801147460937,297.1499938964844,293.1499938964844,0.1211359277367591,-13526.267578125,304.158203125,0.5225749015808105,0.1503494977951049,0.7266814708709717,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7603759765625,1.0,0.7483119964599609,0.4451056122779846,0.4451056122779846,1.0,1.0,-3.608284950256348,1.223612904548645,2.384672164916992,0.4128552377223968,0.0,0.0,1.0,352.14764404296875,354.0,86.89447021484375,-34978.37890625,4847.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839138388633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516188245266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547299146652221,-7623.6611328125,304.188232421875,0.7554212808609009,0.4439572393894195,0.4087738394737243,293.2055969238281,297.1499938964844,293.1499938964844,0.6546023488044739,-10627.1708984375,304.1867980957031,0.8291964530944824,0.5928547978401184,0.569871723651886,293.07867431640625,297.1499938964844,293.1499938964844,0.8026795983314514,-9189.9150390625,304.1629638671875,0.8729285001754761,0.6991543769836426,0.4935633242130279,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0859375,304.0246276855469,0.9334500432014464,0.8462008237838745,0.8054689764976501,293.1801147460937,297.1499938964844,293.1499938964844,0.1211359277367591,-13526.267578125,304.158203125,0.5225749015808105,0.1503494977951049,0.7266814708709717,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7603759765625,1.0,0.7483119964599609,0.4451056122779846,0.4451056122779846,1.0,1.0,-3.608284950256348,1.223612904548645,2.384672164916992,0.4128552377223968,0.0,0.0,1.0,352.14764404296875,354.0,86.89447021484375,-34978.37890625,4847.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.839138388633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516188245266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459646642208099,-7508.4609375,304.1900939941406,0.7507686614990234,0.4387187957763672,0.4043027758598327,293.2221374511719,297.1499938964844,293.1499938964844,0.6450139284133911,-10505.2705078125,304.19049072265625,0.8251996040344238,0.5880910754203796,0.5656543374061584,293.09033203125,297.1499938964844,293.1499938964844,0.7980351448059082,-9147.9111328125,304.1663513183594,0.870413064956665,0.698595404624939,0.4933426678180694,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.740234375,304.0643310546875,0.9301186203956604,0.844963014125824,0.8046077489852905,293.18487548828125,297.1499938964844,293.1499938964844,0.1191121786832809,-13340.982421875,304.1588439941406,0.5189675688743591,0.1486190110445022,0.7198267579078674,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475432753562927,0.4466745853424072,0.4466745853424072,1.0,1.0,-3.5882863998413086,1.220388889312744,2.3678975105285645,0.4139690101146698,0.0,0.0,1.0,355.5680847167969,357.0,91.14099884033205,-35026.57421875,4812.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446040153503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571657235734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459646642208099,-7508.4609375,304.1900939941406,0.7507686614990234,0.4387187957763672,0.4043027758598327,293.2221374511719,297.1499938964844,293.1499938964844,0.6450139284133911,-10505.2705078125,304.19049072265625,0.8251996040344238,0.5880910754203796,0.5656543374061584,293.09033203125,297.1499938964844,293.1499938964844,0.7980351448059082,-9147.9111328125,304.1663513183594,0.870413064956665,0.698595404624939,0.4933426678180694,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.740234375,304.0643310546875,0.9301186203956604,0.844963014125824,0.8046077489852905,293.18487548828125,297.1499938964844,293.1499938964844,0.1191121786832809,-13340.982421875,304.1588439941406,0.5189675688743591,0.1486190110445022,0.7198267579078674,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475432753562927,0.4466745853424072,0.4466745853424072,1.0,1.0,-3.5882863998413086,1.220388889312744,2.3678975105285645,0.4139690101146698,0.0,0.0,1.0,355.5680847167969,357.0,91.14099884033205,-35026.57421875,4812.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446040153503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571657235734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911071777344,297.1499938964844,293.1499938964844,0.436712771654129,-7386.09814453125,304.192138671875,0.7461325526237488,0.4333503544330597,0.3997147977352142,293.23785400390625,297.1499938964844,293.1499938964844,0.634541392326355,-10371.6435546875,304.1944580078125,0.8211161494255066,0.5830748677253723,0.5611988306045532,293.1014404296875,297.1499938964844,293.1499938964844,0.7923886775970459,-9096.7958984375,304.1703491210937,0.8678743243217468,0.6978522539138794,0.4929961860179901,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14768.0048828125,304.1135559082031,0.926635444164276,0.8432365655899048,0.8033071756362915,293.1893310546875,297.1499938964844,293.1499938964844,0.1169489547610282,-13141.6767578125,304.15948486328125,0.5153692960739136,0.1468333303928375,0.7127130031585693,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465985417366028,0.4483289718627929,0.4483289718627929,1.0,1.0,-3.5668694972991943,1.2167972326278689,2.3500723838806152,0.4150146842002868,0.0,0.0,1.0,358.9339904785156,360.0,105.60467529296876,-35123.27734375,4772.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459287881851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585102041251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911071777344,297.1499938964844,293.1499938964844,0.436712771654129,-7386.09814453125,304.192138671875,0.7461325526237488,0.4333503544330597,0.3997147977352142,293.23785400390625,297.1499938964844,293.1499938964844,0.634541392326355,-10371.6435546875,304.1944580078125,0.8211161494255066,0.5830748677253723,0.5611988306045532,293.1014404296875,297.1499938964844,293.1499938964844,0.7923886775970459,-9096.7958984375,304.1703491210937,0.8678743243217468,0.6978522539138794,0.4929961860179901,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14768.0048828125,304.1135559082031,0.926635444164276,0.8432365655899048,0.8033071756362915,293.1893310546875,297.1499938964844,293.1499938964844,0.1169489547610282,-13141.6767578125,304.15948486328125,0.5153692960739136,0.1468333303928375,0.7127130031585693,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465985417366028,0.4483289718627929,0.4483289718627929,1.0,1.0,-3.5668694972991943,1.2167972326278689,2.3500723838806152,0.4150146842002868,0.0,0.0,1.0,358.9339904785156,360.0,105.60467529296876,-35123.27734375,4772.5224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459287881851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585102041251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273077547550201,-7261.26611328125,304.1937561035156,0.7415084838867188,0.4278610646724701,0.3950152099132538,293.2528076171875,297.1499938964844,293.1499938964844,0.6236442923545837,-10232.5869140625,304.19775390625,0.8169163465499878,0.5778120756149292,0.5565087199211121,293.112060546875,297.1499938964844,293.1499938964844,0.7862606048583984,-9041.7607421875,304.1737365722656,0.8653079867362976,0.6969296336174011,0.4925227463245392,293.1116027832031,297.1499938964844,293.1499938964844,0.9963295459747314,-14690.8681640625,304.1484680175781,0.923005759716034,0.8411343097686768,0.8015676736831665,293.1934509277344,297.1499938964844,293.1499938964844,0.1147425100207328,-12937.7060546875,304.1600036621094,0.5117915868759155,0.1450007408857345,0.7053808569908142,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454925775527954,0.4500654339790344,0.4500654339790344,1.0,1.0,-3.544092893600464,1.2128397226333618,2.331253290176392,0.4159753918647766,0.0,0.0,1.0,362.2568054199219,363.0,110.39800262451172,-35188.984375,4729.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466741442680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592666126787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273077547550201,-7261.26611328125,304.1937561035156,0.7415084838867188,0.4278610646724701,0.3950152099132538,293.2528076171875,297.1499938964844,293.1499938964844,0.6236442923545837,-10232.5869140625,304.19775390625,0.8169163465499878,0.5778120756149292,0.5565087199211121,293.112060546875,297.1499938964844,293.1499938964844,0.7862606048583984,-9041.7607421875,304.1737365722656,0.8653079867362976,0.6969296336174011,0.4925227463245392,293.1116027832031,297.1499938964844,293.1499938964844,0.9963295459747314,-14690.8681640625,304.1484680175781,0.923005759716034,0.8411343097686768,0.8015676736831665,293.1934509277344,297.1499938964844,293.1499938964844,0.1147425100207328,-12937.7060546875,304.1600036621094,0.5117915868759155,0.1450007408857345,0.7053808569908142,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.7454925775527954,0.4500654339790344,0.4500654339790344,1.0,1.0,-3.544092893600464,1.2128397226333618,2.331253290176392,0.4159753918647766,0.0,0.0,1.0,362.2568054199219,363.0,110.39800262451172,-35188.984375,4729.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466741442680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592666126787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226105809211731,-7198.76513671875,304.1943359375,0.7392182350158691,0.4250774085521698,0.392627865076065,293.260009765625,297.1499938964844,293.1499938964844,0.6181284189224243,-10162.1865234375,304.1990966796875,0.8147836923599243,0.5750957131385803,0.5540811419487,293.1171264648437,297.1499938964844,293.1499938964844,0.7831255197525024,-9013.76953125,304.17510986328125,0.8640393018722534,0.696410059928894,0.4922434985637665,293.118896484375,297.1499938964844,293.1499938964844,0.9926851987838744,-14643.73046875,304.1553649902344,0.9212578535079956,0.8401904106140137,0.8007361888885498,293.19537353515625,297.1499938964844,293.1499938964844,0.1136397272348404,-12835.56640625,304.1601867675781,0.5100284218788147,0.1440721601247787,0.7016441822052002,289.0241394042969,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0267944335937,1.0,0.7448989152908325,0.4509588778018951,0.4509588778018951,1.0,1.0,-3.532469749450684,1.2108089923858645,2.32166075706482,0.4164442718029022,0.0,0.0,1.0,363.8724060058594,363.0,110.41793060302734,-35212.7421875,4706.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516530990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643196779303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177874326705932,-7134.3056640625,304.1950378417969,0.7369406223297119,0.4222699403762817,0.390217512845993,293.2670288085937,297.1499938964844,293.1499938964844,0.6123844385147095,-10088.5888671875,304.2006225585937,0.8126227259635925,0.5723245143890381,0.5516008138656616,293.1221008300781,297.1499938964844,293.1499938964844,0.7797154188156128,-8983.173828125,304.1767578125,0.8627805709838867,0.6958523988723755,0.4919376373291015,293.12548828125,297.1499938964844,293.1499938964844,0.988697111606598,-14593.4833984375,304.16162109375,0.9195716381072998,0.839287519454956,0.7999669313430786,293.1972045898437,297.1499938964844,293.1499938964844,0.1125041991472244,-12729.958984375,304.160400390625,0.5082855224609375,0.1431385278701782,0.6978756189346313,289.0675048828125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706481933594,1.0,0.7442873120307922,0.4518675804138183,0.4518675804138183,1.0,1.0,-3.520760297775269,1.2087643146514893,2.3119962215423584,0.4169153869152069,0.0,0.0,1.0,365.4615173339844,366.0,116.75615692138672,-35266.875,4683.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522927761077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649688097648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080106616020202,-7003.125,304.1963195800781,0.7323934435844421,0.4165864586830139,0.3853324651718139,293.2805480957031,297.1499938964844,293.1499938964844,0.6005500555038452,-9936.607421875,304.2034606933594,0.8081643581390381,0.5666151642799377,0.5464813113212585,293.1316833496094,297.1499938964844,293.1499938964844,0.772463321685791,-8918.20703125,304.1799011230469,0.8602621555328369,0.6946162581443787,0.4912417829036712,293.1374816894531,297.1499938964844,293.1499938964844,0.9800626039505004,-14488.02734375,304.1720275878906,0.9162841439247132,0.8374715447425842,0.7984588742256165,293.2005615234375,297.1499938964844,293.1499938964844,0.1102073043584823,-12515.5546875,304.1607666015625,0.504848062992096,0.1412588357925415,0.6902746558189392,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430141568183899,0.4537307620048523,0.4537307620048523,1.0,1.0,-3.49693250656128,1.2045717239379885,2.292360782623291,0.4178372621536255,0.0,0.0,1.0,368.6070556640625,369.0,123.25066375732422,-35350.6640625,4637.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530961871147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657841826789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080106616020202,-7003.125,304.1963195800781,0.7323934435844421,0.4165864586830139,0.3853324651718139,293.2805480957031,297.1499938964844,293.1499938964844,0.6005500555038452,-9936.607421875,304.2034606933594,0.8081643581390381,0.5666151642799377,0.5464813113212585,293.1316833496094,297.1499938964844,293.1499938964844,0.772463321685791,-8918.20703125,304.1799011230469,0.8602621555328369,0.6946162581443787,0.4912417829036712,293.1374816894531,297.1499938964844,293.1499938964844,0.9800626039505004,-14488.02734375,304.1720275878906,0.9162841439247132,0.8374715447425842,0.7984588742256165,293.2005615234375,297.1499938964844,293.1499938964844,0.1102073043584823,-12515.5546875,304.1607666015625,0.504848062992096,0.1412588357925415,0.6902746558189392,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430141568183899,0.4537307620048523,0.4537307620048523,1.0,1.0,-3.49693250656128,1.2045717239379885,2.292360782623291,0.4178372621536255,0.0,0.0,1.0,368.6070556640625,369.0,123.25066375732422,-35350.6640625,4637.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530961871147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657841826789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983562588691711,-6873.072265625,304.19696044921875,0.727834165096283,0.4108296930789947,0.3803769946098327,293.2933959960937,297.1499938964844,293.1499938964844,0.5886791348457336,-9783.927734375,304.20538330078125,0.8034871220588684,0.5607033967971802,0.5411666035652161,293.1407165527344,297.1499938964844,293.1499938964844,0.7651574611663818,-8853.142578125,304.1820678710937,0.8577384352684021,0.6932442784309387,0.4904475808143616,293.1483459472656,297.1499938964844,293.1499938964844,0.9711538553237916,-14382.4384765625,304.1794738769531,0.9130626916885376,0.8355847001075745,0.7968979477882385,293.2035827636719,297.1499938964844,293.1499938964844,0.1079506799578666,-12304.2890625,304.1609191894531,0.50146484375,0.1393634229898452,0.6826018691062927,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.7416807413101196,0.4556519985198974,0.4556519985198974,1.0,1.0,-3.472517490386963,1.2002125978469849,2.2723047733306885,0.41870978474617,0.0,0.0,1.0,371.7313537597656,372.0,121.81539916992188,-35404.0,4589.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581525683403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709157118573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983562588691711,-6873.072265625,304.19696044921875,0.727834165096283,0.4108296930789947,0.3803769946098327,293.2933959960937,297.1499938964844,293.1499938964844,0.5886791348457336,-9783.927734375,304.20538330078125,0.8034871220588684,0.5607033967971802,0.5411666035652161,293.1407165527344,297.1499938964844,293.1499938964844,0.7651574611663818,-8853.142578125,304.1820678710937,0.8577384352684021,0.6932442784309387,0.4904475808143616,293.1483459472656,297.1499938964844,293.1499938964844,0.9711538553237916,-14382.4384765625,304.1794738769531,0.9130626916885376,0.8355847001075745,0.7968979477882385,293.2035827636719,297.1499938964844,293.1499938964844,0.1079506799578666,-12304.2890625,304.1609191894531,0.50146484375,0.1393634229898452,0.6826018691062927,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489013671875,1.0,0.7416807413101196,0.4556519985198974,0.4556519985198974,1.0,1.0,-3.472517490386963,1.2002125978469849,2.2723047733306885,0.41870978474617,0.0,0.0,1.0,371.7313537597656,372.0,121.81539916992188,-35404.0,4589.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581525683403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709157118573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.388496458530426,-6739.24951171875,304.1977233886719,0.7232288718223572,0.4050084948539734,0.3753629326820373,293.3055725097656,297.1499938964844,293.1499938964844,0.5763072967529297,-9623.7705078125,304.2075500488281,0.7987005114555359,0.5545984506607056,0.5356704592704773,293.1492919921875,297.1499938964844,293.1499938964844,0.7571994066238403,-8781.884765625,304.1846618652344,0.8552095293998718,0.6917396187782288,0.4895640611648559,293.15838623046875,297.1499938964844,293.1499938964844,0.961271584033966,-14266.6796875,304.18609619140625,0.9098979234695436,0.8335896730422974,0.7952466011047363,293.2063293457031,297.1499938964844,293.1499938964844,0.1056403741240501,-12086.578125,304.1611328125,0.4981230497360229,0.137452557682991,0.6748613119125366,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402927279472351,0.4576283991336822,0.4576283991336822,1.0,1.0,-3.447516918182373,1.1956716775894165,2.251845121383667,0.4195203483104706,0.0,0.0,1.0,374.8452453613281,375.0,131.17550659179688,-35499.21484375,4540.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590295910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718058816157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.388496458530426,-6739.24951171875,304.1977233886719,0.7232288718223572,0.4050084948539734,0.3753629326820373,293.3055725097656,297.1499938964844,293.1499938964844,0.5763072967529297,-9623.7705078125,304.2075500488281,0.7987005114555359,0.5545984506607056,0.5356704592704773,293.1492919921875,297.1499938964844,293.1499938964844,0.7571994066238403,-8781.884765625,304.1846618652344,0.8552095293998718,0.6917396187782288,0.4895640611648559,293.15838623046875,297.1499938964844,293.1499938964844,0.961271584033966,-14266.6796875,304.18609619140625,0.9098979234695436,0.8335896730422974,0.7952466011047363,293.2063293457031,297.1499938964844,293.1499938964844,0.1056403741240501,-12086.578125,304.1611328125,0.4981230497360229,0.137452557682991,0.6748613119125366,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402927279472351,0.4576283991336822,0.4576283991336822,1.0,1.0,-3.447516918182373,1.1956716775894165,2.251845121383667,0.4195203483104706,0.0,0.0,1.0,374.8452453613281,375.0,131.17550659179688,-35499.21484375,4540.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590295910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718058816157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787130415439605,-6605.76171875,304.1981201171875,0.7185271978378296,0.3991326987743377,0.3702962696552276,293.3171691894531,297.1499938964844,293.1499938964844,0.5638318061828613,-9461.703125,304.2091369628906,0.7938349843025208,0.5483052730560303,0.5299941301345825,293.157470703125,297.1499938964844,293.1499938964844,0.7490647435188293,-8709.19140625,304.1866455078125,0.8526697158813477,0.6901023983955383,0.4885866641998291,293.16778564453125,297.1499938964844,293.1499938964844,0.951028048992157,-14148.2529296875,304.1910705566406,0.9067906737327576,0.8314704298973083,0.7934784889221191,293.2087707519531,297.1499938964844,293.1499938964844,0.1033505573868751,-11869.9228515625,304.1612243652344,0.4948050677776336,0.1355263739824295,0.6670535206794739,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388507127761841,0.4596573114395141,0.4596573114395141,1.0,1.0,-3.421902894973755,1.1909239292144775,2.2309789657592773,0.4202512800693512,0.0,0.0,1.0,377.9546813964844,378.0,131.72207641601562,-35560.1640625,4490.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593004941940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720807963982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787130415439605,-6605.76171875,304.1981201171875,0.7185271978378296,0.3991326987743377,0.3702962696552276,293.3171691894531,297.1499938964844,293.1499938964844,0.5638318061828613,-9461.703125,304.2091369628906,0.7938349843025208,0.5483052730560303,0.5299941301345825,293.157470703125,297.1499938964844,293.1499938964844,0.7490647435188293,-8709.19140625,304.1866455078125,0.8526697158813477,0.6901023983955383,0.4885866641998291,293.16778564453125,297.1499938964844,293.1499938964844,0.951028048992157,-14148.2529296875,304.1910705566406,0.9067906737327576,0.8314704298973083,0.7934784889221191,293.2087707519531,297.1499938964844,293.1499938964844,0.1033505573868751,-11869.9228515625,304.1612243652344,0.4948050677776336,0.1355263739824295,0.6670535206794739,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388507127761841,0.4596573114395141,0.4596573114395141,1.0,1.0,-3.421902894973755,1.1909239292144775,2.2309789657592773,0.4202512800693512,0.0,0.0,1.0,377.9546813964844,378.0,131.72207641601562,-35560.1640625,4490.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593004941940308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720807963982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738979995250702,-6539.81787109375,304.1981201171875,0.7161235809326172,0.3961797952651977,0.3677480816841125,293.3227233886719,297.1499938964844,293.1499938964844,0.5576260685920715,-9380.8837890625,304.20965576171875,0.7913786172866821,0.5450936555862427,0.5270932912826538,293.1613464355469,297.1499938964844,293.1499938964844,0.7450218796730042,-8673.140625,304.18731689453125,0.8514000773429871,0.6892408728599548,0.4880671501159668,293.1722412109375,297.1499938964844,293.1499938964844,0.9458948969841005,-14089.3994140625,304.19293212890625,0.9052684307098388,0.830370306968689,0.7925551533699036,293.2098999023437,297.1499938964844,293.1499938964844,0.1022241786122322,-11763.0849609375,304.1612548828125,0.4931497275829315,0.1345581263303756,0.6631255149841309,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.4861145019531,1.0,0.738111138343811,0.4606898725032806,0.4606898725032806,1.0,1.0,-3.4088895320892334,1.188475251197815,2.220414400100708,0.4205849766731262,0.0,0.0,1.0,379.50494384765625,378.0,130.02670288085938,-35579.25,4464.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640293478965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768799598328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690099120140075,-6472.54345703125,304.1982727050781,0.7136726379394531,0.3932186961174011,0.3651920557022095,293.3281555175781,297.1499938964844,293.1499938964844,0.5512648224830627,-9297.6328125,304.2103881835937,0.788909912109375,0.5418418049812317,0.524154543876648,293.1651611328125,297.1499938964844,293.1499938964844,0.7407639622688293,-8634.9384765625,304.18829345703125,0.8501322269439697,0.6883515119552612,0.4875292181968689,293.1765441894531,297.1499938964844,293.1499938964844,0.9404793977737428,-14027.0908203125,304.1949768066406,0.903771698474884,0.829243004322052,0.7916081547737122,293.21099853515625,297.1499938964844,293.1499938964844,0.1010758355259895,-11653.69921875,304.1612854003906,0.4914931356906891,0.1335868686437606,0.6591838002204895,289.5321960449219,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.535888671875,1.0,0.7373610138893127,0.4617337882518768,0.4617337882518768,1.0,1.0,-3.39575457572937,1.1859796047210691,2.209774971008301,0.4208976924419403,0.0,0.0,1.0,381.0519409179688,381.0,134.9745635986328,-35626.640625,4439.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.3159484863281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644182085990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772745495662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592161536216736,-6337.05078125,304.198486328125,0.7085753679275513,0.3872735202312469,0.3600577414035797,293.33856201171875,297.1499938964844,293.1499938964844,0.5383563041687012,-9127.9501953125,304.2117614746094,0.7839329838752747,0.5352128148078918,0.5181580185890198,293.1724853515625,297.1499938964844,293.1499938964844,0.7319426536560059,-8555.62890625,304.1902160644531,0.8475928902626038,0.686477780342102,0.4863887131214142,293.184814453125,297.1499938964844,293.1499938964844,0.9292178750038148,-13897.7255859375,304.1986999511719,0.9008269906044006,0.8268903493881226,0.7896252274513245,293.2129821777344,297.1499938964844,293.1499938964844,0.0987690016627311,-11433.0458984375,304.161376953125,0.4881571829319,0.1316357254981994,0.6512610912322998,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358276844024658,0.463854968547821,0.463854968547821,1.0,1.0,-3.3690829277038574,1.180828332901001,2.1882548332214355,0.4214505851268768,0.0,0.0,1.0,384.1421203613281,369.0,139.68873596191406,-35694.84765625,4387.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864698052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775586029514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
