time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592161536216736,-6337.05078125,304.198486328125,0.7085753679275513,0.3872735202312469,0.3600577414035797,293.33856201171875,297.1499938964844,293.1499938964844,0.5383563041687012,-9127.9501953125,304.2117614746094,0.7839329838752747,0.5352128148078918,0.5181580185890198,293.1724853515625,297.1499938964844,293.1499938964844,0.7319426536560059,-8555.62890625,304.1902160644531,0.8475928902626038,0.686477780342102,0.4863887131214142,293.184814453125,297.1499938964844,293.1499938964844,0.9292178750038148,-13897.7255859375,304.1986999511719,0.9008269906044006,0.8268903493881226,0.7896252274513245,293.2129821777344,297.1499938964844,293.1499938964844,0.0987690016627311,-11433.0458984375,304.161376953125,0.4881571829319,0.1316357254981994,0.6512610912322998,289.634521484375,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6380920410156,1.0,0.7358276844024658,0.463854968547821,0.463854968547821,1.0,1.0,-3.3690829277038574,1.180828332901001,2.1882548332214355,0.4214505851268768,0.0,0.0,1.0,384.1421203613281,369.0,139.68873596191406,-35694.84765625,4387.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864698052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775586029514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493284285068512,-6199.2548828125,304.19879150390625,0.705984354019165,0.3813828825950622,0.3546754419803619,293.3481750488281,297.1499938964844,293.1499938964844,0.5251986980438232,-8953.8359375,304.2131042480469,0.7818496823310852,0.528488278388977,0.5117658376693726,293.1791687011719,297.1499938964844,293.1499938964844,0.7227857112884521,-8472.98046875,304.1920471191406,0.8480656147003174,0.684552788734436,0.4849867224693298,293.1923522949219,297.1499938964844,293.1499938964844,0.9175472855567932,-13763.6318359375,304.201904296875,0.9013394117355348,0.8244772553443909,0.7872823476791382,293.2145080566406,297.1499938964844,293.1499938964844,0.0962804481387138,-11194.548828125,304.1617126464844,0.4864794015884399,0.1297340244054794,0.6421141624450684,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7386779785156,1.0,0.7302343249320984,0.4660450220108032,0.4660450220108032,1.0,1.0,-3.3394224643707275,1.1745563745498655,2.1648659706115723,0.421590507030487,0.0,0.0,1.0,379.9656982421875,357.0,140.03330993652344,-35718.40234375,4286.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691837787628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821110241115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493284285068512,-6199.2548828125,304.19879150390625,0.705984354019165,0.3813828825950622,0.3546754419803619,293.3481750488281,297.1499938964844,293.1499938964844,0.5251986980438232,-8953.8359375,304.2131042480469,0.7818496823310852,0.528488278388977,0.5117658376693726,293.1791687011719,297.1499938964844,293.1499938964844,0.7227857112884521,-8472.98046875,304.1920471191406,0.8480656147003174,0.684552788734436,0.4849867224693298,293.1923522949219,297.1499938964844,293.1499938964844,0.9175472855567932,-13763.6318359375,304.201904296875,0.9013394117355348,0.8244772553443909,0.7872823476791382,293.2145080566406,297.1499938964844,293.1499938964844,0.0962804481387138,-11194.548828125,304.1617126464844,0.4864794015884399,0.1297340244054794,0.6421141624450684,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7386779785156,1.0,0.7302343249320984,0.4660450220108032,0.4660450220108032,1.0,1.0,-3.3394224643707275,1.1745563745498655,2.1648659706115723,0.421590507030487,0.0,0.0,1.0,379.9656982421875,357.0,140.03330993652344,-35718.40234375,4286.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691837787628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821110241115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392464518547058,-6057.5166015625,304.1993408203125,0.7049005627632141,0.3755936324596405,0.3492386639118194,293.3568420410156,297.1499938964844,293.1499938964844,0.5115376114845276,-8771.5263671875,304.21484375,0.781343400478363,0.5217065215110779,0.5051655173301697,293.1851501464844,297.1499938964844,293.1499938964844,0.7128677368164062,-8382.7607421875,304.194580078125,0.8502289652824402,0.682602047920227,0.4834573268890381,293.1991882324219,297.1499938964844,293.1499938964844,0.9049097895622252,-13617.50390625,304.2056884765625,0.9037848711013794,0.8220212459564209,0.7847521305084229,293.2153625488281,297.1499938964844,293.1499938964844,0.0936860889196395,-10944.791015625,304.1621398925781,0.4858110547065735,0.1279245764017105,0.6326474547386169,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228808403015137,0.4682760238647461,0.4682760238647461,1.0,1.0,-3.308680534362793,1.167831301689148,2.1408493518829346,0.4214774072170257,0.0,0.0,1.0,371.8730163574219,345.0,151.66392517089844,-35781.0390625,4162.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694047331809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882335298229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392464518547058,-6057.5166015625,304.1993408203125,0.7049005627632141,0.3755936324596405,0.3492386639118194,293.3568420410156,297.1499938964844,293.1499938964844,0.5115376114845276,-8771.5263671875,304.21484375,0.781343400478363,0.5217065215110779,0.5051655173301697,293.1851501464844,297.1499938964844,293.1499938964844,0.7128677368164062,-8382.7607421875,304.194580078125,0.8502289652824402,0.682602047920227,0.4834573268890381,293.1991882324219,297.1499938964844,293.1499938964844,0.9049097895622252,-13617.50390625,304.2056884765625,0.9037848711013794,0.8220212459564209,0.7847521305084229,293.2153625488281,297.1499938964844,293.1499938964844,0.0936860889196395,-10944.791015625,304.1621398925781,0.4858110547065735,0.1279245764017105,0.6326474547386169,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228808403015137,0.4682760238647461,0.4682760238647461,1.0,1.0,-3.308680534362793,1.167831301689148,2.1408493518829346,0.4214774072170257,0.0,0.0,1.0,371.8730163574219,345.0,151.66392517089844,-35781.0390625,4162.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694047331809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882335298229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3293001651763916,-5916.7705078125,304.199462890625,0.7046024799346924,0.3698488175868988,0.3437939286231994,293.36492919921875,297.1499938964844,293.1499938964844,0.4978507161140442,-8587.8798828125,304.21600341796875,0.7816280722618103,0.5148279070854187,0.4984186589717865,293.1905822753906,297.1499938964844,293.1499938964844,0.702776312828064,-8290.9326171875,304.1965026855469,0.8533060550689697,0.6806061863899231,0.4818435609340668,293.2054443359375,297.1499938964844,293.1499938964844,0.8920139670372009,-13468.6318359375,304.2085876464844,0.9073615074157716,0.8195053935050964,0.7820926308631897,293.2157287597656,297.1499938964844,293.1499938964844,0.0911191627383232,-10697.3779296875,304.162353515625,0.4857145249843597,0.1261908411979675,0.623193621635437,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613037109375,1.0,0.7145763039588928,0.4705420136451721,0.4705420136451721,1.0,1.0,-3.277512311935425,1.1608797311782837,2.1166326999664307,0.4212316572666168,0.0,0.0,1.0,361.9141845703125,333.0,153.71022033691406,-35811.33984375,4029.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689382672309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818618953227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3293001651763916,-5916.7705078125,304.199462890625,0.7046024799346924,0.3698488175868988,0.3437939286231994,293.36492919921875,297.1499938964844,293.1499938964844,0.4978507161140442,-8587.8798828125,304.21600341796875,0.7816280722618103,0.5148279070854187,0.4984186589717865,293.1905822753906,297.1499938964844,293.1499938964844,0.702776312828064,-8290.9326171875,304.1965026855469,0.8533060550689697,0.6806061863899231,0.4818435609340668,293.2054443359375,297.1499938964844,293.1499938964844,0.8920139670372009,-13468.6318359375,304.2085876464844,0.9073615074157716,0.8195053935050964,0.7820926308631897,293.2157287597656,297.1499938964844,293.1499938964844,0.0911191627383232,-10697.3779296875,304.162353515625,0.4857145249843597,0.1261908411979675,0.623193621635437,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613037109375,1.0,0.7145763039588928,0.4705420136451721,0.4705420136451721,1.0,1.0,-3.277512311935425,1.1608797311782837,2.1166326999664307,0.4212316572666168,0.0,0.0,1.0,361.9141845703125,333.0,153.71022033691406,-35811.33984375,4029.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689382672309875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818618953227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.324373722076416,-5846.69970703125,304.1994323730469,0.7045959830284119,0.3669160604476928,0.3410259783267975,293.3691101074219,297.1499938964844,293.1499938964844,0.491023302078247,-8495.8623046875,304.2164306640625,0.781916081905365,0.5112811326980591,0.494952529668808,293.1931457519531,297.1499938964844,293.1499938964844,0.6977700591087341,-8245.400390625,304.1971435546875,0.8550657033920288,0.6795894503593445,0.481013685464859,293.2083740234375,297.1499938964844,293.1499938964844,0.8856018781661987,-13394.7509765625,304.2095642089844,0.9094546437263488,0.8182258009910583,0.7807283997535706,293.2157897949219,297.1499938964844,293.1499938964844,0.0898619443178176,-10576.255859375,304.16241455078125,0.4858043193817138,0.125345841050148,0.6185048818588257,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.0155944824219,1.0,0.7102065086364746,0.4716933667659759,0.4716933667659759,1.0,1.0,-3.261739492416382,1.1573171615600586,2.1044223308563232,0.421067476272583,0.0,0.0,1.0,356.5641174316406,333.0,152.56304931640625,-35815.03515625,3960.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.2877502441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732731342315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862612303346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193575441837311,-5774.96533203125,304.1995544433594,0.7046394348144531,0.3639624714851379,0.3382188975811004,293.37335205078125,297.1499938964844,293.1499938964844,0.4840315580368042,-8401.107421875,304.2170715332031,0.7822536826133728,0.5076754093170166,0.4914132356643677,293.19561767578125,297.1499938964844,293.1499938964844,0.6925716996192932,-8197.8671875,304.1980285644531,0.8569349646568298,0.6785587072372437,0.4801706969738006,293.2112121582031,297.1499938964844,293.1499938964844,0.8789497017860413,-13317.6845703125,304.2108459472656,0.9117074608802797,0.81693035364151,0.7793449759483337,293.2157897949219,297.1499938964844,293.1499938964844,0.088590919971466,-10453.630859375,304.1624450683594,0.4859597086906433,0.1245113685727119,0.6138432025909424,290.0692138671875,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.0736999511719,1.0,0.7057352066040039,0.4728554785251617,0.4728554785251617,1.0,1.0,-3.2458255290985107,1.153686761856079,2.092138767242432,0.4208665490150451,0.0,0.0,1.0,351.0697631835937,321.0,157.912841796875,-35845.609375,3891.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.4147033691406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732519745826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862397517077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093367516994476,-5630.8095703125,304.1997375488281,0.7049072980880737,0.358074277639389,0.3325854539871216,293.38153076171875,297.1499938964844,293.1499938964844,0.469899982213974,-8208.5244140625,304.2182312011719,0.7830785512924194,0.5003591179847717,0.4841985404491424,293.2003479003906,297.1499938964844,293.1499938964844,0.6819230914115906,-8100.22412109375,304.1997375488281,0.8609626889228821,0.6764450073242188,0.4784408211708069,293.2166442871094,297.1499938964844,293.1499938964844,0.8653163313865662,-13159.3720703125,304.2132568359375,0.916634440422058,0.8142784833908081,0.7765113115310669,293.2157287597656,297.1499938964844,293.1499938964844,0.086049310863018,-10208.517578125,304.1625366210937,0.4864310324192047,0.1228609830141067,0.6045734882354736,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965615749359131,0.4751749634742737,0.4751749634742737,1.0,1.0,-3.213742733001709,1.1462070941925049,2.067535638809204,0.4203027784824371,0.0,0.0,1.0,339.7787170410156,309.0,163.20657348632812,-35880.80859375,3753.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872661828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856407948769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093367516994476,-5630.8095703125,304.1997375488281,0.7049072980880737,0.358074277639389,0.3325854539871216,293.38153076171875,297.1499938964844,293.1499938964844,0.469899982213974,-8208.5244140625,304.2182312011719,0.7830785512924194,0.5003591179847717,0.4841985404491424,293.2003479003906,297.1499938964844,293.1499938964844,0.6819230914115906,-8100.22412109375,304.1997375488281,0.8609626889228821,0.6764450073242188,0.4784408211708069,293.2166442871094,297.1499938964844,293.1499938964844,0.8653163313865662,-13159.3720703125,304.2132568359375,0.916634440422058,0.8142784833908081,0.7765113115310669,293.2157287597656,297.1499938964844,293.1499938964844,0.086049310863018,-10208.517578125,304.1625366210937,0.4864310324192047,0.1228609830141067,0.6045734882354736,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965615749359131,0.4751749634742737,0.4751749634742737,1.0,1.0,-3.213742733001709,1.1462070941925049,2.067535638809204,0.4203027784824371,0.0,0.0,1.0,339.7787170410156,309.0,163.20657348632812,-35880.80859375,3753.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.872661828994751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856407948769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.29964080452919,-5490.42138671875,304.1993103027344,0.7054097652435303,0.352245420217514,0.3269889652729034,293.3890991210937,297.1499938964844,293.1499938964844,0.456023633480072,-8018.34130859375,304.2185974121094,0.7840865254402161,0.4929552972316742,0.4768794476985931,293.2047119140625,297.1499938964844,293.1499938964844,0.6714687943458557,-8004.35693359375,304.2005615234375,0.8653343915939331,0.6742809414863586,0.4766654372215271,293.2216491699219,297.1499938964844,293.1499938964844,0.8518998622894287,-13003.7685546875,304.2145080566406,0.9220431447029114,0.8115694522857666,0.7736083269119263,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550874471664,-9968.8369140625,304.1625061035156,0.4870505630970001,0.1212110146880149,0.5952818989753723,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3141784667969,290.3077697753906,1.0,0.6871615648269653,0.4774876236915588,0.4774876236915588,1.0,1.0,-3.181415557861328,1.1384625434875488,2.04295301437378,0.4195314049720764,0.0,0.0,1.0,328.2527770996094,297.0,160.53106689453125,-35883.78515625,3615.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762392997741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892714977264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.29964080452919,-5490.42138671875,304.1993103027344,0.7054097652435303,0.352245420217514,0.3269889652729034,293.3890991210937,297.1499938964844,293.1499938964844,0.456023633480072,-8018.34130859375,304.2185974121094,0.7840865254402161,0.4929552972316742,0.4768794476985931,293.2047119140625,297.1499938964844,293.1499938964844,0.6714687943458557,-8004.35693359375,304.2005615234375,0.8653343915939331,0.6742809414863586,0.4766654372215271,293.2216491699219,297.1499938964844,293.1499938964844,0.8518998622894287,-13003.7685546875,304.2145080566406,0.9220431447029114,0.8115694522857666,0.7736083269119263,293.21563720703125,297.1499938964844,293.1499938964844,0.0835550874471664,-9968.8369140625,304.1625061035156,0.4870505630970001,0.1212110146880149,0.5952818989753723,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3141784667969,290.3077697753906,1.0,0.6871615648269653,0.4774876236915588,0.4774876236915588,1.0,1.0,-3.181415557861328,1.1384625434875488,2.04295301437378,0.4195314049720764,0.0,0.0,1.0,328.2527770996094,297.0,160.53106689453125,-35883.78515625,3615.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762392997741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892714977264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900009155273437,-5349.560546875,304.1989440917969,0.7061256170272827,0.3464744389057159,0.321440041065216,293.3961181640625,297.1499938964844,293.1499938964844,0.4420282542705536,-7824.80419921875,304.21905517578125,0.7852593064308167,0.4854765832424164,0.4694837629795074,293.20880126953125,297.1499938964844,293.1499938964844,0.6606450080871582,-7904.37353515625,304.2017517089844,0.8700311779975891,0.6720658540725708,0.4748533070087433,293.2263488769531,297.1499938964844,293.1499938964844,0.8380208015441895,-12841.5888671875,304.2161560058594,0.9278641939163208,0.8088030219078064,0.7706504464149475,293.2155456542969,297.1499938964844,293.1499938964844,0.0810284242033958,-9726.541015625,304.1625671386719,0.4878013134002685,0.1195685490965843,0.5859877467155457,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775938272476196,0.4798080623149872,0.4798080623149872,1.0,1.0,-3.1489417552948,1.1305259466171265,2.018415689468384,0.4186037182807922,0.0,0.0,1.0,316.6073913574219,285.0,168.6128387451172,-35923.69140625,3478.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755764365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885987917892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900009155273437,-5349.560546875,304.1989440917969,0.7061256170272827,0.3464744389057159,0.321440041065216,293.3961181640625,297.1499938964844,293.1499938964844,0.4420282542705536,-7824.80419921875,304.21905517578125,0.7852593064308167,0.4854765832424164,0.4694837629795074,293.20880126953125,297.1499938964844,293.1499938964844,0.6606450080871582,-7904.37353515625,304.2017517089844,0.8700311779975891,0.6720658540725708,0.4748533070087433,293.2263488769531,297.1499938964844,293.1499938964844,0.8380208015441895,-12841.5888671875,304.2161560058594,0.9278641939163208,0.8088030219078064,0.7706504464149475,293.2155456542969,297.1499938964844,293.1499938964844,0.0810284242033958,-9726.541015625,304.1625671386719,0.4878013134002685,0.1195685490965843,0.5859877467155457,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775938272476196,0.4798080623149872,0.4798080623149872,1.0,1.0,-3.1489417552948,1.1305259466171265,2.018415689468384,0.4186037182807922,0.0,0.0,1.0,316.6073913574219,285.0,168.6128387451172,-35923.69140625,3478.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755764365196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885987917892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806229591369629,-5211.490234375,304.1982421875,0.7070485353469849,0.3407607674598694,0.3159383237361908,293.4026184082031,297.1499938964844,293.1499938964844,0.4282289147377014,-7632.619140625,304.2190246582031,0.7865878939628601,0.477922111749649,0.4620116055011749,293.212646484375,297.1499938964844,293.1499938964844,0.6498764157295227,-7804.66552734375,304.2024230957031,0.8750502467155457,0.6697965264320374,0.4729994833469391,293.2307434082031,297.1499938964844,293.1499938964844,0.8241966366767883,-12679.763671875,304.21710205078125,0.9340387582778932,0.8059743046760559,0.7676283121109009,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331279039383,-9488.4892578125,304.1625366210937,0.4886899888515472,0.1179388538002967,0.576732873916626,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678836941719055,0.482133150100708,0.482133150100708,1.0,1.0,-3.1163535118103027,1.1224026679992676,1.9939508438110352,0.4175179302692413,0.0,0.0,1.0,304.9001159667969,273.0,168.0142364501953,-35929.296875,3343.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742414712905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872439502738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806229591369629,-5211.490234375,304.1982421875,0.7070485353469849,0.3407607674598694,0.3159383237361908,293.4026184082031,297.1499938964844,293.1499938964844,0.4282289147377014,-7632.619140625,304.2190246582031,0.7865878939628601,0.477922111749649,0.4620116055011749,293.212646484375,297.1499938964844,293.1499938964844,0.6498764157295227,-7804.66552734375,304.2024230957031,0.8750502467155457,0.6697965264320374,0.4729994833469391,293.2307434082031,297.1499938964844,293.1499938964844,0.8241966366767883,-12679.763671875,304.21710205078125,0.9340387582778932,0.8059743046760559,0.7676283121109009,293.21539306640625,297.1499938964844,293.1499938964844,0.0785331279039383,-9488.4892578125,304.1625366210937,0.4886899888515472,0.1179388538002967,0.576732873916626,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678836941719055,0.482133150100708,0.482133150100708,1.0,1.0,-3.1163535118103027,1.1224026679992676,1.9939508438110352,0.4175179302692413,0.0,0.0,1.0,304.9001159667969,273.0,168.0142364501953,-35929.296875,3343.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742414712905884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872439502738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760688960552215,-5144.08154296875,304.19775390625,0.7075918912887573,0.337926834821701,0.3132067918777466,293.4056701660156,297.1499938964844,293.1499938964844,0.4214621782302856,-7537.892578125,304.2187805175781,0.7873144745826721,0.4741185307502746,0.4582490622997284,293.2144470214844,297.1499938964844,293.1499938964844,0.6446037292480469,-7755.7978515625,304.2024841308594,0.877688467502594,0.668647289276123,0.4720608592033386,293.2328186035156,297.1499938964844,293.1499938964844,0.8174194097518921,-12600.3994140625,304.2172241210937,0.93724924325943,0.8045437932014465,0.7660995125770569,293.2153015136719,297.1499938964844,293.1499938964844,0.0773076266050338,-9372.16796875,304.1624755859375,0.4891895949840545,0.1171295791864395,0.5721257328987122,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.662980318069458,0.4832955598831177,0.4832955598831177,1.0,1.0,-3.100040435791016,1.1182769536972046,1.9817633628845213,0.4169164001941681,0.0,0.0,1.0,299.0315856933594,273.0,165.6420135498047,-35920.55078125,3277.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.878147542476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912081248126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715061902999878,-5076.1826171875,304.1973876953125,0.7081897854804993,0.3351067304611206,0.3104873299598694,293.4086303710937,297.1499938964844,293.1499938964844,0.4146416783332824,-7441.8857421875,304.2186889648437,0.7880836129188538,0.4702982604503631,0.454470545053482,293.2161865234375,297.1499938964844,293.1499938964844,0.639197051525116,-7705.40576171875,304.2027893066406,0.8804148435592651,0.6674882173538208,0.4711159169673919,293.2348022460937,297.1499938964844,293.1499938964844,0.8104797601699829,-12518.6328125,304.2176208496094,0.9405343532562256,0.8031046986579895,0.7645623087882996,293.2151794433594,297.1499938964844,293.1499938964844,0.076067991554737,-9254.7041015625,304.1624755859375,0.4897265136241913,0.1163233518600463,0.5675322413444519,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6713562011719,1.0,0.6580477356910706,0.4844569861888885,0.4844569861888885,1.0,1.0,-3.08372163772583,1.1141098737716677,1.969611644744873,0.4162757396697998,0.0,0.0,1.0,293.159423828125,261.0,169.72262573242188,-35937.96484375,3211.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777088522911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907628944143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624834477901459,-4941.0185546875,304.1966247558594,0.7095495462417603,0.3295080661773681,0.3050848841667175,293.4142761230469,297.1499938964844,293.1499938964844,0.4010260105133056,-7248.9462890625,304.2184753417969,0.7897541522979736,0.4626013040542602,0.44685959815979,293.21954345703125,297.1499938964844,293.1499938964844,0.628236711025238,-7602.81591796875,304.20343017578125,0.8861385583877563,0.665129542350769,0.4691987633705139,293.23858642578125,297.1499938964844,293.1499938964844,0.7964258790016174,-12352.322265625,304.2184753417969,0.9473041892051696,0.8001890182495117,0.761454164981842,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826715826988,-9020.279296875,304.1624450683594,0.4909169971942901,0.1147197112441062,0.558382511138916,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3261413574219,290.79742431640625,1.0,0.648091197013855,0.4867746531963348,0.4867746531963348,1.0,1.0,-3.0510354042053223,1.1056357622146606,1.9453996419906616,0.4148690700531006,0.0,0.0,1.0,281.4093322753906,249.0,173.33236694335938,-35946.8203125,3080.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763008713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893339545466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624834477901459,-4941.0185546875,304.1966247558594,0.7095495462417603,0.3295080661773681,0.3050848841667175,293.4142761230469,297.1499938964844,293.1499938964844,0.4010260105133056,-7248.9462890625,304.2184753417969,0.7897541522979736,0.4626013040542602,0.44685959815979,293.21954345703125,297.1499938964844,293.1499938964844,0.628236711025238,-7602.81591796875,304.20343017578125,0.8861385583877563,0.665129542350769,0.4691987633705139,293.23858642578125,297.1499938964844,293.1499938964844,0.7964258790016174,-12352.322265625,304.2184753417969,0.9473041892051696,0.8001890182495117,0.761454164981842,293.2149658203125,297.1499938964844,293.1499938964844,0.0735826715826988,-9020.279296875,304.1624450683594,0.4909169971942901,0.1147197112441062,0.558382511138916,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.3261413574219,290.79742431640625,1.0,0.648091197013855,0.4867746531963348,0.4867746531963348,1.0,1.0,-3.0510354042053223,1.1056357622146606,1.9453996419906616,0.4148690700531006,0.0,0.0,1.0,281.4093322753906,249.0,173.33236694335938,-35946.8203125,3080.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763008713722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893339545466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.2538075745105743,-4810.0849609375,304.1955261230469,0.711134672164917,0.3239696025848388,0.2997336089611053,293.4195556640625,297.1499938964844,293.1499938964844,0.3877708613872528,-7059.7119140625,304.2177124023437,0.7916229367256165,0.4548371732234955,0.4391814768314361,293.22265625,297.1499938964844,293.1499938964844,0.6175768971443176,-7502.84765625,304.203369140625,0.8922531008720398,0.6627347469329834,0.4672524929046631,293.2420654296875,297.1499938964844,293.1499938964844,0.7827498316764832,-12190.2705078125,304.21844482421875,0.9543129801750184,0.7972413301467896,0.7583103775978088,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502134799957,-8792.828125,304.162353515625,0.492278128862381,0.1131284460425376,0.5492837429046631,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380143761634827,0.489079475402832,0.489079475402832,1.0,1.0,-3.0183145999908447,1.0969778299331665,1.921336889266968,0.413290798664093,0.0,0.0,1.0,269.6557006835937,237.0,169.41030883789062,-35923.85546875,2953.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790871500968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921617409214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.2538075745105743,-4810.0849609375,304.1955261230469,0.711134672164917,0.3239696025848388,0.2997336089611053,293.4195556640625,297.1499938964844,293.1499938964844,0.3877708613872528,-7059.7119140625,304.2177124023437,0.7916229367256165,0.4548371732234955,0.4391814768314361,293.22265625,297.1499938964844,293.1499938964844,0.6175768971443176,-7502.84765625,304.203369140625,0.8922531008720398,0.6627347469329834,0.4672524929046631,293.2420654296875,297.1499938964844,293.1499938964844,0.7827498316764832,-12190.2705078125,304.21844482421875,0.9543129801750184,0.7972413301467896,0.7583103775978088,293.2146911621094,297.1499938964844,293.1499938964844,0.0711502134799957,-8792.828125,304.162353515625,0.492278128862381,0.1131284460425376,0.5492837429046631,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380143761634827,0.489079475402832,0.489079475402832,1.0,1.0,-3.0183145999908447,1.0969778299331665,1.921336889266968,0.413290798664093,0.0,0.0,1.0,269.6557006835937,237.0,169.41030883789062,-35923.85546875,2953.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790871500968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921617409214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452272325754165,-4679.32470703125,304.1946716308594,0.7129632830619812,0.3184910118579864,0.2944351732730865,293.4244689941406,297.1499938964844,293.1499938964844,0.3745116293430328,-6868.4833984375,304.2172546386719,0.793718695640564,0.4470078647136688,0.4314409494400024,293.2255859375,297.1499938964844,293.1499938964844,0.6066659688949585,-7399.673828125,304.20379638671875,0.8987936973571777,0.660304069519043,0.4652828872203827,293.2452697753906,297.1499938964844,293.1499938964844,0.7687786221504211,-12023.2314453125,304.21893310546875,0.961521565914154,0.7942598462104797,0.7551379799842834,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937272548675,-8564.68359375,304.1623229980469,0.4938317835330963,0.1115498840808868,0.5402389168739319,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278175115585327,0.4913646876811981,0.4913646876811981,1.0,1.0,-2.985586166381836,1.0881372690200806,1.8974487781524656,0.4115384817123413,0.0,0.0,1.0,257.90411376953125,225.0,176.4808349609375,-35936.10546875,2827.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776573538780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907106239348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452272325754165,-4679.32470703125,304.1946716308594,0.7129632830619812,0.3184910118579864,0.2944351732730865,293.4244689941406,297.1499938964844,293.1499938964844,0.3745116293430328,-6868.4833984375,304.2172546386719,0.793718695640564,0.4470078647136688,0.4314409494400024,293.2255859375,297.1499938964844,293.1499938964844,0.6066659688949585,-7399.673828125,304.20379638671875,0.8987936973571777,0.660304069519043,0.4652828872203827,293.2452697753906,297.1499938964844,293.1499938964844,0.7687786221504211,-12023.2314453125,304.21893310546875,0.961521565914154,0.7942598462104797,0.7551379799842834,293.2143859863281,297.1499938964844,293.1499938964844,0.0686937272548675,-8564.68359375,304.1623229980469,0.4938317835330963,0.1115498840808868,0.5402389168739319,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278175115585327,0.4913646876811981,0.4913646876811981,1.0,1.0,-2.985586166381836,1.0881372690200806,1.8974487781524656,0.4115384817123413,0.0,0.0,1.0,257.90411376953125,225.0,176.4808349609375,-35936.10546875,2827.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776573538780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907106239348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369085550308227,-4551.51611328125,304.1936340332031,0.7150564789772034,0.3130747973918915,0.289190411567688,293.4291076660156,297.1499938964844,293.1499938964844,0.3615016639232635,-6679.25244140625,304.2165222167969,0.796070396900177,0.4391136765480041,0.4236362278461456,293.2283020019531,297.1499938964844,293.1499938964844,0.595876932144165,-7297.2646484375,304.2038269042969,0.9058494567871094,0.6578347682952881,0.4632843136787414,293.24822998046875,297.1499938964844,293.1499938964844,0.7549641132354736,-11857.4560546875,304.2189636230469,0.9688771963119508,0.7912396192550659,0.7519260048866272,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1259765625,304.1622619628906,0.495604008436203,0.1099840775132179,0.5312497019767761,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1720886230469,1.0,0.6174951195716858,0.493623822927475,0.493623822927475,1.0,1.0,-2.9528305530548096,1.0790982246398926,1.873732328414917,0.4096017479896545,0.0,0.0,0.9959575533866882,246.1589508056641,213.0,175.23159790039062,-35914.171875,2704.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.29296875,36000.0,0.0,0.0,0.8755739331245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885962306521,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369085550308227,-4551.51611328125,304.1936340332031,0.7150564789772034,0.3130747973918915,0.289190411567688,293.4291076660156,297.1499938964844,293.1499938964844,0.3615016639232635,-6679.25244140625,304.2165222167969,0.796070396900177,0.4391136765480041,0.4236362278461456,293.2283020019531,297.1499938964844,293.1499938964844,0.595876932144165,-7297.2646484375,304.2038269042969,0.9058494567871094,0.6578347682952881,0.4632843136787414,293.24822998046875,297.1499938964844,293.1499938964844,0.7549641132354736,-11857.4560546875,304.2189636230469,0.9688771963119508,0.7912396192550659,0.7519260048866272,293.2140808105469,297.1499938964844,293.1499938964844,0.0662640333175659,-8341.1259765625,304.1622619628906,0.495604008436203,0.1099840775132179,0.5312497019767761,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1720886230469,1.0,0.6174951195716858,0.493623822927475,0.493623822927475,1.0,1.0,-2.9528305530548096,1.0790982246398926,1.873732328414917,0.4096017479896545,0.0,0.0,0.9959575533866882,246.1589508056641,213.0,175.23159790039062,-35914.171875,2704.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.29296875,36000.0,0.0,0.0,0.8755739331245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885962306521,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.23289455473423,-4489.5146484375,304.1929931640625,0.7162126898765564,0.310391366481781,0.2865893840789795,293.4313049316406,297.1499938964844,293.1499938964844,0.3551661968231201,-6586.57763671875,304.2159423828125,0.797356903553009,0.4351457059383392,0.4197129309177398,293.2295837402344,297.1499938964844,293.1499938964844,0.5906535387039185,-7247.6298828125,304.2035217285156,0.9097496271133424,0.6565918922424316,0.4622780680656433,293.2496337890625,297.1499938964844,293.1499938964844,0.7482709288597107,-11777.083984375,304.2185974121094,0.972598433494568,0.7897224426269531,0.7503113150596619,293.2138977050781,297.1499938964844,293.1499938964844,0.0650738328695297,-8232.51953125,304.1622009277344,0.4965827167034149,0.1092059761285781,0.5267753005027771,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330383300781,291.2320861816406,1.0,0.6122868657112122,0.4947409033775329,0.4947409033775329,1.0,1.0,-2.9364593029022217,1.0745075941085815,1.86195170879364,0.4085642397403717,0.0,0.0,0.9847549796104432,240.28863525390625,213.0,171.27886962890625,-35886.390625,2643.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.8125,36000.0,0.0,0.0,0.8791134357452393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304823637008667,1.8305100202560425,-2.776409201032948e-05,0.0,0.0008921883418224,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289062291383743,-4427.5986328125,304.19244384765625,0.7174487113952637,0.3077250123023987,0.2840031087398529,293.4334411621094,297.1499938964844,293.1499938964844,0.3488383591175079,-6493.5107421875,304.2154541015625,0.7987256050109863,0.4311642646789551,0.4157763123512268,293.2308044433594,297.1499938964844,293.1499938964844,0.5853800773620605,-7197.28173828125,304.2033996582031,0.9139222502708436,0.6553441882133484,0.4612685739994049,293.2509460449219,297.1499938964844,293.1499938964844,0.7415210008621216,-11695.607421875,304.2183837890625,0.9763416051864624,0.7882012128829956,0.7486931085586548,293.2137145996094,297.1499938964844,293.1499938964844,0.0638775750994682,-8123.78564453125,304.16217041015625,0.497630625963211,0.1084312126040458,0.5223153233528137,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.33380126953125,291.2940979003906,1.0,0.6070466041564941,0.4958482682704925,0.4958482682704925,1.0,1.0,-2.920099258422852,1.0698704719543457,1.8502286672592163,0.4074806571006775,0.0,0.0,0.9693621397018432,234.419174194336,201.0,172.99063110351562,-35880.140625,2583.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33348.921875,36000.0,0.0,0.0,0.8782893419265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283950090408323,1.828422904014588,-2.7842348572448827e-05,0.0,0.0008913520141504,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211027890443802,-4305.6943359375,304.1912841796875,0.7201777100563049,0.3024423122406006,0.2788747549057007,293.4375,297.1499938964844,293.1499938964844,0.33635213971138,-6308.61962890625,304.2144470214844,0.8017304539680481,0.4231596291065216,0.4078626632690429,293.2331237792969,297.1499938964844,293.1499938964844,0.5749051570892334,-7096.90283203125,304.2030334472656,0.9230181574821472,0.6528282165527344,0.4592352211475372,293.2534484863281,297.1499938964844,293.1499938964844,0.728117048740387,-11533.1875,304.2178955078125,0.9838562607765198,0.7851356863975525,0.7454366683959961,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984221756458,-7909.12548828125,304.1620788574219,0.4999547898769378,0.1068912073969841,0.5134376287460327,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964674949645996,0.4980304539203644,0.4980304539203644,1.0,1.0,-2.887393951416016,1.0604465007781982,1.8269474506378167,0.4051703810691833,0.0,0.0,0.9260570406913756,222.6878204345703,189.0,170.65809631347656,-35830.015625,2465.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.64453125,36000.0,0.0,0.0,0.8760344982147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207511901855469,1.8207793235778809,-2.8126785764470696e-05,0.0,0.0008890636963769,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
