time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211027890443802,-4305.6943359375,304.1912841796875,0.7201777100563049,0.3024423122406006,0.2788747549057007,293.4375,297.1499938964844,293.1499938964844,0.33635213971138,-6308.61962890625,304.2144470214844,0.8017304539680481,0.4231596291065216,0.4078626632690429,293.2331237792969,297.1499938964844,293.1499938964844,0.5749051570892334,-7096.90283203125,304.2030334472656,0.9230181574821472,0.6528282165527344,0.4592352211475372,293.2534484863281,297.1499938964844,293.1499938964844,0.728117048740387,-11533.1875,304.2178955078125,0.9838562607765198,0.7851356863975525,0.7454366683959961,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984221756458,-7909.12548828125,304.1620788574219,0.4999547898769378,0.1068912073969841,0.5134376287460327,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964674949645996,0.4980304539203644,0.4980304539203644,1.0,1.0,-2.887393951416016,1.0604465007781982,1.8269474506378167,0.4051703810691833,0.0,0.0,0.9260570406913756,222.6878204345703,189.0,170.65809631347656,-35830.015625,2465.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.64453125,36000.0,0.0,0.0,0.8760344982147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207511901855469,1.8207793235778809,-2.8126785764470696e-05,0.0,0.0008890636963769,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145383656024933,-4203.4794921875,304.1883544921875,0.7233043909072876,0.2972384691238403,0.2738109230995178,293.4412536621094,297.1499938964844,293.1499938964844,0.3256166875362396,-6150.01123046875,304.2106628417969,0.8051539659500122,0.415116399526596,0.3999035656452179,293.2350158691406,297.1499938964844,293.1499938964844,0.5671067833900452,-7024.2216796875,304.19805908203125,0.9330335855484008,0.6503356099128723,0.4572024047374725,293.2555236816406,297.1499938964844,293.1499938964844,0.7180080413818359,-11414.7119140625,304.2117614746094,0.9913735389709472,0.782093346118927,0.7421772480010986,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687163829803,-7730.2734375,304.161376953125,0.5026349425315857,0.1053641662001609,0.504612386226654,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363647460937,291.4842224121094,1.0,0.5857550501823425,0.5001592040061951,0.5001592040061951,1.0,1.0,-2.8547725677490234,1.0508372783660889,1.803935408592224,0.4026685059070587,0.0,0.0,0.8753512501716614,210.95928955078125,177.0,100.52561950683594,-35475.90625,2350.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1328125,36000.0,0.0,0.0,0.8678169846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757624268531799,1.757651448249817,-2.7097787096863613e-05,0.0,0.0008807239355519,0.0,0.0,628.9735717773438,0.0,0.0,0.0,0.9699528813362122,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145383656024933,-4203.4794921875,304.1883544921875,0.7233043909072876,0.2972384691238403,0.2738109230995178,293.4412536621094,297.1499938964844,293.1499938964844,0.3256166875362396,-6150.01123046875,304.2106628417969,0.8051539659500122,0.415116399526596,0.3999035656452179,293.2350158691406,297.1499938964844,293.1499938964844,0.5671067833900452,-7024.2216796875,304.19805908203125,0.9330335855484008,0.6503356099128723,0.4572024047374725,293.2555236816406,297.1499938964844,293.1499938964844,0.7180080413818359,-11414.7119140625,304.2117614746094,0.9913735389709472,0.782093346118927,0.7421772480010986,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687163829803,-7730.2734375,304.161376953125,0.5026349425315857,0.1053641662001609,0.504612386226654,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363647460937,291.4842224121094,1.0,0.5857550501823425,0.5001592040061951,0.5001592040061951,1.0,1.0,-2.8547725677490234,1.0508372783660889,1.803935408592224,0.4026685059070587,0.0,0.0,0.8753512501716614,210.95928955078125,177.0,100.52561950683594,-35475.90625,2350.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1328125,36000.0,0.0,0.0,0.8678169846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757624268531799,1.757651448249817,-2.7097787096863613e-05,0.0,0.0008807239355519,0.0,0.0,628.9735717773438,0.0,0.0,0.0,0.9699528813362122,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098640948534011,-4132.0927734375,304.183349609375,0.7270774245262146,0.2922879457473755,0.2689123153686523,293.4437561035156,297.1499938964844,293.1499938964844,0.3176063895225525,-6033.42578125,304.20379638671875,0.8092124462127686,0.4072273373603821,0.3920190036296844,293.2353515625,297.1499938964844,293.1499938964844,0.5638784170150757,-6998.36376953125,304.1873779296875,0.9440799951553344,0.6481128931045532,0.4553020298480987,293.2557983398437,297.1499938964844,293.1499938964844,0.7133122682571411,-11367.138671875,304.1990051269531,0.9989013671875,0.7793609499931335,0.7388482689857483,293.2117004394531,297.1499938964844,293.1499938964844,0.05806390568614,-7611.94189453125,304.159912109375,0.5059912800788879,0.1040233746170997,0.4962905347347259,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749526023864746,0.5022245645523071,0.5022245645523071,1.0,1.0,-2.8231186866760254,1.041393756866455,1.7817249298095703,0.4001439809799194,0.0,0.0,0.8335088491439819,199.14236450195312,165.0,8.080314636230469,-34915.97265625,2238.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66015625,36000.0,0.0,0.0,0.8608850836753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565924882888794,1.656617522239685,-2.506316377548501e-05,0.0,0.0008736889576539,0.0,0.0,541.5070190429688,0.0,0.0,0.0,0.9225695729255676,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098640948534011,-4132.0927734375,304.183349609375,0.7270774245262146,0.2922879457473755,0.2689123153686523,293.4437561035156,297.1499938964844,293.1499938964844,0.3176063895225525,-6033.42578125,304.20379638671875,0.8092124462127686,0.4072273373603821,0.3920190036296844,293.2353515625,297.1499938964844,293.1499938964844,0.5638784170150757,-6998.36376953125,304.1873779296875,0.9440799951553344,0.6481128931045532,0.4553020298480987,293.2557983398437,297.1499938964844,293.1499938964844,0.7133122682571411,-11367.138671875,304.1990051269531,0.9989013671875,0.7793609499931335,0.7388482689857483,293.2117004394531,297.1499938964844,293.1499938964844,0.05806390568614,-7611.94189453125,304.159912109375,0.5059912800788879,0.1040233746170997,0.4962905347347259,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749526023864746,0.5022245645523071,0.5022245645523071,1.0,1.0,-2.8231186866760254,1.041393756866455,1.7817249298095703,0.4001439809799194,0.0,0.0,0.8335088491439819,199.14236450195312,165.0,8.080314636230469,-34915.97265625,2238.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66015625,36000.0,0.0,0.0,0.8608850836753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565924882888794,1.656617522239685,-2.506316377548501e-05,0.0,0.0008736889576539,0.0,0.0,541.5070190429688,0.0,0.0,0.0,0.9225695729255676,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056852579116821,-4067.90478515625,304.17926025390625,0.7298662066459656,0.2876354455947876,0.2643873989582062,293.4448547363281,297.1499938964844,293.1499938964844,0.3101668357849121,-5924.0986328125,304.1983337402344,0.8118423819541931,0.3995622098445892,0.3844516575336456,293.23443603515625,297.1499938964844,293.1499938964844,0.5615586042404175,-6980.1005859375,304.17889404296875,0.9531518816947936,0.6461362838745117,0.453673243522644,293.24371337890625,297.1499938964844,293.1499938964844,0.6944937705993652,-11121.1279296875,304.2146301269531,0.9990000128746032,0.779079020023346,0.7208224534988403,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052675902843,-7523.8857421875,304.15838623046875,0.5090465545654297,0.1029983982443809,0.4898058772087097,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.4456481933594,1.0,0.5632491111755371,0.5045760273933411,0.5045760273933411,1.0,1.0,-2.7770886421203613,1.026296854019165,1.7507916688919067,0.3953298032283783,0.0,0.0,0.7956298589706421,189.0462646484375,168.0,-15.586522102355955,-34272.63671875,2113.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83984375,36000.0,0.0,0.0,0.8514267206192017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551720380783081,1.5517433881759644,-2.30308942263946e-05,0.0,0.000864089874085,0.0,0.0,459.6741943359375,0.0,0.0,0.0,0.8737025856971741,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056852579116821,-4067.90478515625,304.17926025390625,0.7298662066459656,0.2876354455947876,0.2643873989582062,293.4448547363281,297.1499938964844,293.1499938964844,0.3101668357849121,-5924.0986328125,304.1983337402344,0.8118423819541931,0.3995622098445892,0.3844516575336456,293.23443603515625,297.1499938964844,293.1499938964844,0.5615586042404175,-6980.1005859375,304.17889404296875,0.9531518816947936,0.6461362838745117,0.453673243522644,293.24371337890625,297.1499938964844,293.1499938964844,0.6944937705993652,-11121.1279296875,304.2146301269531,0.9990000128746032,0.779079020023346,0.7208224534988403,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052675902843,-7523.8857421875,304.15838623046875,0.5090465545654297,0.1029983982443809,0.4898058772087097,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.4456481933594,1.0,0.5632491111755371,0.5045760273933411,0.5045760273933411,1.0,1.0,-2.7770886421203613,1.026296854019165,1.7507916688919067,0.3953298032283783,0.0,0.0,0.7956298589706421,189.0462646484375,168.0,-15.586522102355955,-34272.63671875,2113.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83984375,36000.0,0.0,0.0,0.8514267206192017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551720380783081,1.5517433881759644,-2.30308942263946e-05,0.0,0.000864089874085,0.0,0.0,459.6741943359375,0.0,0.0,0.0,0.8737025856971741,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.203755185008049,-4038.19189453125,304.17742919921875,0.7301570177078247,0.2853128314018249,0.2622212469577789,293.4454650878906,297.1499938964844,293.1499938964844,0.3066367506980896,-5871.9580078125,304.1959533691406,0.8117973208427429,0.3957056999206543,0.3807440102100372,293.23419189453125,297.1499938964844,293.1499938964844,0.5606905817985535,-6973.53125,304.1752319335937,0.9558454155921936,0.6451107859611511,0.4529070258140564,293.2312927246094,297.1499938964844,293.1499938964844,0.6872043013572693,-11028.7861328125,304.21600341796875,0.9990000128746032,0.7803291082382202,0.713992714881897,293.20770263671875,297.1499938964844,293.1499938964844,0.0565965138375759,-7490.40380859375,304.1575927734375,0.5098249912261963,0.1025132983922958,0.4871500432491302,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.33160400390625,291.4318542480469,1.0,0.5591880083084106,0.5056729912757874,0.5056729912757874,1.0,1.0,-2.7577965259552,1.0201584100723269,1.737638235092163,0.3932515680789947,0.0,0.0,0.7779437303543091,185.71597290039065,168.0,-27.95029640197754,-33969.64453125,2066.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.09765625,36000.0,0.0,0.0,0.8408668041229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972031116485596,1.4972251653671265,-2.2023852579877712e-05,0.0,0.0008533729123882,0.0,0.0,420.8163757324219,0.0,0.0,0.0,0.8486653566360474,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020588964223861,-4012.3095703125,304.175537109375,0.7297288179397583,0.2829920053482055,0.2600806355476379,293.4461364746094,297.1499938964844,293.1499938964844,0.3034358024597168,-5824.88134765625,304.19342041015625,0.8108788132667542,0.3918303847312927,0.3770443797111511,293.23406982421875,297.1499938964844,293.1499938964844,0.5604144334793091,-6972.9140625,304.171142578125,0.9574158191680908,0.6440683603286743,0.4521447718143463,293.21923828125,297.1499938964844,293.1499938964844,0.6828004121780396,-10977.0087890625,304.21197509765625,0.9990000128746032,0.7816665172576904,0.7095137238502502,293.2064208984375,297.1499938964844,293.1499938964844,0.0562856793403625,-7465.97265625,304.15679931640625,0.5100489854812622,0.1020305454730987,0.4846612513065338,291.4095764160156,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299255371094,291.40692138671875,1.0,0.5559064149856567,0.5067242383956909,0.5067242383956909,1.0,1.0,-2.741483449935913,1.0151394605636597,1.7263439893722534,0.3917401432991028,0.0,0.0,0.7629873156547546,183.4181060791016,171.0,-48.2047233581543,-33669.86328125,2029.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37125.0625,36000.0,0.0,0.0,0.8339237570762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445775866508484,1.4457969665527344,-2.1088946596137248e-05,0.0,0.0008463265839964,0.0,0.0,386.1602783203125,0.0,0.0,0.0,0.825327455997467,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988552808761596,-3963.27001953125,304.1723937988281,0.7274803519248962,0.2783831357955932,0.2558870315551758,293.4475402832031,297.1499938964844,293.1499938964844,0.2972432076931,-5733.2060546875,304.1893310546875,0.8072584271430969,0.3840437829494476,0.3696740269660949,293.2339782714844,297.1499938964844,293.1499938964844,0.5603213906288147,-6975.43994140625,304.164306640625,0.9584100246429444,0.6419601440429688,0.4506504237651825,293.2005310058594,297.1499938964844,293.1499938964844,0.6790894269943237,-10941.9619140625,304.1973571777344,0.9990000128746032,0.7837262153625488,0.7050960659980774,293.2041320800781,297.1499938964844,293.1499938964844,0.0557539500296115,-7424.958984375,304.1554260253906,0.5094060301780701,0.1010660305619239,0.4800254106521606,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277282714844,291.3532409667969,1.0,0.5512253642082214,0.5087131261825562,0.5087131261825562,1.0,1.0,-2.7149038314819336,1.0073705911636353,1.7075331211090088,0.3896766602993011,0.0,0.0,0.7392308115959167,180.7880401611328,174.0,-66.08830261230469,-33187.3125,1974.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188762068748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607417345046997,1.360761284828186,-1.9584436813602224e-05,0.0,0.0008310552220791,0.0,0.0,333.09332275390625,0.0,0.0,0.0,0.7870073318481445,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988552808761596,-3963.27001953125,304.1723937988281,0.7274803519248962,0.2783831357955932,0.2558870315551758,293.4475402832031,297.1499938964844,293.1499938964844,0.2972432076931,-5733.2060546875,304.1893310546875,0.8072584271430969,0.3840437829494476,0.3696740269660949,293.2339782714844,297.1499938964844,293.1499938964844,0.5603213906288147,-6975.43994140625,304.164306640625,0.9584100246429444,0.6419601440429688,0.4506504237651825,293.2005310058594,297.1499938964844,293.1499938964844,0.6790894269943237,-10941.9619140625,304.1973571777344,0.9990000128746032,0.7837262153625488,0.7050960659980774,293.2041320800781,297.1499938964844,293.1499938964844,0.0557539500296115,-7424.958984375,304.1554260253906,0.5094060301780701,0.1010660305619239,0.4800254106521606,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277282714844,291.3532409667969,1.0,0.5512253642082214,0.5087131261825562,0.5087131261825562,1.0,1.0,-2.7149038314819336,1.0073705911636353,1.7075331211090088,0.3896766602993011,0.0,0.0,0.7392308115959167,180.7880401611328,174.0,-66.08830261230469,-33187.3125,1974.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48828125,36000.0,0.0,0.0,0.8188762068748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607417345046997,1.360761284828186,-1.9584436813602224e-05,0.0,0.0008310552220791,0.0,0.0,333.09332275390625,0.0,0.0,0.0,0.7870073318481445,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956954598426818,-3914.421630859375,304.17022705078125,0.7238792181015015,0.2738226354122162,0.251796156167984,293.4490051269531,297.1499938964844,293.1499938964844,0.2910104691982269,-5639.83935546875,304.1866455078125,0.8017664551734924,0.3762095868587494,0.3623215854167938,293.234130859375,297.1499938964844,293.1499938964844,0.5602545738220215,-6977.12548828125,304.1596984863281,0.9573249816894532,0.6398031711578369,0.4491720199584961,293.1918029785156,297.1499938964844,293.1499938964844,0.6801261305809021,-10968.5751953125,304.1798400878906,0.9990000128746032,0.7842353582382202,0.7050374150276184,293.2021789550781,297.1499938964844,293.1499938964844,0.0552482008934021,-7385.79541015625,304.15447998046875,0.5076965093612671,0.1000927984714508,0.4756755232810974,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303466796875,1.0,0.5483487844467163,0.5105751156806946,0.5105751156806946,1.0,1.0,-2.6940736770629883,1.0017274618148804,1.6923460960388184,0.3884949386119842,0.0,0.0,0.7218576669692993,180.0203399658203,177.0,-67.82447052001953,-32803.0859375,1938.6527099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3203125,36000.0,0.0,0.0,0.7981610894203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961573600769043,1.296175837516785,-1.8491060473024845e-05,0.0,0.000810032011941,0.0,0.0,296.3577880859375,0.0,0.0,0.0,0.7582696080207825,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956954598426818,-3914.421630859375,304.17022705078125,0.7238792181015015,0.2738226354122162,0.251796156167984,293.4490051269531,297.1499938964844,293.1499938964844,0.2910104691982269,-5639.83935546875,304.1866455078125,0.8017664551734924,0.3762095868587494,0.3623215854167938,293.234130859375,297.1499938964844,293.1499938964844,0.5602545738220215,-6977.12548828125,304.1596984863281,0.9573249816894532,0.6398031711578369,0.4491720199584961,293.1918029785156,297.1499938964844,293.1499938964844,0.6801261305809021,-10968.5751953125,304.1798400878906,0.9990000128746032,0.7842353582382202,0.7050374150276184,293.2021789550781,297.1499938964844,293.1499938964844,0.0552482008934021,-7385.79541015625,304.15447998046875,0.5076965093612671,0.1000927984714508,0.4756755232810974,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303466796875,1.0,0.5483487844467163,0.5105751156806946,0.5105751156806946,1.0,1.0,-2.6940736770629883,1.0017274618148804,1.6923460960388184,0.3884949386119842,0.0,0.0,0.7218576669692993,180.0203399658203,177.0,-67.82447052001953,-32803.0859375,1938.6527099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3203125,36000.0,0.0,0.0,0.7981610894203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961573600769043,1.296175837516785,-1.8491060473024845e-05,0.0,0.000810032011941,0.0,0.0,296.3577880859375,0.0,0.0,0.0,0.7582696080207825,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.192664697766304,-3867.358642578125,304.1685485839844,0.7193328738212585,0.2693160772323608,0.2477929890155792,293.45050048828125,297.1499938964844,293.1499938964844,0.2848602533340454,-5547.01953125,304.1846923828125,0.7950365543365479,0.3683329820632934,0.3549697399139404,293.2344665527344,297.1499938964844,293.1499938964844,0.5604271292686462,-6980.587890625,304.1562194824219,0.9548067450523376,0.6376041173934937,0.4476937055587768,293.1929016113281,297.1499938964844,293.1499938964844,0.6849388480186462,-11042.78125,304.1618957519531,0.9990000128746032,0.7829720377922058,0.7079158425331116,293.2005920410156,297.1499938964844,293.1499938964844,0.0547731257975101,-7349.32763671875,304.1537780761719,0.505260169506073,0.0990928709506988,0.4714318215847015,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466822981834412,0.5123404264450073,0.5123404264450073,1.0,1.0,-2.677008390426636,0.997448742389679,1.6795597076416016,0.387864351272583,0.0,0.0,0.7115641236305237,180.5008544921875,180.0,-70.61583709716797,-32455.458984375,1914.5472412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06475830078125,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.29296875,36000.0,0.0,0.0,0.7810778617858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530527114868164,1.2530704736709597,-1.7768838006304577e-05,0.0,0.0007926947437226,0.0,0.0,273.2969665527344,0.0,0.0,0.0,0.739320695400238,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.192664697766304,-3867.358642578125,304.1685485839844,0.7193328738212585,0.2693160772323608,0.2477929890155792,293.45050048828125,297.1499938964844,293.1499938964844,0.2848602533340454,-5547.01953125,304.1846923828125,0.7950365543365479,0.3683329820632934,0.3549697399139404,293.2344665527344,297.1499938964844,293.1499938964844,0.5604271292686462,-6980.587890625,304.1562194824219,0.9548067450523376,0.6376041173934937,0.4476937055587768,293.1929016113281,297.1499938964844,293.1499938964844,0.6849388480186462,-11042.78125,304.1618957519531,0.9990000128746032,0.7829720377922058,0.7079158425331116,293.2005920410156,297.1499938964844,293.1499938964844,0.0547731257975101,-7349.32763671875,304.1537780761719,0.505260169506073,0.0990928709506988,0.4714318215847015,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466822981834412,0.5123404264450073,0.5123404264450073,1.0,1.0,-2.677008390426636,0.997448742389679,1.6795597076416016,0.387864351272583,0.0,0.0,0.7115641236305237,180.5008544921875,180.0,-70.61583709716797,-32455.458984375,1914.5472412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06475830078125,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.29296875,36000.0,0.0,0.0,0.7810778617858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530527114868164,1.2530704736709597,-1.7768838006304577e-05,0.0,0.0007926947437226,0.0,0.0,273.2969665527344,0.0,0.0,0.0,0.739320695400238,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895424276590347,-3818.311279296875,304.1675720214844,0.7140702605247498,0.2648662626743316,0.2438677996397018,293.4519958496094,297.1499938964844,293.1499938964844,0.2784672975540161,-5449.43408203125,304.1838073730469,0.7874986529350281,0.3604172170162201,0.3476088345050812,293.2349548339844,297.1499938964844,293.1499938964844,0.5602155923843384,-6979.41357421875,304.154541015625,0.9513013958930968,0.6353643536567688,0.4462100267410278,293.2022705078125,297.1499938964844,293.1499938964844,0.691864013671875,-11141.474609375,304.1464538574219,0.9990000128746032,0.7799996137619019,0.7127525210380554,293.1993713378906,297.1499938964844,293.1499938964844,0.0542343221604824,-7306.8056640625,304.1534118652344,0.5023460984230042,0.0980598106980323,0.467180997133255,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458212494850159,0.5140460729598999,0.5140460729598999,1.0,1.0,-2.662365436553955,0.994042694568634,1.6683228015899658,0.3875845372676849,0.0,0.0,0.7063766121864319,181.82009887695312,183.0,-61.58384704589844,-32180.056640625,1898.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649544477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294809818267822,1.2294983863830566,-1.737077946017962e-05,0.0,0.000776331522502,0.0,0.0,261.1059265136719,0.0,0.0,0.0,0.7289684414863586,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895424276590347,-3818.311279296875,304.1675720214844,0.7140702605247498,0.2648662626743316,0.2438677996397018,293.4519958496094,297.1499938964844,293.1499938964844,0.2784672975540161,-5449.43408203125,304.1838073730469,0.7874986529350281,0.3604172170162201,0.3476088345050812,293.2349548339844,297.1499938964844,293.1499938964844,0.5602155923843384,-6979.41357421875,304.154541015625,0.9513013958930968,0.6353643536567688,0.4462100267410278,293.2022705078125,297.1499938964844,293.1499938964844,0.691864013671875,-11141.474609375,304.1464538574219,0.9990000128746032,0.7799996137619019,0.7127525210380554,293.1993713378906,297.1499938964844,293.1499938964844,0.0542343221604824,-7306.8056640625,304.1534118652344,0.5023460984230042,0.0980598106980323,0.467180997133255,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458212494850159,0.5140460729598999,0.5140460729598999,1.0,1.0,-2.662365436553955,0.994042694568634,1.6683228015899658,0.3875845372676849,0.0,0.0,0.7063766121864319,181.82009887695312,183.0,-61.58384704589844,-32180.056640625,1898.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.099853515625,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649544477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294809818267822,1.2294983863830566,-1.737077946017962e-05,0.0,0.000776331522502,0.0,0.0,261.1059265136719,0.0,0.0,0.0,0.7289684414863586,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.18796306848526,-3793.34228515625,304.1672668457031,0.7111977338790894,0.2626639008522033,0.2419323027133941,293.4527282714844,297.1499938964844,293.1499938964844,0.2752035856246948,-5399.27978515625,304.18359375,0.7835266590118408,0.3564460873603821,0.3439227342605591,293.2352600097656,297.1499938964844,293.1499938964844,0.5599952340126038,-6977.5009765625,304.15411376953125,0.9492780566215516,0.634229302406311,0.4454629421234131,293.20953369140625,297.1499938964844,293.1499938964844,0.6959322094917297,-11197.591796875,304.13970947265625,0.9990000128746032,0.7779144644737244,0.7156871557235718,293.1988830566406,297.1499938964844,293.1499938964844,0.0539455413818359,-7283.75244140625,304.1533203125,0.5007711052894592,0.0975331738591194,0.4650430679321289,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1904296875,1.0,0.545604944229126,0.5148882865905762,0.5148882865905762,1.0,1.0,-2.6556692123413086,0.9925692677497864,1.663100004196167,0.3875397741794586,0.0,0.0,0.7054476141929626,182.7049102783203,183.0,-56.76651382446289,-32057.453125,1891.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2734375,36000.0,0.0,0.0,0.7526233196258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234368324279783,1.2234541177749634,-1.7262622350244783e-05,0.0,0.0007638169918209,0.0,0.0,257.96392822265625,0.0,0.0,0.0,0.7263219356536865,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864285767078399,-3769.0869140625,304.1669006347656,0.7081629037857056,0.2604780793190002,0.2400144636631012,293.4534606933594,297.1499938964844,293.1499938964844,0.271978348493576,-5349.63525390625,304.183349609375,0.7794639468193054,0.3524679541587829,0.3402327597141266,293.2355651855469,297.1499938964844,293.1499938964844,0.559857189655304,-6976.43994140625,304.1535949707031,0.9471184611320496,0.6330870985984802,0.4447126686573028,293.2182006835937,297.1499938964844,293.1499938964844,0.7004965543746948,-11259.6123046875,304.13330078125,0.9990000128746032,0.7754582166671753,0.7188751101493835,293.19842529296875,297.1499938964844,293.1499938964844,0.0536653511226177,-7261.5625,304.1532287597656,0.4991447925567627,0.0970026180148124,0.4629011452198028,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.1697692871094,1.0,0.5454967021942139,0.5157291889190674,0.5157291889190674,1.0,1.0,-2.6492855548858643,0.991215169429779,1.65807044506073,0.3875470459461212,0.0,0.0,0.7059723734855652,183.70323181152344,186.0,-58.07995223999024,-31917.56640625,1886.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.964599609375,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.125,36000.0,0.0,0.0,0.7449399828910828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221064209938049,1.2210813760757446,-1.7209051293320954e-05,0.0,0.0007560193771496,0.0,0.0,256.6134338378906,0.0,0.0,0.0,0.7253135442733765,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833459436893463,-3720.0888671875,304.1664123535156,0.7018293142318726,0.2561606168746948,0.2362350076436996,293.4548645019531,297.1499938964844,293.1499938964844,0.2654281258583069,-5248.193359375,304.18316650390625,0.771166980266571,0.3444964587688446,0.3328455686569214,293.2362060546875,297.1499938964844,293.1499938964844,0.5594081282615662,-6972.3203125,304.1531982421875,0.9424868226051332,0.6307904124259949,0.4432094395160675,293.23876953125,297.1499938964844,293.1499938964844,0.7103322744369507,-11390.5224609375,304.1225891113281,0.9990000128746032,0.7695695161819458,0.7257728576660156,293.1976623535156,297.1499938964844,293.1499938964844,0.0530762635171413,-7214.53759765625,304.15313720703125,0.4957844913005829,0.0959275513887405,0.4586082398891449,291.1348876953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333312988281,1.0,0.545526921749115,0.5174224972724915,0.5174224972724915,1.0,1.0,-2.637190580368042,0.988776683807373,1.648413896560669,0.3876936435699463,0.0,0.0,0.710628092288971,185.9674530029297,189.0,-51.24324417114258,-31690.771484375,1878.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.4296875,36000.0,0.0,0.0,0.7312976121902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297369241714478,1.2297542095184326,-1.7299518731306307e-05,0.0,0.0007421741029247,0.0,0.0,260.3940124511719,0.0,0.0,0.0,0.7290547490119934,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833459436893463,-3720.0888671875,304.1664123535156,0.7018293142318726,0.2561606168746948,0.2362350076436996,293.4548645019531,297.1499938964844,293.1499938964844,0.2654281258583069,-5248.193359375,304.18316650390625,0.771166980266571,0.3444964587688446,0.3328455686569214,293.2362060546875,297.1499938964844,293.1499938964844,0.5594081282615662,-6972.3203125,304.1531982421875,0.9424868226051332,0.6307904124259949,0.4432094395160675,293.23876953125,297.1499938964844,293.1499938964844,0.7103322744369507,-11390.5224609375,304.1225891113281,0.9990000128746032,0.7695695161819458,0.7257728576660156,293.1976623535156,297.1499938964844,293.1499938964844,0.0530762635171413,-7214.53759765625,304.15313720703125,0.4957844913005829,0.0959275513887405,0.4586082398891449,291.1348876953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270263671875,291.1333312988281,1.0,0.545526921749115,0.5174224972724915,0.5174224972724915,1.0,1.0,-2.637190580368042,0.988776683807373,1.648413896560669,0.3876936435699463,0.0,0.0,0.710628092288971,185.9674530029297,189.0,-51.24324417114258,-31690.771484375,1878.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.4296875,36000.0,0.0,0.0,0.7312976121902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297369241714478,1.2297542095184326,-1.7299518731306307e-05,0.0,0.0007421741029247,0.0,0.0,260.3940124511719,0.0,0.0,0.0,0.7290547490119934,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801356822252273,-3668.47119140625,304.16632080078125,0.6942798495292664,0.2519425749778747,0.2325967252254486,293.4560241699219,297.1499938964844,293.1499938964844,0.2585694193840027,-5140.86572265625,304.1835632324219,0.7616547346115112,0.3365377485752105,0.325522243976593,293.2367553710937,297.1499938964844,293.1499938964844,0.558255136013031,-6960.68115234375,304.15411376953125,0.9359174370765686,0.6284933686256409,0.4417495131492615,293.2571716308594,297.1499938964844,293.1499938964844,0.7118600606918335,-11403.119140625,304.1299743652344,0.9961633682250975,0.7635690569877625,0.7250274419784546,293.19696044921875,297.1499938964844,293.1499938964844,0.0524403825402259,-7162.64501953125,304.1531677246094,0.4916267395019531,0.0948618426918983,0.4546002149581909,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453371405601501,0.5193672180175781,0.5193672180175781,1.0,1.0,-2.616541147232056,0.9830129742622375,1.633528232574463,0.3865624070167541,0.0,0.0,0.717126727104187,189.53390502929688,192.0,-31.006610870361328,-31421.146484375,1863.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.1875,36000.0,0.0,0.0,0.715201735496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484338283538818,1.2484514713287354,-1.7560927517479286e-05,0.0,0.0007258388213813,0.0,0.0,269.4127197265625,0.0,0.0,0.0,0.7371582388877869,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801356822252273,-3668.47119140625,304.16632080078125,0.6942798495292664,0.2519425749778747,0.2325967252254486,293.4560241699219,297.1499938964844,293.1499938964844,0.2585694193840027,-5140.86572265625,304.1835632324219,0.7616547346115112,0.3365377485752105,0.325522243976593,293.2367553710937,297.1499938964844,293.1499938964844,0.558255136013031,-6960.68115234375,304.15411376953125,0.9359174370765686,0.6284933686256409,0.4417495131492615,293.2571716308594,297.1499938964844,293.1499938964844,0.7118600606918335,-11403.119140625,304.1299743652344,0.9961633682250975,0.7635690569877625,0.7250274419784546,293.19696044921875,297.1499938964844,293.1499938964844,0.0524403825402259,-7162.64501953125,304.1531677246094,0.4916267395019531,0.0948618426918983,0.4546002149581909,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453371405601501,0.5193672180175781,0.5193672180175781,1.0,1.0,-2.616541147232056,0.9830129742622375,1.633528232574463,0.3865624070167541,0.0,0.0,0.717126727104187,189.53390502929688,192.0,-31.006610870361328,-31421.146484375,1863.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.1875,36000.0,0.0,0.0,0.715201735496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484338283538818,1.2484514713287354,-1.7560927517479286e-05,0.0,0.0007258388213813,0.0,0.0,269.4127197265625,0.0,0.0,0.0,0.7371582388877869,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769603043794632,-3617.201904296875,304.1661682128906,0.6867649555206299,0.2477717697620391,0.2290222197771072,293.45721435546875,297.1499938964844,293.1499938964844,0.2516736686229706,-5032.32666015625,304.1838684082031,0.7523050904273987,0.3285447359085083,0.3181893825531006,293.2375183105469,297.1499938964844,293.1499938964844,0.5569520592689514,-6947.6611328125,304.1548767089844,0.9292480945587158,0.6261435151100159,0.4402687847614288,293.2643127441406,297.1499938964844,293.1499938964844,0.709450364112854,-11364.197265625,304.1404724121094,0.990917146205902,0.7593881487846375,0.720933198928833,293.1963806152344,297.1499938964844,293.1499938964844,0.0518013760447502,-7110.51171875,304.1531677246094,0.4874593913555145,0.0937923043966293,0.45064777135849,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544763445854187,0.5214206576347351,0.5214206576347351,1.0,1.0,-2.592010021209717,0.9757225513458252,1.616287350654602,0.384623259305954,0.0,0.0,0.7255033850669861,193.1299591064453,195.0,-28.082698822021484,-31071.703125,1843.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.53515625,36000.0,0.0,0.0,0.704839825630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711528539657593,1.271170735359192,-1.7893909898702987e-05,0.0,0.0007153228507377,0.0,0.0,280.7956237792969,0.0,0.0,0.0,0.7472237944602966,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769603043794632,-3617.201904296875,304.1661682128906,0.6867649555206299,0.2477717697620391,0.2290222197771072,293.45721435546875,297.1499938964844,293.1499938964844,0.2516736686229706,-5032.32666015625,304.1838684082031,0.7523050904273987,0.3285447359085083,0.3181893825531006,293.2375183105469,297.1499938964844,293.1499938964844,0.5569520592689514,-6947.6611328125,304.1548767089844,0.9292480945587158,0.6261435151100159,0.4402687847614288,293.2643127441406,297.1499938964844,293.1499938964844,0.709450364112854,-11364.197265625,304.1404724121094,0.990917146205902,0.7593881487846375,0.720933198928833,293.1963806152344,297.1499938964844,293.1499938964844,0.0518013760447502,-7110.51171875,304.1531677246094,0.4874593913555145,0.0937923043966293,0.45064777135849,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544763445854187,0.5214206576347351,0.5214206576347351,1.0,1.0,-2.592010021209717,0.9757225513458252,1.616287350654602,0.384623259305954,0.0,0.0,0.7255033850669861,193.1299591064453,195.0,-28.082698822021484,-31071.703125,1843.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.53515625,36000.0,0.0,0.0,0.704839825630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711528539657593,1.271170735359192,-1.7893909898702987e-05,0.0,0.0007153228507377,0.0,0.0,280.7956237792969,0.0,0.0,0.0,0.7472237944602966,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737427562475204,-3564.909912109375,304.1661376953125,0.6797637343406677,0.2436784356832504,0.2254893183708191,293.45831298828125,297.1499938964844,293.1499938964844,0.2446354329586029,-4920.69775390625,304.1842956542969,0.7435646057128906,0.320537656545639,0.3108144700527191,293.2382507324219,297.1499938964844,293.1499938964844,0.5553123950958252,-6931.1904296875,304.156005859375,0.9232258200645448,0.6237744688987732,0.4387546181678772,293.2671203613281,297.1499938964844,293.1499938964844,0.7072429656982422,-11331.0673828125,304.1472473144531,0.9861797094345092,0.7559205293655396,0.7177504897117615,293.1957397460937,297.1499938964844,293.1499938964844,0.0511227063834667,-7054.8154296875,304.1532287597656,0.4835205972194671,0.0927464142441749,0.4466742277145386,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440976619720459,0.5234684348106384,0.5234684348106384,1.0,1.0,-2.5684847831726074,0.9687781929969788,1.5997066497802734,0.3828099071979522,0.0,0.0,0.7354332208633423,196.3455352783203,198.0,-20.32314682006836,-30766.142578125,1822.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26776123046875,313.6121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,35680.30859375,36000.0,0.0,0.0,0.6966020464897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007241487503052,1.300742506980896,-1.8343031115364283e-05,0.0,0.0007069625426083,0.0,0.0,296.2170104980469,0.0,0.0,0.0,0.7602964043617249,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737427562475204,-3564.909912109375,304.1661376953125,0.6797637343406677,0.2436784356832504,0.2254893183708191,293.45831298828125,297.1499938964844,293.1499938964844,0.2446354329586029,-4920.69775390625,304.1842956542969,0.7435646057128906,0.320537656545639,0.3108144700527191,293.2382507324219,297.1499938964844,293.1499938964844,0.5553123950958252,-6931.1904296875,304.156005859375,0.9232258200645448,0.6237744688987732,0.4387546181678772,293.2671203613281,297.1499938964844,293.1499938964844,0.7072429656982422,-11331.0673828125,304.1472473144531,0.9861797094345092,0.7559205293655396,0.7177504897117615,293.1957397460937,297.1499938964844,293.1499938964844,0.0511227063834667,-7054.8154296875,304.1532287597656,0.4835205972194671,0.0927464142441749,0.4466742277145386,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440976619720459,0.5234684348106384,0.5234684348106384,1.0,1.0,-2.5684847831726074,0.9687781929969788,1.5997066497802734,0.3828099071979522,0.0,0.0,0.7354332208633423,196.3455352783203,198.0,-20.32314682006836,-30766.142578125,1822.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26776123046875,313.6121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,35680.30859375,36000.0,0.0,0.0,0.6966020464897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007241487503052,1.300742506980896,-1.8343031115364283e-05,0.0,0.0007069625426083,0.0,0.0,296.2170104980469,0.0,0.0,0.0,0.7602964043617249,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721348613500595,-3538.666259765625,304.1661376953125,0.6764031052589417,0.241667628288269,0.223750814795494,293.45880126953125,297.1499938964844,293.1499938964844,0.2410837858915329,-4864.0634765625,304.1845092773437,0.7393442988395691,0.3165366351604461,0.3071241080760956,293.2386169433594,297.1499938964844,293.1499938964844,0.5543868541717529,-6921.90234375,304.1565856933594,0.9203736186027528,0.6225875020027161,0.4379926025867462,293.2679138183594,297.1499938964844,293.1499938964844,0.7060522437095642,-11314.0498046875,304.14990234375,0.983872652053833,0.7542779445648193,0.7162752747535706,293.19537353515625,297.1499938964844,293.1499938964844,0.0507795959711074,-7026.58984375,304.1532897949219,0.4815839827060699,0.0922365859150886,0.4447293877601623,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437548160552979,0.524493396282196,0.524493396282196,1.0,1.0,-2.556936740875244,0.9653711915016174,1.5915656089782717,0.381923496723175,0.0,0.0,0.7407299280166626,197.8834991455078,198.0,-16.642196655273438,-30621.404296875,1812.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01727294921875,313.45672607421875,278.1499938964844,0.0,18000.0,315.7099914550781,35661.79296875,36000.0,0.0,0.0,0.6884135007858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167327642440796,1.3167513608932495,-1.8593293134472333e-05,0.0,0.0006986521766521,0.0,0.0,304.85406494140625,0.0,0.0,0.0,0.7674233913421631,4.0,0.0,1.0
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705803722143173,-3513.30712890625,304.166015625,0.67312091588974,0.2396809011697769,0.2220321744680404,293.459228515625,297.1499938964844,293.1499938964844,0.2375858724117279,-4808.18994140625,304.1846008300781,0.7351932525634766,0.3125391602516174,0.303434669971466,293.23895263671875,297.1499938964844,293.1499938964844,0.5535521507263184,-6913.64501953125,304.1568908691406,0.917607843875885,0.6214012503623962,0.4372292160987854,293.2685241699219,297.1499938964844,293.1499938964844,0.7049688100814819,-11298.91796875,304.1518859863281,0.9815757870674132,0.7526637315750122,0.7148327827453613,293.19500732421875,297.1499938964844,293.1499938964844,0.0504544153809547,-7000.044921875,304.1532592773437,0.4796450436115265,0.0917347893118858,0.4428158700466156,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.070068359375,1.0,0.5434126853942871,0.525519847869873,0.525519847869873,1.0,1.0,-2.5454890727996826,0.9619911909103394,1.5834980010986328,0.3810429275035858,0.0,0.0,0.7466200590133667,199.39512634277344,201.0,-19.32583236694336,-30454.876953125,1802.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362670898437,313.2753295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35640.29296875,36000.0,0.0,0.0,0.6848898530006409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335009813308716,1.3335199356079102,-1.8858288967749104e-05,0.0,0.0006950761307962,0.0,0.0,314.0923156738281,0.0,0.0,0.0,0.7749521136283875,4.0,0.0,1.0
