time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675119698047638,-3463.064208984375,304.1658020019531,0.666778564453125,0.2357818633317947,0.2186590284109115,293.4599609375,297.1499938964844,293.1499938964844,0.2305860668420791,-4695.77783203125,304.18475341796875,0.7270116806030273,0.3045583367347717,0.2960648834705353,293.2394714355469,297.1499938964844,293.1499938964844,0.5517974495887756,-6896.255859375,304.15753173828125,0.9123260378837584,0.6190370321273804,0.4357058107852936,293.26934814453125,297.1499938964844,293.1499938964844,0.7026605010032654,-11267.458984375,304.15509033203125,0.9769829511642456,0.7494927048683167,0.7120102047920227,293.1942443847656,297.1499938964844,293.1499938964844,0.0498097725212574,-6947.39404296875,304.1532592773437,0.4757039248943329,0.0907535254955291,0.4390805661678314,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.05828857421875,1.0,0.5427439212799072,0.5275775194168091,0.5275775194168091,1.0,1.0,-2.522871494293213,0.9553030133247375,1.56756854057312,0.3792948722839355,0.0,0.0,0.7597641348838806,202.36685180664065,204.0,-15.600068092346191,-30166.125,1782.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1960754394531,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2421875,36000.0,0.0,0.0,0.679284393787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723160028457642,1.372335433959961,-1.948180033650715e-05,0.0,0.0006893873214721,0.0,0.0,336.2268371582031,0.0,0.0,0.0,0.7923919558525085,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675119698047638,-3463.064208984375,304.1658020019531,0.666778564453125,0.2357818633317947,0.2186590284109115,293.4599609375,297.1499938964844,293.1499938964844,0.2305860668420791,-4695.77783203125,304.18475341796875,0.7270116806030273,0.3045583367347717,0.2960648834705353,293.2394714355469,297.1499938964844,293.1499938964844,0.5517974495887756,-6896.255859375,304.15753173828125,0.9123260378837584,0.6190370321273804,0.4357058107852936,293.26934814453125,297.1499938964844,293.1499938964844,0.7026605010032654,-11267.458984375,304.15509033203125,0.9769829511642456,0.7494927048683167,0.7120102047920227,293.1942443847656,297.1499938964844,293.1499938964844,0.0498097725212574,-6947.39404296875,304.1532592773437,0.4757039248943329,0.0907535254955291,0.4390805661678314,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.05828857421875,1.0,0.5427439212799072,0.5275775194168091,0.5275775194168091,1.0,1.0,-2.522871494293213,0.9553030133247375,1.56756854057312,0.3792948722839355,0.0,0.0,0.7597641348838806,202.36685180664065,204.0,-15.600068092346191,-30166.125,1782.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1960754394531,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2421875,36000.0,0.0,0.0,0.679284393787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723160028457642,1.372335433959961,-1.948180033650715e-05,0.0,0.0006893873214721,0.0,0.0,336.2268371582031,0.0,0.0,0.0,0.7923919558525085,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644158214330673,-3412.000244140625,304.16571044921875,0.6607102155685425,0.2319793999195099,0.2153705507516861,293.46051025390625,297.1499938964844,293.1499938964844,0.2234746217727661,-4580.60546875,304.1850280761719,0.718787670135498,0.2965961396694183,0.2887090444564819,293.239990234375,297.1499938964844,293.1499938964844,0.5496467351913452,-6874.78564453125,304.1586303710937,0.9073635935783386,0.6166694760322571,0.4341805577278137,293.2699279785156,297.1499938964844,293.1499938964844,0.6998052597045898,-11229.419921875,304.1581420898437,0.9723519682884216,0.7463529706001282,0.7092244029045105,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388402879238,-6892.1767578125,304.1532897949219,0.4715827405452728,0.0897979512810707,0.4354560971260071,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.5421070456504822,0.5296441912651062,0.5296441912651062,1.0,1.0,-2.5005481243133545,0.948683261871338,1.5518648624420166,0.3775537014007568,0.0,0.0,0.7728413939476013,205.30426025390625,207.0,-7.644858837127685,-29901.34375,1763.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7003479003906,312.6375427246094,278.1499938964844,0.0,18000.0,315.2300109863281,35567.65625,36000.0,0.0,0.0,0.6705177426338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121743440628052,1.4121944904327393,-2.0153589503024705e-05,0.0,0.0006804902805015,0.0,0.0,360.2855529785156,0.0,0.0,0.0,0.8104350566864014,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644158214330673,-3412.000244140625,304.16571044921875,0.6607102155685425,0.2319793999195099,0.2153705507516861,293.46051025390625,297.1499938964844,293.1499938964844,0.2234746217727661,-4580.60546875,304.1850280761719,0.718787670135498,0.2965961396694183,0.2887090444564819,293.239990234375,297.1499938964844,293.1499938964844,0.5496467351913452,-6874.78564453125,304.1586303710937,0.9073635935783386,0.6166694760322571,0.4341805577278137,293.2699279785156,297.1499938964844,293.1499938964844,0.6998052597045898,-11229.419921875,304.1581420898437,0.9723519682884216,0.7463529706001282,0.7092244029045105,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388402879238,-6892.1767578125,304.1532897949219,0.4715827405452728,0.0897979512810707,0.4354560971260071,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.5421070456504822,0.5296441912651062,0.5296441912651062,1.0,1.0,-2.5005481243133545,0.948683261871338,1.5518648624420166,0.3775537014007568,0.0,0.0,0.7728413939476013,205.30426025390625,207.0,-7.644858837127685,-29901.34375,1763.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7003479003906,312.6375427246094,278.1499938964844,0.0,18000.0,315.2300109863281,35567.65625,36000.0,0.0,0.0,0.6705177426338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121743440628052,1.4121944904327393,-2.0153589503024705e-05,0.0,0.0006804902805015,0.0,0.0,360.2855529785156,0.0,0.0,0.0,0.8104350566864014,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614604890346527,-3363.16943359375,304.1653747558594,0.6549068093299866,0.2282733619213104,0.2121664583683014,293.4608764648437,297.1499938964844,293.1499938964844,0.2164892107248306,-4466.82373046875,304.1849670410156,0.7101765275001526,0.2886562049388885,0.2813703417778015,293.2403869628906,297.1499938964844,293.1499938964844,0.5476345419883728,-6854.95703125,304.1590881347656,0.902744472026825,0.6143053770065308,0.4326541423797607,293.2702941894531,297.1499938964844,293.1499938964844,0.6970726847648621,-11193.876953125,304.1599426269531,0.9676722884178162,0.74323970079422,0.7064597606658936,293.1925964355469,297.1499938964844,293.1499938964844,0.0485051050782203,-6840.40771484375,304.1532592773437,0.4671734869480133,0.0888646021485328,0.4319281578063965,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291015625,291.04638671875,1.0,0.5415087342262268,0.5317208766937256,0.5317208766937256,1.0,1.0,-2.478487253189087,0.9421210885047911,1.5363661050796509,0.3758144080638885,0.0,0.0,0.7870619893074036,208.2255096435547,210.0,-10.021434783935549,-29612.615234375,1744.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18853759765625,312.3154602050781,278.1499938964844,0.0,18000.0,315.2300109863281,35541.47265625,36000.0,0.0,0.0,0.6667970418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530032873153689,1.45302414894104,-2.085804044327233e-05,0.0,0.0006767142331227,0.0,0.0,386.1553039550781,0.0,0.0,0.0,0.8291109800338745,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614604890346527,-3363.16943359375,304.1653747558594,0.6549068093299866,0.2282733619213104,0.2121664583683014,293.4608764648437,297.1499938964844,293.1499938964844,0.2164892107248306,-4466.82373046875,304.1849670410156,0.7101765275001526,0.2886562049388885,0.2813703417778015,293.2403869628906,297.1499938964844,293.1499938964844,0.5476345419883728,-6854.95703125,304.1590881347656,0.902744472026825,0.6143053770065308,0.4326541423797607,293.2702941894531,297.1499938964844,293.1499938964844,0.6970726847648621,-11193.876953125,304.1599426269531,0.9676722884178162,0.74323970079422,0.7064597606658936,293.1925964355469,297.1499938964844,293.1499938964844,0.0485051050782203,-6840.40771484375,304.1532592773437,0.4671734869480133,0.0888646021485328,0.4319281578063965,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291015625,291.04638671875,1.0,0.5415087342262268,0.5317208766937256,0.5317208766937256,1.0,1.0,-2.478487253189087,0.9421210885047911,1.5363661050796509,0.3758144080638885,0.0,0.0,0.7870619893074036,208.2255096435547,210.0,-10.021434783935549,-29612.615234375,1744.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.18853759765625,312.3154602050781,278.1499938964844,0.0,18000.0,315.2300109863281,35541.47265625,36000.0,0.0,0.0,0.6667970418930054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530032873153689,1.45302414894104,-2.085804044327233e-05,0.0,0.0006767142331227,0.0,0.0,386.1553039550781,0.0,0.0,0.0,0.8291109800338745,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584939360618591,-3313.79931640625,304.1651916503906,0.649364709854126,0.2246642261743545,0.2090484648942947,293.4610595703125,297.1499938964844,293.1499938964844,0.2094300240278244,-4350.81982421875,304.1850891113281,0.701012372970581,0.280740886926651,0.2740525603294372,293.2407531738281,297.1499938964844,293.1499938964844,0.5452772378921509,-6831.51171875,304.1600036621094,0.8983635902404785,0.6119447350502014,0.4311313033103943,293.2705078125,297.1499938964844,293.1499938964844,0.6938809752464294,-11152.484375,304.1619567871094,0.9629514813423156,0.7401481866836548,0.7037186026573181,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461720049381,-6786.1865234375,304.1532592773437,0.4623751044273376,0.0879520699381828,0.4284908473491668,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282470703125,291.0461730957031,1.0,0.5409533977508545,0.5338078141212463,0.5338078141212463,1.0,1.0,-2.4566967487335205,0.935620903968811,1.5210758447647097,0.3740800023078918,0.0,0.0,0.8010367155075073,211.1385803222656,213.0,-2.2171778678894043,-29364.45703125,1726.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7418518066406,312.044677734375,278.1499938964844,0.0,18000.0,315.2300109863281,35546.3515625,36000.0,0.0,0.0,0.6643534898757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494720697402954,1.4947423934936523,-2.1605888832709752e-05,0.0,0.0006742342957295,0.0,0.0,414.0523376464844,0.0,0.0,0.0,0.8482300043106079,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584939360618591,-3313.79931640625,304.1651916503906,0.649364709854126,0.2246642261743545,0.2090484648942947,293.4610595703125,297.1499938964844,293.1499938964844,0.2094300240278244,-4350.81982421875,304.1850891113281,0.701012372970581,0.280740886926651,0.2740525603294372,293.2407531738281,297.1499938964844,293.1499938964844,0.5452772378921509,-6831.51171875,304.1600036621094,0.8983635902404785,0.6119447350502014,0.4311313033103943,293.2705078125,297.1499938964844,293.1499938964844,0.6938809752464294,-11152.484375,304.1619567871094,0.9629514813423156,0.7401481866836548,0.7037186026573181,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461720049381,-6786.1865234375,304.1532592773437,0.4623751044273376,0.0879520699381828,0.4284908473491668,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282470703125,291.0461730957031,1.0,0.5409533977508545,0.5338078141212463,0.5338078141212463,1.0,1.0,-2.4566967487335205,0.935620903968811,1.5210758447647097,0.3740800023078918,0.0,0.0,0.8010367155075073,211.1385803222656,213.0,-2.2171778678894043,-29364.45703125,1726.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7418518066406,312.044677734375,278.1499938964844,0.0,18000.0,315.2300109863281,35546.3515625,36000.0,0.0,0.0,0.6643534898757935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494720697402954,1.4947423934936523,-2.1605888832709752e-05,0.0,0.0006742342957295,0.0,0.0,414.0523376464844,0.0,0.0,0.0,0.8482300043106079,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.157008022069931,-3288.943359375,304.1651306152344,0.6466873288154602,0.2228955030441284,0.2075213938951492,293.4610900878906,297.1499938964844,293.1499938964844,0.2058776468038559,-4292.05810546875,304.1851806640625,0.696395218372345,0.27679243683815,0.2704015970230102,293.24090576171875,297.1499938964844,293.1499938964844,0.5439642667770386,-6818.4091796875,304.1605529785156,0.8962094783782959,0.6107625365257263,0.4303686320781708,293.2705993652344,297.1499938964844,293.1499938964844,0.6921082139015198,-11129.55859375,304.1629943847656,0.9605743288993835,0.7386055588722229,0.7023513317108154,293.1913757324219,297.1499938964844,293.1499938964844,0.047507494688034,-6758.1875,304.1532897949219,0.4599233567714691,0.0875030905008316,0.4268044829368591,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406919717788696,0.5348557233810425,0.5348557233810425,1.0,1.0,-2.4458909034729004,0.9323899745941162,1.5135008096694946,0.3732132017612457,0.0,0.0,0.807563304901123,212.59487915039065,213.0,2.350032091140747,-29248.591796875,1717.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453796386719,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.658702552318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514320731163025,1.5143426656723022,-2.1967985958326608e-05,0.0,0.0006684993277303,0.0,0.0,427.6966247558594,0.0,0.0,0.0,0.8572579622268677,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555719971656799,-3264.925537109375,304.1650085449219,0.6440693140029907,0.2211492210626602,0.2060146182775497,293.46112060546875,297.1499938964844,293.1499938964844,0.202379509806633,-4234.04150390625,304.18511962890625,0.6917693018913269,0.2728493213653564,0.266755610704422,293.2410583496094,297.1499938964844,293.1499938964844,0.5427350997924805,-6806.25927734375,304.1608581542969,0.8940790891647339,0.6095805168151855,0.4296051859855652,293.2706604003906,297.1499938964844,293.1499938964844,0.6904328465461731,-11108.138671875,304.1636657714844,0.9581878185272216,0.7370662689208984,0.700985848903656,293.1909484863281,297.1499938964844,293.1499938964844,0.0471836999058723,-6731.58447265625,304.1532897949219,0.4575225412845611,0.0870585888624191,0.4251379072666168,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404408574104309,0.5359067916870117,0.5359067916870117,1.0,1.0,-2.435140371322632,0.929170548915863,1.505969762802124,0.3723461329936981,0.0,0.0,0.8141814470291138,214.05133056640625,216.0,0.1460709422826767,-29109.169921875,1708.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.330322265625,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.6574793457984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329817533493042,1.5330041646957395,-2.231701000710018e-05,0.0,0.0006672579911537,0.0,0.0,440.9840393066406,0.0,0.0,0.0,0.865910530090332,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.152729332447052,-3217.21484375,304.16473388671875,0.6389554142951965,0.2176548093557357,0.2030242532491684,293.4615173339844,297.1499938964844,293.1499938964844,0.1953868716955185,-4117.359375,304.1850891113281,0.6824610233306885,0.2648873627185821,0.2594259083271026,293.24139404296875,297.1499938964844,293.1499938964844,0.5402584671974182,-6781.779296875,304.1614074707031,0.8898764252662659,0.607210099697113,0.4280771911144256,293.2707214355469,297.1499938964844,293.1499938964844,0.6870521903038025,-11065.0498046875,304.1647644042969,0.9533804655075072,0.7339937090873718,0.6982643008232117,293.1901550292969,297.1499938964844,293.1499938964844,0.0465454682707786,-6679.18798828125,304.1532592773437,0.4528628587722778,0.0861815214157104,0.4218636453151703,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399655103683472,0.5380271673202515,0.5380271673202515,1.0,1.0,-2.413703203201294,0.9227322340011596,1.4909710884094238,0.3706031441688537,0.0,0.0,0.8276068568229675,216.97760009765625,219.0,3.1160318851470947,-28867.3671875,1691.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554748535156,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96875,36000.0,0.0,0.0,0.65568608045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706323385238647,1.570655345916748,-2.302789107488934e-05,0.0,0.0006654380122199,0.0,0.0,468.6031188964844,0.0,0.0,0.0,0.8833817839622498,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.152729332447052,-3217.21484375,304.16473388671875,0.6389554142951965,0.2176548093557357,0.2030242532491684,293.4615173339844,297.1499938964844,293.1499938964844,0.1953868716955185,-4117.359375,304.1850891113281,0.6824610233306885,0.2648873627185821,0.2594259083271026,293.24139404296875,297.1499938964844,293.1499938964844,0.5402584671974182,-6781.779296875,304.1614074707031,0.8898764252662659,0.607210099697113,0.4280771911144256,293.2707214355469,297.1499938964844,293.1499938964844,0.6870521903038025,-11065.0498046875,304.1647644042969,0.9533804655075072,0.7339937090873718,0.6982643008232117,293.1901550292969,297.1499938964844,293.1499938964844,0.0465454682707786,-6679.18798828125,304.1532592773437,0.4528628587722778,0.0861815214157104,0.4218636453151703,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399655103683472,0.5380271673202515,0.5380271673202515,1.0,1.0,-2.413703203201294,0.9227322340011596,1.4909710884094238,0.3706031441688537,0.0,0.0,0.8276068568229675,216.97760009765625,219.0,3.1160318851470947,-28867.3671875,1691.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554748535156,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96875,36000.0,0.0,0.0,0.65568608045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706323385238647,1.570655345916748,-2.302789107488934e-05,0.0,0.0006654380122199,0.0,0.0,468.6031188964844,0.0,0.0,0.0,0.8833817839622498,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497835367918014,-3167.365966796875,304.16473388671875,0.6339523792266846,0.2141833305358886,0.2000375390052795,293.4622802734375,297.1499938964844,293.1499938964844,0.1882096976041793,-3996.3818359375,304.18536376953125,0.673078715801239,0.2568432688713074,0.2519981563091278,293.24176025390625,297.1499938964844,293.1499938964844,0.5373294949531555,-6752.56005859375,304.1624755859375,0.8857344388961792,0.6048206686973572,0.4265363812446594,293.2708435058594,297.1499938964844,293.1499938964844,0.6831052303314209,-11014.466796875,304.1664428710937,0.9485205411911012,0.7309128046035767,0.6955369710922241,293.1894226074219,297.1499938964844,293.1499938964844,0.0458668060600757,-6622.97265625,304.1532897949219,0.4483733177185058,0.0853144899010658,0.4186443984508514,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395131707191467,0.5401768088340759,0.5401768088340759,1.0,1.0,-2.392197132110596,0.916235625743866,1.475961446762085,0.3688188791275024,0.0,0.0,0.838979959487915,219.92788696289065,222.0,12.302271842956545,-28649.427734375,1674.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6554260253906,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.77734375,36000.0,0.0,0.0,0.6496939063072205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037724018096924,1.603796124458313,-2.367933848290704e-05,0.0,0.000659356766846,0.0,0.0,494.0902099609375,0.0,0.0,0.0,0.8987897038459778,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497835367918014,-3167.365966796875,304.16473388671875,0.6339523792266846,0.2141833305358886,0.2000375390052795,293.4622802734375,297.1499938964844,293.1499938964844,0.1882096976041793,-3996.3818359375,304.18536376953125,0.673078715801239,0.2568432688713074,0.2519981563091278,293.24176025390625,297.1499938964844,293.1499938964844,0.5373294949531555,-6752.56005859375,304.1624755859375,0.8857344388961792,0.6048206686973572,0.4265363812446594,293.2708435058594,297.1499938964844,293.1499938964844,0.6831052303314209,-11014.466796875,304.1664428710937,0.9485205411911012,0.7309128046035767,0.6955369710922241,293.1894226074219,297.1499938964844,293.1499938964844,0.0458668060600757,-6622.97265625,304.1532897949219,0.4483733177185058,0.0853144899010658,0.4186443984508514,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395131707191467,0.5401768088340759,0.5401768088340759,1.0,1.0,-2.392197132110596,0.916235625743866,1.475961446762085,0.3688188791275024,0.0,0.0,0.838979959487915,219.92788696289065,222.0,12.302271842956545,-28649.427734375,1674.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6554260253906,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.77734375,36000.0,0.0,0.0,0.6496939063072205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037724018096924,1.603796124458313,-2.367933848290704e-05,0.0,0.000659356766846,0.0,0.0,494.0902099609375,0.0,0.0,0.0,0.8987897038459778,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469728052616119,-3119.712158203125,304.1645202636719,0.6291139125823975,0.2108050435781479,0.1971233189105987,293.4628601074219,297.1499938964844,293.1499938964844,0.1811583489179611,-3876.671142578125,304.185302734375,0.6638005971908569,0.248812049627304,0.2445641905069351,293.2420654296875,297.1499938964844,293.1499938964844,0.5345591902732849,-6725.19140625,304.16290283203125,0.8816894888877869,0.6024325489997864,0.4249915778636932,293.2708740234375,297.1499938964844,293.1499938964844,0.6793445944786072,-10966.853515625,304.16717529296875,0.9436636567115784,0.7278432846069336,0.6928128600120544,293.188720703125,297.1499938964844,293.1499938964844,0.0452185496687889,-6569.62353515625,304.1532897949219,0.4440727531909942,0.0844581350684166,0.4154664576053619,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390868782997131,0.5423451066017151,0.5423451066017151,1.0,1.0,-2.370819330215454,0.9097523093223572,1.461066961288452,0.3670198321342468,0.0,0.0,0.8496145606040955,222.87277221679688,225.0,8.989775657653809,-28399.142578125,1657.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5,36000.0,0.0,0.0,0.6477921009063721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321648359298706,1.632189154624939,-2.424601188977249e-05,0.0,0.0006574266008101,0.0,0.0,516.6689453125,0.0,0.0,0.0,0.9121018052101136,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469728052616119,-3119.712158203125,304.1645202636719,0.6291139125823975,0.2108050435781479,0.1971233189105987,293.4628601074219,297.1499938964844,293.1499938964844,0.1811583489179611,-3876.671142578125,304.185302734375,0.6638005971908569,0.248812049627304,0.2445641905069351,293.2420654296875,297.1499938964844,293.1499938964844,0.5345591902732849,-6725.19140625,304.16290283203125,0.8816894888877869,0.6024325489997864,0.4249915778636932,293.2708740234375,297.1499938964844,293.1499938964844,0.6793445944786072,-10966.853515625,304.16717529296875,0.9436636567115784,0.7278432846069336,0.6928128600120544,293.188720703125,297.1499938964844,293.1499938964844,0.0452185496687889,-6569.62353515625,304.1532897949219,0.4440727531909942,0.0844581350684166,0.4154664576053619,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390868782997131,0.5423451066017151,0.5423451066017151,1.0,1.0,-2.370819330215454,0.9097523093223572,1.461066961288452,0.3670198321342468,0.0,0.0,0.8496145606040955,222.87277221679688,225.0,8.989775657653809,-28399.142578125,1657.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5,36000.0,0.0,0.0,0.6477921009063721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321648359298706,1.632189154624939,-2.424601188977249e-05,0.0,0.0006574266008101,0.0,0.0,516.6689453125,0.0,0.0,0.0,0.9121018052101136,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441962867975235,-3072.34619140625,304.164306640625,0.6244156956672668,0.207533523440361,0.1943023949861526,293.46319580078125,297.1499938964844,293.1499938964844,0.1741207987070083,-3756.05712890625,304.1852722167969,0.6547318696975708,0.240820899605751,0.237161710858345,293.2422790527344,297.1499938964844,293.1499938964844,0.5315587520599365,-6695.37939453125,304.16363525390625,0.8777559399604797,0.6000531315803528,0.4234529435634613,293.27081298828125,297.1499938964844,293.1499938964844,0.6752973794937134,-10915.3955078125,304.168212890625,0.9388462901115416,0.7247934341430664,0.6901078224182129,293.18804931640625,297.1499938964844,293.1499938964844,0.0445531196892261,-6514.6025390625,304.1532897949219,0.4399760067462921,0.0836163461208343,0.4123450517654419,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386939644813538,0.5445263385772705,0.5445263385772705,1.0,1.0,-2.3496901988983154,0.90332692861557,1.4463632106781006,0.3652255237102508,0.0,0.0,0.8586077094078064,225.80517578125,228.0,15.031185150146484,-28184.46484375,1641.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.62109375,36000.0,0.0,0.0,0.6462662816047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573631763458252,1.6573879718780518,-2.476024565112312e-05,0.0,0.0006558781606145,0.0,0.0,537.3618774414062,0.0,0.0,0.0,0.9238735437393188,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441962867975235,-3072.34619140625,304.164306640625,0.6244156956672668,0.207533523440361,0.1943023949861526,293.46319580078125,297.1499938964844,293.1499938964844,0.1741207987070083,-3756.05712890625,304.1852722167969,0.6547318696975708,0.240820899605751,0.237161710858345,293.2422790527344,297.1499938964844,293.1499938964844,0.5315587520599365,-6695.37939453125,304.16363525390625,0.8777559399604797,0.6000531315803528,0.4234529435634613,293.27081298828125,297.1499938964844,293.1499938964844,0.6752973794937134,-10915.3955078125,304.168212890625,0.9388462901115416,0.7247934341430664,0.6901078224182129,293.18804931640625,297.1499938964844,293.1499938964844,0.0445531196892261,-6514.6025390625,304.1532897949219,0.4399760067462921,0.0836163461208343,0.4123450517654419,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386939644813538,0.5445263385772705,0.5445263385772705,1.0,1.0,-2.3496901988983154,0.90332692861557,1.4463632106781006,0.3652255237102508,0.0,0.0,0.8586077094078064,225.80517578125,228.0,15.031185150146484,-28184.46484375,1641.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.62109375,36000.0,0.0,0.0,0.6462662816047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573631763458252,1.6573879718780518,-2.476024565112312e-05,0.0,0.0006558781606145,0.0,0.0,537.3618774414062,0.0,0.0,0.0,0.9238735437393188,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428152769804,-3048.669189453125,304.1642150878906,0.622098982334137,0.2059375047683715,0.1929273456335067,293.4632263183594,297.1499938964844,293.1499938964844,0.1706048250198364,-3695.349853515625,304.18524169921875,0.6502920389175415,0.2368422746658325,0.2334752231836319,293.2424011230469,297.1499938964844,293.1499938964844,0.529942512512207,-6679.2607421875,304.1640930175781,0.8758270144462585,0.5988634824752808,0.4226837456226349,293.2707824707031,297.1499938964844,293.1499938964844,0.6731288433074951,-10887.74609375,304.1688537597656,0.9364542365074158,0.7232716083526611,0.6887584328651428,293.18768310546875,297.1499938964844,293.1499938964844,0.0442119352519512,-6486.26806640625,304.1533203125,0.4380035996437073,0.0832013562321662,0.4108088612556457,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3242492675781,291.08648681640625,1.0,0.5385109186172485,0.5456216335296631,0.5456216335296631,1.0,1.0,-2.339219331741333,0.9001361131668091,1.439083218574524,0.3643304407596588,0.0,0.0,0.8620896339416504,227.2687530517578,228.0,18.95233154296875,-28084.259765625,1633.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.9375,36000.0,0.0,0.0,0.6407763361930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676214933395386,1.667646408081055,-2.4975357518997043e-05,0.0,0.0006503065233118,0.0,0.0,546.0059814453125,0.0,0.0,0.0,0.9286698698997498,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414873003959655,-3025.906005859375,304.1640319824219,0.6197905540466309,0.2043668925762176,0.1915750205516815,293.4632263183594,297.1499938964844,293.1499938964844,0.1671504378318786,-3635.5029296875,304.18511962890625,0.6459187269210815,0.2328756302595138,0.2297989577054977,293.24249267578125,297.1499938964844,293.1499938964844,0.5284228920936584,-6664.22216796875,304.1642761230469,0.8739225268363953,0.5976753234863281,0.4219145774841308,293.2707214355469,297.1499938964844,293.1499938964844,0.6710783243179321,-10861.8251953125,304.16912841796875,0.9340758323669434,0.7217534184455872,0.6874109506607056,293.1873474121094,297.1499938964844,293.1499938964844,0.0438863411545753,-6459.3818359375,304.1532897949219,0.4360809922218323,0.0827903449535369,0.409289538860321,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383371114730835,0.5467199087142944,0.5467199087142944,1.0,1.0,-2.328810691833496,0.8969598412513733,1.4318509101867676,0.363436609506607,0.0,0.0,0.8653218746185303,228.7312774658203,231.0,15.836862564086914,-27958.779296875,1625.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.6328125,36000.0,0.0,0.0,0.6395503878593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6763103008270264,1.6763354539871216,-2.515918640710879e-05,0.0,0.0006490623345598,0.0,0.0,553.4135131835938,0.0,0.0,0.0,0.9327621459960938,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389439553022384,-2982.23486328125,304.1636047363281,0.615158200263977,0.2013025730848312,0.1889388114213943,293.4630432128906,297.1499938964844,293.1499938964844,0.1603722274303436,-3517.337890625,304.1847229003906,0.6373643279075623,0.2249807715415954,0.2224805653095245,293.2425842285156,297.1499938964844,293.1499938964844,0.5255388021469116,-6635.7802734375,304.1643371582031,0.8701925277709961,0.5953130722045898,0.4203840792179107,293.2705078125,297.1499938964844,293.1499938964844,0.6671721935272217,-10812.6572265625,304.1692810058594,0.9293789267539978,0.7187406420707703,0.684734582901001,293.1866760253906,297.1499938964844,293.1499938964844,0.0432624705135822,-6408.0693359375,304.1532592773437,0.4323846101760864,0.081980861723423,0.4063034653663635,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1005859375,1.0,0.5380191206932068,0.548923909664154,0.548923909664154,1.0,1.0,-2.3082120418548584,0.8906630277633667,1.4175491333007812,0.3616578876972198,0.0,0.0,0.8715234994888306,231.6518096923828,234.0,14.494525909423828,-27736.484375,1609.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.83203125,36000.0,0.0,0.0,0.6372877955436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924433708190918,1.6924688816070557,-2.549536657170393e-05,0.0,0.0006467661005444,0.0,0.0,567.2386474609375,0.0,0.0,0.0,0.9403550624847412,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389439553022384,-2982.23486328125,304.1636047363281,0.615158200263977,0.2013025730848312,0.1889388114213943,293.4630432128906,297.1499938964844,293.1499938964844,0.1603722274303436,-3517.337890625,304.1847229003906,0.6373643279075623,0.2249807715415954,0.2224805653095245,293.2425842285156,297.1499938964844,293.1499938964844,0.5255388021469116,-6635.7802734375,304.1643371582031,0.8701925277709961,0.5953130722045898,0.4203840792179107,293.2705078125,297.1499938964844,293.1499938964844,0.6671721935272217,-10812.6572265625,304.1692810058594,0.9293789267539978,0.7187406420707703,0.684734582901001,293.1866760253906,297.1499938964844,293.1499938964844,0.0432624705135822,-6408.0693359375,304.1532592773437,0.4323846101760864,0.081980861723423,0.4063034653663635,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1005859375,1.0,0.5380191206932068,0.548923909664154,0.548923909664154,1.0,1.0,-2.3082120418548584,0.8906630277633667,1.4175491333007812,0.3616578876972198,0.0,0.0,0.8715234994888306,231.6518096923828,234.0,14.494525909423828,-27736.484375,1609.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.83203125,36000.0,0.0,0.0,0.6372877955436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924433708190918,1.6924688816070557,-2.549536657170393e-05,0.0,0.0006467661005444,0.0,0.0,567.2386474609375,0.0,0.0,0.0,0.9403550624847412,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364198923110962,-2938.5966796875,304.16326904296875,0.6104248762130737,0.1983384191989898,0.186392143368721,293.46258544921875,297.1499938964844,293.1499938964844,0.1536208093166351,-3398.40283203125,304.18438720703125,0.6289865374565125,0.2171379923820495,0.2152088284492492,293.2426452636719,297.1499938964844,293.1499938964844,0.522381067276001,-6604.38720703125,304.1648254394531,0.8665586113929749,0.5929561853408813,0.41885906457901,293.2702331542969,297.1499938964844,293.1499938964844,0.6629320383071899,-10758.8662109375,304.169921875,0.9247704148292542,0.7157422304153442,0.6820749640464783,293.1860046386719,297.1499938964844,293.1499938964844,0.0426192283630371,-6354.80126953125,304.1532287597656,0.428878515958786,0.0811877250671386,0.4033883810043335,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377407670021057,0.5511389374732971,0.5511389374732971,1.0,1.0,-2.2878894805908203,0.8844357132911682,1.403453707695007,0.3598906695842743,0.0,0.0,0.8752686977386475,234.5711364746093,237.0,19.74578857421875,-27535.634765625,1594.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7358093261719,278.1499938964844,0.0,18000.0,313.3099975585937,35880.12109375,36000.0,0.0,0.0,0.6303355097770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040717601776123,1.7040975093841553,-2.5747936888365075e-05,0.0,0.0006397104589268,0.0,0.0,577.482421875,0.0,0.0,0.0,0.9457903504371644,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364198923110962,-2938.5966796875,304.16326904296875,0.6104248762130737,0.1983384191989898,0.186392143368721,293.46258544921875,297.1499938964844,293.1499938964844,0.1536208093166351,-3398.40283203125,304.18438720703125,0.6289865374565125,0.2171379923820495,0.2152088284492492,293.2426452636719,297.1499938964844,293.1499938964844,0.522381067276001,-6604.38720703125,304.1648254394531,0.8665586113929749,0.5929561853408813,0.41885906457901,293.2702331542969,297.1499938964844,293.1499938964844,0.6629320383071899,-10758.8662109375,304.169921875,0.9247704148292542,0.7157422304153442,0.6820749640464783,293.1860046386719,297.1499938964844,293.1499938964844,0.0426192283630371,-6354.80126953125,304.1532287597656,0.428878515958786,0.0811877250671386,0.4033883810043335,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377407670021057,0.5511389374732971,0.5511389374732971,1.0,1.0,-2.2878894805908203,0.8844357132911682,1.403453707695007,0.3598906695842743,0.0,0.0,0.8752686977386475,234.5711364746093,237.0,19.74578857421875,-27535.634765625,1594.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7358093261719,278.1499938964844,0.0,18000.0,313.3099975585937,35880.12109375,36000.0,0.0,0.0,0.6303355097770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040717601776123,1.7040975093841553,-2.5747936888365075e-05,0.0,0.0006397104589268,0.0,0.0,577.482421875,0.0,0.0,0.0,0.9457903504371644,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340740025043487,-2898.02294921875,304.1627502441406,0.6056486368179321,0.1954729706048965,0.1839330941438675,293.4619445800781,297.1499938964844,293.1499938964844,0.1470825374126434,-3282.29248046875,304.1838073730469,0.620564341545105,0.2093502134084701,0.2079861462116241,293.2426452636719,297.1499938964844,293.1499938964844,0.5195407271385193,-6576.4482421875,304.1645812988281,0.8630159497261047,0.5906091332435608,0.4173378646373749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590871214866638,-10710.658203125,304.1696472167969,0.9202688336372375,0.7127631306648254,0.6794285774230957,293.1853332519531,297.1499938964844,293.1499938964844,0.0420272499322891,-6306.2197265625,304.15313720703125,0.4255518019199371,0.0804101601243019,0.4005409479141235,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375012159347534,0.553365170955658,0.553365170955658,1.0,1.0,-2.26783299446106,0.8782749772071838,1.389557957649231,0.3581337332725525,0.0,0.0,0.8782406449317932,237.49099731445312,240.0,11.807159423828123,-27295.125,1580.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9453125,36000.0,0.0,0.0,0.6271400451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115954160690308,1.7116212844848633,-2.5911411285051145e-05,0.0,0.000636467419099,0.0,0.0,584.166259765625,0.0,0.0,0.0,0.9493678212165833,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340740025043487,-2898.02294921875,304.1627502441406,0.6056486368179321,0.1954729706048965,0.1839330941438675,293.4619445800781,297.1499938964844,293.1499938964844,0.1470825374126434,-3282.29248046875,304.1838073730469,0.620564341545105,0.2093502134084701,0.2079861462116241,293.2426452636719,297.1499938964844,293.1499938964844,0.5195407271385193,-6576.4482421875,304.1645812988281,0.8630159497261047,0.5906091332435608,0.4173378646373749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590871214866638,-10710.658203125,304.1696472167969,0.9202688336372375,0.7127631306648254,0.6794285774230957,293.1853332519531,297.1499938964844,293.1499938964844,0.0420272499322891,-6306.2197265625,304.15313720703125,0.4255518019199371,0.0804101601243019,0.4005409479141235,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375012159347534,0.553365170955658,0.553365170955658,1.0,1.0,-2.26783299446106,0.8782749772071838,1.389557957649231,0.3581337332725525,0.0,0.0,0.8782406449317932,237.49099731445312,240.0,11.807159423828123,-27295.125,1580.1632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9453125,36000.0,0.0,0.0,0.6271400451660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115954160690308,1.7116212844848633,-2.5911411285051145e-05,0.0,0.000636467419099,0.0,0.0,584.166259765625,0.0,0.0,0.0,0.9493678212165833,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.131805270910263,-2858.597900390625,304.16229248046875,0.6009113788604736,0.1927064806222915,0.1815625131130218,293.46112060546875,297.1499938964844,293.1499938964844,0.1406434774398803,-3166.787353515625,304.18328857421875,0.6116430163383484,0.2016169875860214,0.2008135318756103,293.2425842285156,297.1499938964844,293.1499938964844,0.5166712403297424,-6548.0908203125,304.1645202636719,0.8595675230026245,0.5882760286331177,0.4158271253108978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552168726921082,-10661.9052734375,304.1695556640625,0.9159050583839417,0.7098090648651123,0.6768068671226501,293.1846923828125,297.1499938964844,293.1499938964844,0.0414419919252395,-6258.09814453125,304.153076171875,0.422395646572113,0.0796482041478157,0.3977610468864441,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.1319885253906,1.0,0.537301242351532,0.5556020140647888,0.5556020140647888,1.0,1.0,-2.248066663742065,0.8721911311149597,1.3758755922317505,0.3563928008079529,0.0,0.0,0.8801708817481995,240.4105529785156,243.0,13.13560676574707,-27082.796875,1566.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.8359375,36000.0,0.0,0.0,0.624096155166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717668533325195,1.7176945209503174,-2.604373548820149e-05,0.0,0.000633378222119,0.0,0.0,589.598876953125,0.0,0.0,0.0,0.9521961808204652,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.131805270910263,-2858.597900390625,304.16229248046875,0.6009113788604736,0.1927064806222915,0.1815625131130218,293.46112060546875,297.1499938964844,293.1499938964844,0.1406434774398803,-3166.787353515625,304.18328857421875,0.6116430163383484,0.2016169875860214,0.2008135318756103,293.2425842285156,297.1499938964844,293.1499938964844,0.5166712403297424,-6548.0908203125,304.1645202636719,0.8595675230026245,0.5882760286331177,0.4158271253108978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552168726921082,-10661.9052734375,304.1695556640625,0.9159050583839417,0.7098090648651123,0.6768068671226501,293.1846923828125,297.1499938964844,293.1499938964844,0.0414419919252395,-6258.09814453125,304.153076171875,0.422395646572113,0.0796482041478157,0.3977610468864441,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.1319885253906,1.0,0.537301242351532,0.5556020140647888,0.5556020140647888,1.0,1.0,-2.248066663742065,0.8721911311149597,1.3758755922317505,0.3563928008079529,0.0,0.0,0.8801708817481995,240.4105529785156,243.0,13.13560676574707,-27082.796875,1566.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.8359375,36000.0,0.0,0.0,0.624096155166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717668533325195,1.7176945209503174,-2.604373548820149e-05,0.0,0.000633378222119,0.0,0.0,589.598876953125,0.0,0.0,0.0,0.9521961808204652,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306866854429245,-2839.072998046875,304.1620788574219,0.5985598564147949,0.1913598179817199,0.1804099977016449,293.46063232421875,297.1499938964844,293.1499938964844,0.1374483555555343,-3109.00927734375,304.1830444335937,0.6068543195724487,0.1977710127830505,0.1972459405660629,293.2425231933594,297.1499938964844,293.1499938964844,0.5151710510253906,-6533.1875,304.16461181640625,0.8578748106956482,0.5871108174324036,0.4150730669498443,293.269287109375,297.1499938964844,293.1499938964844,0.6532039046287537,-10636.4130859375,304.169677734375,0.9137786030769348,0.708336353302002,0.6755008101463318,293.1843566894531,297.1499938964844,293.1499938964844,0.0411461777985096,-6233.67431640625,304.1530456542969,0.4208770096302032,0.0792727991938591,0.3963958323001861,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372156500816345,0.5567250847816467,0.5567250847816467,1.0,1.0,-2.2382826805114746,0.8691746592521667,1.369107961654663,0.3555273115634918,0.0,0.0,0.8803885579109192,241.87164306640625,243.0,15.120916366577148,-26982.044921875,1559.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26922607421875,310.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51953125,35280.0,0.0,0.0,0.6209995746612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192776203155518,1.7193037271499634,-2.6082221666001715e-05,0.0,0.0006302355905063,0.0,0.0,591.096435546875,0.0,0.0,0.0,0.9429357051849364,4.0,0.0,1.0
