time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297158449888229,-2822.313232421875,304.1616516113281,0.5962206721305847,0.1900370717048645,0.1792783290147781,293.4601135253906,297.1499938964844,293.1499938964844,0.134413257241249,-3054.09033203125,304.1825561523437,0.6019420027732849,0.1939392685890197,0.1936906427145004,293.2424621582031,297.1499938964844,293.1499938964844,0.5141580104827881,-6523.56591796875,304.1637878417969,0.8562032580375671,0.5859513878822327,0.4143203198909759,293.26904296875,297.1499938964844,293.1499938964844,0.6517943739891052,-10619.3642578125,304.16864013671875,0.91169410943985,0.7068724632263184,0.6741985082626343,293.1840515136719,297.1499938964844,293.1499938964844,0.0409106165170669,-6214.90234375,304.1529235839844,0.4193955361843109,0.0789009183645248,0.3950457870960235,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371390581130981,0.5578509569168091,0.5578509569168091,1.0,1.0,-2.228562593460083,0.8661743998527527,1.362388253211975,0.354664534330368,0.0,0.0,0.8819383978843689,243.33322143554688,246.0,0.598759651184082,-26829.94921875,1552.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2258605957031,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35392.28515625,35280.0,0.0,0.0,0.6192399859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707229733467102,1.707255482673645,-2.570303149695974e-05,0.0,0.0006284498376771,0.0,0.0,578.5258178710938,0.0,0.0,0.0,0.9460297226905824,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149600744247,-2785.504150390625,304.1612854003906,0.5915900468826294,0.187463566660881,0.1770801246166229,293.4589233398437,297.1499938964844,293.1499938964844,0.1281960606575012,-2940.27197265625,304.1820678710937,0.5917691588401794,0.1863206773996353,0.1866210848093032,293.2423095703125,297.1499938964844,293.1499938964844,0.5113059878349304,-6495.17333984375,304.1639709472656,0.8529278635978699,0.5836400389671326,0.4128251671791076,293.2685241699219,297.1499938964844,293.1499938964844,0.6479698419570923,-10570.8134765625,304.1688537597656,0.9076718091964722,0.7039598226547241,0.6716166734695435,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467454016208,-6168.443359375,304.15289306640625,0.4165393412113189,0.0781679600477218,0.3923926651477813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370144248008728,0.5601111054420471,0.5601111054420471,1.0,1.0,-2.2093467712402344,0.8602358102798462,1.3491110801696775,0.3529547154903412,0.0,0.0,0.8825634717941284,246.256103515625,249.0,12.248431205749512,-26642.35546875,1539.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55078125,35280.0,0.0,0.0,0.6157501935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082951068878174,1.7083207368850708,-2.570031028881204e-05,0.0,0.0006249081925489,0.0,0.0,579.0704956054688,0.0,0.0,0.0,0.9463400840759276,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149600744247,-2785.504150390625,304.1612854003906,0.5915900468826294,0.187463566660881,0.1770801246166229,293.4589233398437,297.1499938964844,293.1499938964844,0.1281960606575012,-2940.27197265625,304.1820678710937,0.5917691588401794,0.1863206773996353,0.1866210848093032,293.2423095703125,297.1499938964844,293.1499938964844,0.5113059878349304,-6495.17333984375,304.1639709472656,0.8529278635978699,0.5836400389671326,0.4128251671791076,293.2685241699219,297.1499938964844,293.1499938964844,0.6479698419570923,-10570.8134765625,304.1688537597656,0.9076718091964722,0.7039598226547241,0.6716166734695435,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467454016208,-6168.443359375,304.15289306640625,0.4165393412113189,0.0781679600477218,0.3923926651477813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370144248008728,0.5601111054420471,0.5601111054420471,1.0,1.0,-2.2093467712402344,0.8602358102798462,1.3491110801696775,0.3529547154903412,0.0,0.0,0.8825634717941284,246.256103515625,249.0,12.248431205749512,-26642.35546875,1539.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55078125,35280.0,0.0,0.0,0.6157501935958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082951068878174,1.7083207368850708,-2.570031028881204e-05,0.0,0.0006249081925489,0.0,0.0,579.0704956054688,0.0,0.0,0.0,0.9463400840759276,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334913730621,-2748.796142578125,304.1609802246094,0.5870249271392822,0.1849841773509979,0.1749660521745681,293.4576110839844,297.1499938964844,293.1499938964844,0.1220363155007362,-2826.203125,304.181640625,0.5811629891395569,0.1787644773721695,0.1796079128980636,293.2422180175781,297.1499938964844,293.1499938964844,0.5081826448440552,-6463.875,304.1645202636719,0.8497222661972046,0.5813220143318176,0.4113255143165588,293.2680969238281,297.1499938964844,293.1499938964844,0.6438143849372864,-10517.69921875,304.16949462890625,0.9038456678390504,0.7010446786880493,0.6690331697463989,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647395730018,-6120.103515625,304.15289306640625,0.4138079285621643,0.0774479359388351,0.3897981941699981,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369243621826172,0.5623859167098999,0.5623859167098999,1.0,1.0,-2.1903631687164307,0.8543551564216614,1.336008071899414,0.3512561619281769,0.0,0.0,0.8804386854171753,249.18536376953125,237.0,19.618486404418945,-26456.95703125,1526.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.61328125,34200.0,0.0,0.0,0.6122980117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058212757110596,1.705846905708313,-2.5657178412075154e-05,0.0,0.0006214046734385,0.0,0.0,577.0416259765625,0.0,0.0,0.0,0.9301072955131532,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334913730621,-2748.796142578125,304.1609802246094,0.5870249271392822,0.1849841773509979,0.1749660521745681,293.4576110839844,297.1499938964844,293.1499938964844,0.1220363155007362,-2826.203125,304.181640625,0.5811629891395569,0.1787644773721695,0.1796079128980636,293.2422180175781,297.1499938964844,293.1499938964844,0.5081826448440552,-6463.875,304.1645202636719,0.8497222661972046,0.5813220143318176,0.4113255143165588,293.2680969238281,297.1499938964844,293.1499938964844,0.6438143849372864,-10517.69921875,304.16949462890625,0.9038456678390504,0.7010446786880493,0.6690331697463989,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647395730018,-6120.103515625,304.15289306640625,0.4138079285621643,0.0774479359388351,0.3897981941699981,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369243621826172,0.5623859167098999,0.5623859167098999,1.0,1.0,-2.1903631687164307,0.8543551564216614,1.336008071899414,0.3512561619281769,0.0,0.0,0.8804386854171753,249.18536376953125,237.0,19.618486404418945,-26456.95703125,1526.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.61328125,34200.0,0.0,0.0,0.6122980117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058212757110596,1.705846905708313,-2.5657178412075154e-05,0.0,0.0006214046734385,0.0,0.0,577.0416259765625,0.0,0.0,0.0,0.9301072955131532,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235436350107193,-2713.834716796875,304.1606750488281,0.5855169296264648,0.1826606094837188,0.1727373600006103,293.45587158203125,297.1499938964844,293.1499938964844,0.115996204316616,-2713.40185546875,304.1811828613281,0.5731745958328247,0.1713218241930008,0.1724377572536468,293.2417907714844,297.1499938964844,293.1499938964844,0.5055639743804932,-6438.01806640625,304.1641540527344,0.8503288626670837,0.5790696740150452,0.4096739888191223,293.2673645019531,297.1499938964844,293.1499938964844,0.6403354406356812,-10473.9326171875,304.1689147949219,0.9045000076293944,0.6982007622718811,0.6662493944168091,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805453062057,-6064.39404296875,304.153076171875,0.4132632315158844,0.0767873525619506,0.3862267732620239,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323498249053955,0.5647510886192322,0.5647510886192322,1.0,1.0,-2.169459342956543,0.8476545214653015,1.321804761886597,0.3491946458816528,0.0,0.0,0.8799086213111877,245.895263671875,225.0,11.981958389282228,-26200.28125,1488.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73046875,34200.0,0.0,0.0,0.6085153818130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802798509597778,1.680304765701294,-2.490722727088724e-05,0.0,0.0006175657617859,0.0,0.0,551.69970703125,0.0,0.0,0.0,0.930976390838623,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235436350107193,-2713.834716796875,304.1606750488281,0.5855169296264648,0.1826606094837188,0.1727373600006103,293.45587158203125,297.1499938964844,293.1499938964844,0.115996204316616,-2713.40185546875,304.1811828613281,0.5731745958328247,0.1713218241930008,0.1724377572536468,293.2417907714844,297.1499938964844,293.1499938964844,0.5055639743804932,-6438.01806640625,304.1641540527344,0.8503288626670837,0.5790696740150452,0.4096739888191223,293.2673645019531,297.1499938964844,293.1499938964844,0.6403354406356812,-10473.9326171875,304.1689147949219,0.9045000076293944,0.6982007622718811,0.6662493944168091,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805453062057,-6064.39404296875,304.153076171875,0.4132632315158844,0.0767873525619506,0.3862267732620239,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323498249053955,0.5647510886192322,0.5647510886192322,1.0,1.0,-2.169459342956543,0.8476545214653015,1.321804761886597,0.3491946458816528,0.0,0.0,0.8799086213111877,245.895263671875,225.0,11.981958389282228,-26200.28125,1488.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73046875,34200.0,0.0,0.0,0.6085153818130493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802798509597778,1.680304765701294,-2.490722727088724e-05,0.0,0.0006175657617859,0.0,0.0,551.69970703125,0.0,0.0,0.0,0.930976390838623,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213354095816612,-2674.4287109375,304.1607971191406,0.5861189365386963,0.1805405020713806,0.1705471575260162,293.4535522460937,297.1499938964844,293.1499938964844,0.1097873151302337,-2595.650146484375,304.18115234375,0.5668771266937256,0.1640420258045196,0.1652645021677017,293.2410888671875,297.1499938964844,293.1499938964844,0.5018143057823181,-6399.92431640625,304.1656799316406,0.8534179329872131,0.5768885612487793,0.407966285943985,293.26641845703125,297.1499938964844,293.1499938964844,0.63547283411026,-10410.8271484375,304.17071533203125,0.9080939292907716,0.6954219341278076,0.6633861064910889,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266677916049,-5993.17578125,304.1534729003906,0.4142605662345886,0.0762325972318649,0.3823966383934021,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255160927772522,0.5671637058258057,0.5671637058258057,1.0,1.0,-2.148122787475586,0.840752363204956,1.30737042427063,0.3470125496387481,0.0,0.0,0.8741095066070557,238.77667236328125,213.0,27.596643447875977,-26010.26171875,1436.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161499023437,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045767664909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700456142425537,1.6700702905654907,-2.4701166694285348e-05,0.0,0.0006135685252957,0.0,0.0,543.1397094726562,0.0,0.0,0.0,0.925981342792511,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213354095816612,-2674.4287109375,304.1607971191406,0.5861189365386963,0.1805405020713806,0.1705471575260162,293.4535522460937,297.1499938964844,293.1499938964844,0.1097873151302337,-2595.650146484375,304.18115234375,0.5668771266937256,0.1640420258045196,0.1652645021677017,293.2410888671875,297.1499938964844,293.1499938964844,0.5018143057823181,-6399.92431640625,304.1656799316406,0.8534179329872131,0.5768885612487793,0.407966285943985,293.26641845703125,297.1499938964844,293.1499938964844,0.63547283411026,-10410.8271484375,304.17071533203125,0.9080939292907716,0.6954219341278076,0.6633861064910889,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266677916049,-5993.17578125,304.1534729003906,0.4142605662345886,0.0762325972318649,0.3823966383934021,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255160927772522,0.5671637058258057,0.5671637058258057,1.0,1.0,-2.148122787475586,0.840752363204956,1.30737042427063,0.3470125496387481,0.0,0.0,0.8741095066070557,238.77667236328125,213.0,27.596643447875977,-26010.26171875,1436.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161499023437,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045767664909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700456142425537,1.6700702905654907,-2.4701166694285348e-05,0.0,0.0006135685252957,0.0,0.0,543.1397094726562,0.0,0.0,0.0,0.925981342792511,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202634274959564,-2655.250732421875,304.1607666015625,0.586958646774292,0.1795488893985748,0.1694841384887695,293.45220947265625,297.1499938964844,293.1499938964844,0.1067364960908889,-2537.28466796875,304.1810302734375,0.5641185641288757,0.1604626923799514,0.1617020368576049,293.2406311035156,297.1499938964844,293.1499938964844,0.4999149143695831,-6380.6806640625,304.1662902832031,0.8555883169174194,0.5758225321769714,0.4071044027805328,293.2658386230469,297.1499938964844,293.1499938964844,0.6330083012580872,-10378.9462890625,304.1714172363281,0.9106830954551696,0.6940560936927795,0.6619418263435364,293.179931640625,297.1499938964844,293.1499938964844,0.0378027521073818,-5957.77880859375,304.15362548828125,0.4151754677295685,0.0759913474321365,0.3804931044578552,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215587019920349,0.5683806538581848,0.5683806538581848,1.0,1.0,-2.1375110149383545,0.8373126983642578,1.300198316574097,0.3459216356277466,0.0,0.0,0.8699586391448975,234.3827362060547,213.0,30.396875381469727,-25909.310546875,1408.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025364995002747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662387132644653,1.6624116897583008,-2.455419598845765e-05,0.0,0.0006114979623816,0.0,0.0,536.89306640625,0.0,0.0,0.0,0.907327115535736,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193931400775909,-2639.952392578125,304.160400390625,0.5880829095840454,0.1785992980003357,0.1684453636407852,293.45074462890625,297.1499938964844,293.1499938964844,0.1038799732923507,-2482.630615234375,304.1805725097656,0.5615480542182922,0.1569224298000335,0.1581613719463348,293.2401123046875,297.1499938964844,293.1499938964844,0.4987354278564453,-6369.32666015625,304.1654357910156,0.85809725522995,0.5747796893119812,0.4062441885471344,293.26519775390625,297.1499938964844,293.1499938964844,0.6314312219619751,-10359.6328125,304.1703796386719,0.9137212634086608,0.6927159428596497,0.6605004668235779,293.1791076660156,297.1499938964844,293.1499938964844,0.0374675542116165,-5930.76513671875,304.153564453125,0.4163237810134887,0.0757712721824646,0.3786182403564453,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173496603965759,0.5696015954017639,0.5696015954017639,1.0,1.0,-2.126994609832764,0.8339029550552368,1.2930917739868164,0.3448406755924225,0.0,0.0,0.8676570653915405,229.61431884765625,201.0,8.711023330688477,-25737.947265625,1378.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003139019012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338859796524048,1.6339097023010254,-2.3792688807589e-05,0.0,0.0006092422991059,0.0,0.0,510.83343505859375,0.0,0.0,0.0,0.9069815874099731,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174443289637565,-2605.037353515625,304.1601867675781,0.5910471081733704,0.1768145412206649,0.1664456874132156,293.447509765625,297.1499938964844,293.1499938964844,0.098042108118534,-2369.396728515625,304.1801147460937,0.55683833360672,0.149955078959465,0.151157334446907,293.2388916015625,297.1499938964844,293.1499938964844,0.4952751100063324,-6334.40673828125,304.1661071777344,0.8639976382255554,0.5727428197860718,0.4045440554618835,293.2637634277344,297.1499938964844,293.1499938964844,0.6269272565841675,-10301.62109375,304.1711120605469,0.9209771156311036,0.6900909543037415,0.6576530337333679,293.1773681640625,297.1499938964844,293.1499938964844,0.036689206957817,-5865.94482421875,304.1536865234375,0.4192533195018768,0.0753865540027618,0.3749851882457733,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083853006362915,0.5720510482788086,0.5720510482788086,1.0,1.0,-2.1063554286956787,0.8272157907485962,1.2791396379470823,0.342729777097702,0.0,0.0,0.8592630624771118,219.3073272705078,189.0,22.17172241210937,-25548.095703125,1317.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956395864486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614113688468933,1.614137053489685,-2.336677971470636e-05,0.0,0.0006044984911568,0.0,0.0,494.654296875,0.0,0.0,0.0,0.8973638415336609,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174443289637565,-2605.037353515625,304.1601867675781,0.5910471081733704,0.1768145412206649,0.1664456874132156,293.447509765625,297.1499938964844,293.1499938964844,0.098042108118534,-2369.396728515625,304.1801147460937,0.55683833360672,0.149955078959465,0.151157334446907,293.2388916015625,297.1499938964844,293.1499938964844,0.4952751100063324,-6334.40673828125,304.1661071777344,0.8639976382255554,0.5727428197860718,0.4045440554618835,293.2637634277344,297.1499938964844,293.1499938964844,0.6269272565841675,-10301.62109375,304.1711120605469,0.9209771156311036,0.6900909543037415,0.6576530337333679,293.1773681640625,297.1499938964844,293.1499938964844,0.036689206957817,-5865.94482421875,304.1536865234375,0.4192533195018768,0.0753865540027618,0.3749851882457733,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083853006362915,0.5720510482788086,0.5720510482788086,1.0,1.0,-2.1063554286956787,0.8272157907485962,1.2791396379470823,0.342729777097702,0.0,0.0,0.8592630624771118,219.3073272705078,189.0,22.17172241210937,-25548.095703125,1317.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956395864486694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614113688468933,1.614137053489685,-2.336677971470636e-05,0.0,0.0006044984911568,0.0,0.0,494.654296875,0.0,0.0,0.0,0.8973638415336609,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155806630849838,-2571.5166015625,304.1598815917969,0.5948017239570618,0.1751675754785537,0.1645487695932388,293.4439697265625,297.1499938964844,293.1499938964844,0.092350535094738,-2257.97314453125,304.1795654296875,0.5525505542755127,0.1431342661380767,0.1442662477493286,293.2376403808594,297.1499938964844,293.1499938964844,0.4917541444301605,-6298.90087890625,304.1665954589844,0.8709131479263306,0.5707415342330933,0.4028514623641968,293.2622985839844,297.1499938964844,293.1499938964844,0.622344434261322,-10242.6572265625,304.17169189453125,0.9295206069946288,0.6875045895576477,0.6548185348510742,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393022954463,-5803.21337890625,304.1536865234375,0.4229700565338135,0.075061947107315,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989140331745147,0.5745114684104919,0.5745114684104919,1.0,1.0,-2.0862009525299072,0.8206895589828491,1.265511393547058,0.3406809866428375,0.0,0.0,0.8478966951370239,208.3758850097656,177.0,24.22641944885254,-25340.9609375,1256.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.590736448764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589371919631958,1.5893948078155518,-2.2895563233760186e-05,0.0,0.0005995224346406,0.0,0.0,475.7067565917969,0.0,0.0,0.0,0.8706645369529724,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155806630849838,-2571.5166015625,304.1598815917969,0.5948017239570618,0.1751675754785537,0.1645487695932388,293.4439697265625,297.1499938964844,293.1499938964844,0.092350535094738,-2257.97314453125,304.1795654296875,0.5525505542755127,0.1431342661380767,0.1442662477493286,293.2376403808594,297.1499938964844,293.1499938964844,0.4917541444301605,-6298.90087890625,304.1665954589844,0.8709131479263306,0.5707415342330933,0.4028514623641968,293.2622985839844,297.1499938964844,293.1499938964844,0.622344434261322,-10242.6572265625,304.17169189453125,0.9295206069946288,0.6875045895576477,0.6548185348510742,293.1755676269531,297.1499938964844,293.1499938964844,0.0359393022954463,-5803.21337890625,304.1536865234375,0.4229700565338135,0.075061947107315,0.3715192377567291,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989140331745147,0.5745114684104919,0.5745114684104919,1.0,1.0,-2.0862009525299072,0.8206895589828491,1.265511393547058,0.3406809866428375,0.0,0.0,0.8478966951370239,208.3758850097656,177.0,24.22641944885254,-25340.9609375,1256.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.590736448764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589371919631958,1.5893948078155518,-2.2895563233760186e-05,0.0,0.0005995224346406,0.0,0.0,475.7067565917969,0.0,0.0,0.0,0.8706645369529724,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114078588783741,-2544.85302734375,304.1591186523437,0.5992485880851746,0.1736487448215484,0.1627547293901443,293.4401550292969,297.1499938964844,293.1499938964844,0.0869872197508812,-2153.18701171875,304.1786499023437,0.5485995411872864,0.1364616751670837,0.1374984234571457,293.2362670898437,297.1499938964844,293.1499938964844,0.4893875122070312,-6275.8935546875,304.1650695800781,0.8787932991981506,0.5688016414642334,0.4011860489845276,293.2606506347656,297.1499938964844,293.1499938964844,0.6191935539245605,-10203.66796875,304.1698303222656,0.9391120672225952,0.6849923133850098,0.6520300507545471,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453457355499,-5754.92529296875,304.1534729003906,0.4274885654449463,0.074785903096199,0.3682136833667755,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890976846218109,0.5769762992858887,0.5769762992858887,1.0,1.0,-2.066598892211914,0.814349353313446,1.2522494792938232,0.3387043178081512,0.0,0.0,0.839676022529602,197.1024169921875,165.0,4.96177864074707,-25066.91015625,1194.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.89453125,32040.0,0.0,0.0,0.58530193567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433847904205322,1.54340660572052,-2.1789175661979243e-05,0.0,0.0005940070841461,0.0,0.0,438.386474609375,0.0,0.0,0.0,0.8619393110275269,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114078588783741,-2544.85302734375,304.1591186523437,0.5992485880851746,0.1736487448215484,0.1627547293901443,293.4401550292969,297.1499938964844,293.1499938964844,0.0869872197508812,-2153.18701171875,304.1786499023437,0.5485995411872864,0.1364616751670837,0.1374984234571457,293.2362670898437,297.1499938964844,293.1499938964844,0.4893875122070312,-6275.8935546875,304.1650695800781,0.8787932991981506,0.5688016414642334,0.4011860489845276,293.2606506347656,297.1499938964844,293.1499938964844,0.6191935539245605,-10203.66796875,304.1698303222656,0.9391120672225952,0.6849923133850098,0.6520300507545471,293.1737365722656,297.1499938964844,293.1499938964844,0.0353453457355499,-5754.92529296875,304.1534729003906,0.4274885654449463,0.074785903096199,0.3682136833667755,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890976846218109,0.5769762992858887,0.5769762992858887,1.0,1.0,-2.066598892211914,0.814349353313446,1.2522494792938232,0.3387043178081512,0.0,0.0,0.839676022529602,197.1024169921875,165.0,4.96177864074707,-25066.91015625,1194.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.89453125,32040.0,0.0,0.0,0.58530193567276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433847904205322,1.54340660572052,-2.1789175661979243e-05,0.0,0.0005940070841461,0.0,0.0,438.386474609375,0.0,0.0,0.0,0.8619393110275269,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124825850129127,-2516.065185546875,304.1587219238281,0.6043415665626526,0.1722481399774551,0.1610616445541381,293.43603515625,297.1499938964844,293.1499938964844,0.081570878624916,-2047.4515380859373,304.1781311035156,0.5449690818786621,0.1299426257610321,0.1308678686618805,293.23492431640625,297.1499938964844,293.1499938964844,0.4862852096557617,-6244.669921875,304.16522216796875,0.8876339793205261,0.5668877363204956,0.3995411992073059,293.2590637207031,297.1499938964844,293.1499938964844,0.6151444911956787,-10151.669921875,304.1699523925781,0.9495101571083068,0.6825122833251953,0.6492778658866882,293.1719055175781,297.1499938964844,293.1499938964844,0.0346955433487892,-5700.57568359375,304.15338134765625,0.4328869879245758,0.0745507627725601,0.3650632500648498,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790201187133789,0.5794461965560913,0.5794461965560913,1.0,1.0,-2.0475378036499023,0.8081917762756348,1.2393461465835571,0.336801141500473,0.0,0.0,0.8283200263977051,185.64833068847656,153.0,11.831939697265623,-24862.26953125,1134.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.345703125,32040.0,0.0,0.0,0.5796517729759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157397985458374,1.5157610177993774,-2.126962317561265e-05,0.0,0.0005882728728465,0.0,0.0,418.7389526367188,0.0,0.0,0.0,0.8488819599151611,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124825850129127,-2516.065185546875,304.1587219238281,0.6043415665626526,0.1722481399774551,0.1610616445541381,293.43603515625,297.1499938964844,293.1499938964844,0.081570878624916,-2047.4515380859373,304.1781311035156,0.5449690818786621,0.1299426257610321,0.1308678686618805,293.23492431640625,297.1499938964844,293.1499938964844,0.4862852096557617,-6244.669921875,304.16522216796875,0.8876339793205261,0.5668877363204956,0.3995411992073059,293.2590637207031,297.1499938964844,293.1499938964844,0.6151444911956787,-10151.669921875,304.1699523925781,0.9495101571083068,0.6825122833251953,0.6492778658866882,293.1719055175781,297.1499938964844,293.1499938964844,0.0346955433487892,-5700.57568359375,304.15338134765625,0.4328869879245758,0.0745507627725601,0.3650632500648498,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790201187133789,0.5794461965560913,0.5794461965560913,1.0,1.0,-2.0475378036499023,0.8081917762756348,1.2393461465835571,0.336801141500473,0.0,0.0,0.8283200263977051,185.64833068847656,153.0,11.831939697265623,-24862.26953125,1134.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.345703125,32040.0,0.0,0.0,0.5796517729759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157397985458374,1.5157610177993774,-2.126962317561265e-05,0.0,0.0005882728728465,0.0,0.0,418.7389526367188,0.0,0.0,0.0,0.8488819599151611,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117374002933502,-2502.625,304.15850830078125,0.6071254014968872,0.1715910583734512,0.160252496600151,293.4339294433594,297.1499938964844,293.1499938964844,0.0789009481668472,-1995.6944580078125,304.1778869628906,0.5432673096656799,0.1267336159944534,0.1276006549596786,293.2342834472656,297.1499938964844,293.1499938964844,0.4848170876502991,-6229.955078125,304.1651306152344,0.8924232125282288,0.5659403204917908,0.3987229466438293,293.2582702636719,297.1499938964844,293.1499938964844,0.6132232546806335,-10127.1064453125,304.1698303222656,0.9549373388290404,0.6812837719917297,0.6479089260101318,293.1710510253906,297.1499938964844,293.1499938964844,0.034390278160572,-5675.07861328125,304.1533203125,0.4359518587589264,0.074446402490139,0.3635418713092804,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738960266113281,0.5806838870048523,0.5806838870048523,1.0,1.0,-2.0381882190704346,0.8051729798316956,1.2330152988433838,0.3358734548091888,0.0,0.0,0.8223734498023987,179.88400268554688,153.0,10.95966625213623,-24753.470703125,1105.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.4765625,30960.0,0.0,0.0,0.5767608284950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009137392044067,1.5009347200393677,-2.1000321794417687e-05,0.0,0.0005853389156982,0.0,0.0,408.5405578613281,0.0,0.0,0.0,0.8269585967063904,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111978143453598,-2493.223876953125,304.1579284667969,0.6100659966468811,0.1709618419408798,0.159467339515686,293.4317932128906,297.1499938964844,293.1499938964844,0.0763738453388214,-1947.2918701171875,304.1773986816406,0.5416381359100342,0.1235566958785057,0.1243623346090316,293.23358154296875,297.1499938964844,293.1499938964844,0.4841415882110595,-6223.927734375,304.16357421875,0.8974696397781372,0.5650074481964111,0.3979105651378631,293.2574462890625,297.1499938964844,293.1499938964844,0.6122820973396301,-10116.4013671875,304.1679077148437,0.9604808688163756,0.6800734996795654,0.6465498805046082,293.170166015625,297.1499938964844,293.1499938964844,0.0341770090162754,-5658.482421875,304.1531066894531,0.4392829537391662,0.0743498355150222,0.3620529174804687,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687206149101257,0.5819225907325745,0.5819225907325745,1.0,1.0,-2.0289602279663086,0.8021942973136902,1.2267659902572632,0.3349612951278686,0.0,0.0,0.8191069960594177,174.1066436767578,141.0,-15.51408863067627,-24571.2578125,1075.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.224609375,30960.0,0.0,0.0,0.573698103427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675428867340088,1.4675630331039429,-2.019767816818785e-05,0.0,0.0005822306848131,0.0,0.0,383.4986572265625,0.0,0.0,0.0,0.8243975639343262,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098911464214325,-2469.685546875,304.157470703125,0.6163284778594971,0.1697853803634643,0.1579708158969879,293.42742919921875,297.1499938964844,293.1499938964844,0.0711237788200378,-1847.268310546875,304.1770324707031,0.53863924741745,0.1173073127865791,0.1179803162813186,293.2322082519531,297.1499938964844,293.1499938964844,0.4816180765628814,-6198.65576171875,304.1632995605469,0.9085881114006042,0.5631675720214844,0.3963114321231842,293.2557983398437,297.1499938964844,293.1499938964844,0.608970582485199,-10074.0673828125,304.1675109863281,0.9718246459960938,0.6776871681213379,0.6438769102096558,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327962577343,-5613.27490234375,304.1529846191406,0.4468414187431335,0.0741792842745781,0.359171599149704,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582201242446899,0.5844020247459412,0.5844020247459412,1.0,1.0,-2.0109076499938965,0.7963733673095703,1.2145341634750366,0.3331928849220276,0.0,0.0,0.8103718161582947,162.52430725097656,129.0,-1.361710548400879,-24379.009765625,1018.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.080078125,30960.0,0.0,0.0,0.5674592852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424372911453247,1.44245707988739,-1.970357880054508e-05,0.0,0.0005758990882895,0.0,0.0,366.6494140625,0.0,0.0,0.0,0.8123912215232849,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098911464214325,-2469.685546875,304.157470703125,0.6163284778594971,0.1697853803634643,0.1579708158969879,293.42742919921875,297.1499938964844,293.1499938964844,0.0711237788200378,-1847.268310546875,304.1770324707031,0.53863924741745,0.1173073127865791,0.1179803162813186,293.2322082519531,297.1499938964844,293.1499938964844,0.4816180765628814,-6198.65576171875,304.1632995605469,0.9085881114006042,0.5631675720214844,0.3963114321231842,293.2557983398437,297.1499938964844,293.1499938964844,0.608970582485199,-10074.0673828125,304.1675109863281,0.9718246459960938,0.6776871681213379,0.6438769102096558,293.1684875488281,297.1499938964844,293.1499938964844,0.0336327962577343,-5613.27490234375,304.1529846191406,0.4468414187431335,0.0741792842745781,0.359171599149704,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582201242446899,0.5844020247459412,0.5844020247459412,1.0,1.0,-2.0109076499938965,0.7963733673095703,1.2145341634750366,0.3331928849220276,0.0,0.0,0.8103718161582947,162.52430725097656,129.0,-1.361710548400879,-24379.009765625,1018.3370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.080078125,30960.0,0.0,0.0,0.5674592852592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424372911453247,1.44245707988739,-1.970357880054508e-05,0.0,0.0005758990882895,0.0,0.0,366.6494140625,0.0,0.0,0.0,0.8123912215232849,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091310605406761,-2455.936767578125,304.1572265625,0.6202975511550903,0.1691305190324783,0.1571185141801834,293.4246826171875,297.1499938964844,293.1499938964844,0.0679749026894569,-1788.0675048828125,304.1768493652344,0.5370351672172546,0.1136325821280479,0.1142183020710945,293.2314758300781,297.1499938964844,293.1499938964844,0.4800349473953247,-6182.7236328125,304.16326904296875,0.9163714647293092,0.5620666742324829,0.3953543603420257,293.2548828125,297.1499938964844,293.1499938964844,0.6069004535675049,-10047.4609375,304.1674499511719,0.9787015318870544,0.6762595176696777,0.6422778964042664,293.1675109863281,297.1499938964844,293.1499938964844,0.0333102643489837,-5586.2822265625,304.1529235839844,0.4520123898983001,0.0740899890661239,0.3575011491775512,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909545898437,291.22003173828125,1.0,0.4518234133720398,0.5858929753303528,0.5858929753303528,1.0,1.0,-2.0002901554107666,0.7929510474205017,1.2073391675949097,0.3321602642536163,0.0,0.0,0.8045728802680969,155.5699920654297,129.0,1.261759638786316,-24254.5703125,984.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.646484375,30960.0,0.0,0.0,0.5637115240097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269921779632568,1.4270116090774536,-1.943232018675189e-05,0.0,0.0005720955668948,0.0,0.0,356.917236328125,0.0,0.0,0.0,0.8052156567573547,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086484640836715,-2447.21142578125,304.15704345703125,0.6230669617652893,0.1687145233154297,0.156568631529808,293.4227905273437,297.1499938964844,293.1499938964844,0.0658874735236167,-1749.2115478515625,304.1767578125,0.5360641479492188,0.1112191602587699,0.1117416396737098,293.2309875488281,297.1499938964844,293.1499938964844,0.4790160953998565,-6172.4951171875,304.1632080078125,0.9220113158226012,0.561336874961853,0.3947183191776275,293.2543029785156,297.1499938964844,293.1499938964844,0.6055660843849182,-10030.353515625,304.1673278808594,0.9832850694656372,0.675312876701355,0.6412153244018555,293.1669006347656,297.1499938964844,293.1499938964844,0.0331033580005168,-5568.984375,304.1528625488281,0.4557523429393768,0.0740353837609291,0.3564095795154571,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475193321704864,0.5868875980377197,0.5868875980377197,1.0,1.0,-1.99330484867096,0.7906998991966248,1.20260488986969,0.33148393034935,0.0,0.0,0.8007535934448242,150.93467712402344,117.0,1.2208021879196167,-24169.333984375,962.0792846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40234375,29880.0,0.0,0.0,0.5612135529518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416696071624756,1.416715383529663,-1.925401556945872e-05,0.0,0.000569560448639,0.0,0.0,350.5453796386719,0.0,0.0,0.0,0.7854533791542053,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077319309115409,-2431.05810546875,304.15625,0.6306046843528748,0.1677488684654235,0.1552599221467971,293.41766357421875,297.1499938964844,293.1499938964844,0.0608697086572647,-1657.47705078125,304.1762084960937,0.5341113805770874,0.1053454652428627,0.1056923046708107,293.22967529296875,297.1499938964844,293.1499938964844,0.4775246381759643,-6158.3603515625,304.161376953125,0.937460720539093,0.5595487356185913,0.3931484520435333,293.2527160644531,297.1499938964844,293.1499938964844,0.6035448908805847,-10005.8974609375,304.1650695800781,0.9946505427360536,0.6729931831359863,0.6385937929153442,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084362506866,-5537.580078125,304.152587890625,0.4661117196083069,0.0739171206951141,0.3537583649158478,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.19677734375,1.0,0.4366193115711212,0.5893691182136536,0.5893691182136536,1.0,1.0,-1.9762508869171145,0.7852110862731934,1.191039800643921,0.3298485279083252,0.0,0.0,0.7964561581611633,139.34475708007812,105.0,-15.77157974243164,-23902.484375,907.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547029972076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377284049987793,1.3773024082183838,-1.8335995264351368e-05,0.0,0.0005629530060105,0.0,0.0,323.8226928710937,0.0,0.0,0.0,0.7798618674278259,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077319309115409,-2431.05810546875,304.15625,0.6306046843528748,0.1677488684654235,0.1552599221467971,293.41766357421875,297.1499938964844,293.1499938964844,0.0608697086572647,-1657.47705078125,304.1762084960937,0.5341113805770874,0.1053454652428627,0.1056923046708107,293.22967529296875,297.1499938964844,293.1499938964844,0.4775246381759643,-6158.3603515625,304.161376953125,0.937460720539093,0.5595487356185913,0.3931484520435333,293.2527160644531,297.1499938964844,293.1499938964844,0.6035448908805847,-10005.8974609375,304.1650695800781,0.9946505427360536,0.6729931831359863,0.6385937929153442,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084362506866,-5537.580078125,304.152587890625,0.4661117196083069,0.0739171206951141,0.3537583649158478,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.19677734375,1.0,0.4366193115711212,0.5893691182136536,0.5893691182136536,1.0,1.0,-1.9762508869171145,0.7852110862731934,1.191039800643921,0.3298485279083252,0.0,0.0,0.7964561581611633,139.34475708007812,105.0,-15.77157974243164,-23902.484375,907.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547029972076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377284049987793,1.3773024082183838,-1.8335995264351368e-05,0.0,0.0005629530060105,0.0,0.0,323.8226928710937,0.0,0.0,0.0,0.7798618674278259,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066335812211036,-2410.943603515625,304.156005859375,0.6379377245903015,0.1669150292873382,0.1541177332401275,293.4122009277344,297.1499938964844,293.1499938964844,0.0557424947619438,-1565.166748046875,304.176025390625,0.5314399600028992,0.099671646952629,0.0998976677656173,293.2283630371094,297.1499938964844,293.1499938964844,0.4747378230094909,-6129.78369140625,304.16229248046875,0.9517773389816284,0.5577976107597351,0.3916507959365845,293.24578857421875,297.1499938964844,293.1499938964844,0.5885955691337585,-9796.890625,304.1865234375,0.9990000128746032,0.6717549562454224,0.6247478723526001,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572737932205,-5498.9326171875,304.1524658203125,0.4746975600719452,0.073865570127964,0.3516111969947815,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250331223011017,0.5923540592193604,0.5923540592193604,1.0,1.0,-1.9469640254974363,0.7745422124862671,1.1724218130111694,0.3260226547718048,0.0,0.0,0.7884138822555542,129.01812744140625,108.0,14.281892776489258,-23622.220703125,846.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.376953125,29880.0,0.0,0.0,0.5482526421546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358199954032898,1.3582180738449097,-1.8011189240496606e-05,0.0,0.0005564067396335,0.0,0.0,312.7610778808594,0.0,0.0,0.0,0.7708616852760315,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066335812211036,-2410.943603515625,304.156005859375,0.6379377245903015,0.1669150292873382,0.1541177332401275,293.4122009277344,297.1499938964844,293.1499938964844,0.0557424947619438,-1565.166748046875,304.176025390625,0.5314399600028992,0.099671646952629,0.0998976677656173,293.2283630371094,297.1499938964844,293.1499938964844,0.4747378230094909,-6129.78369140625,304.16229248046875,0.9517773389816284,0.5577976107597351,0.3916507959365845,293.24578857421875,297.1499938964844,293.1499938964844,0.5885955691337585,-9796.890625,304.1865234375,0.9990000128746032,0.6717549562454224,0.6247478723526001,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572737932205,-5498.9326171875,304.1524658203125,0.4746975600719452,0.073865570127964,0.3516111969947815,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250331223011017,0.5923540592193604,0.5923540592193604,1.0,1.0,-1.9469640254974363,0.7745422124862671,1.1724218130111694,0.3260226547718048,0.0,0.0,0.7884138822555542,129.01812744140625,108.0,14.281892776489258,-23622.220703125,846.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.376953125,29880.0,0.0,0.0,0.5482526421546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358199954032898,1.3582180738449097,-1.8011189240496606e-05,0.0,0.0005564067396335,0.0,0.0,312.7610778808594,0.0,0.0,0.0,0.7708616852760315,4.0,0.0,1.0
