time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060684323310852,-2400.3984375,304.15594482421875,0.6401511430740356,0.1665020734071731,0.1536517739295959,293.4096069335937,297.1499938964844,293.1499938964844,0.0531882047653198,-1519.7388916015625,304.1759338378906,0.528388500213623,0.0968586429953575,0.0971297845244407,293.2279357910156,297.1499938964844,293.1499938964844,0.472944438457489,-6111.1513671875,304.1632995605469,0.9559561014175416,0.556889533996582,0.3909569978713989,293.2339782714844,297.1499938964844,293.1499938964844,0.5784135460853577,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728545427322388,0.6161311268806458,293.16290283203125,297.1499938964844,293.1499938964844,0.0320748724043369,-5482.4384765625,304.15234375,0.4771637618541717,0.0738485902547836,0.3510339260101318,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209397435188293,0.5938675999641418,0.5938675999641418,1.0,1.0,-1.9311668872833248,0.7687376141548157,1.1624293327331543,0.3236958086490631,0.0,0.0,0.7816131114959717,125.77631378173828,108.0,27.186559677124023,-23458.3046875,822.5386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.95703125,28800.0,0.0,0.0,0.5448848605155945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343993902206421,1.3440117835998535,-1.7795626263250597e-05,0.0,0.0005529888439923,0.0,0.0,304.9893493652344,0.0,0.0,0.0,0.7492544054985046,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057724505662918,-2395.25390625,304.1553955078125,0.6416516900062561,0.1660776138305664,0.1531979590654373,293.4071960449219,297.1499938964844,293.1499938964844,0.0507986322045326,-1478.010009765625,304.1755676269531,0.5244988799095154,0.0940418466925621,0.0943849310278892,293.22760009765625,297.1499938964844,293.1499938964844,0.4722672998905182,-6104.9072265625,304.1620788574219,0.9588328003883362,0.555963933467865,0.3902613222599029,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.9072265625,304.2013854980469,0.9990000128746032,0.6743632555007935,0.609845757484436,293.1622009277344,297.1499938964844,293.1499938964844,0.0320297330617904,-5479.4736328125,304.1520080566406,0.4788890182971954,0.0738240256905555,0.3505537211894989,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.2139587402344,1.0,0.4176662564277649,0.595291018486023,0.595291018486023,1.0,1.0,-1.9183629751205444,0.7641570568084717,1.1542059183120728,0.3220019936561584,0.0,0.0,0.7779988646507263,123.41041564941406,111.0,-3.43251633644104,-23230.337890625,803.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.515625,28800.0,0.0,0.0,0.5412887334823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096567392349243,1.3096739053726196,-1.7048398149199784e-05,0.0,0.0005493392818607,0.0,0.0,283.99139404296875,0.0,0.0,0.0,0.7463724613189697,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050204932689666,-2381.583251953125,304.15484619140625,0.6431729793548584,0.1652362793684005,0.1523455083370208,293.4027709960937,297.1499938964844,293.1499938964844,0.0458932891488075,-1392.982177734375,304.1752319335937,0.5150900483131409,0.0884267091751098,0.0889664888381958,293.22711181640625,297.1499938964844,293.1499938964844,0.4700773954391479,-6082.88232421875,304.1617431640625,0.9619877934455872,0.5540978312492371,0.3889033794403076,293.19696044921875,297.1499938964844,293.1499938964844,0.5621596574783325,-9444.041015625,304.2000732421875,0.9990000128746032,0.6774266958236694,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789668381214,-5466.75439453125,304.1515808105469,0.4809143543243408,0.0737481266260147,0.3497867584228515,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131586253643036,0.5979336500167847,0.5979336500167847,1.0,1.0,-1.89887535572052,0.757520854473114,1.1413544416427612,0.3197859227657318,0.0,0.0,0.769379198551178,120.41395568847656,114.0,2.0392093658447266,-23011.28125,778.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.625,28800.0,0.0,0.0,0.5339685082435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283571720123291,1.2835882902145386,-1.6586542187724262e-05,0.0,0.000541910121683,0.0,0.0,269.8070678710937,0.0,0.0,0.0,0.7340866327285767,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050204932689666,-2381.583251953125,304.15484619140625,0.6431729793548584,0.1652362793684005,0.1523455083370208,293.4027709960937,297.1499938964844,293.1499938964844,0.0458932891488075,-1392.982177734375,304.1752319335937,0.5150900483131409,0.0884267091751098,0.0889664888381958,293.22711181640625,297.1499938964844,293.1499938964844,0.4700773954391479,-6082.88232421875,304.1617431640625,0.9619877934455872,0.5540978312492371,0.3889033794403076,293.19696044921875,297.1499938964844,293.1499938964844,0.5621596574783325,-9444.041015625,304.2000732421875,0.9990000128746032,0.6774266958236694,0.6020170450210571,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789668381214,-5466.75439453125,304.1515808105469,0.4809143543243408,0.0737481266260147,0.3497867584228515,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131586253643036,0.5979336500167847,0.5979336500167847,1.0,1.0,-1.89887535572052,0.757520854473114,1.1413544416427612,0.3197859227657318,0.0,0.0,0.769379198551178,120.41395568847656,114.0,2.0392093658447266,-23011.28125,778.081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.625,28800.0,0.0,0.0,0.5339685082435608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283571720123291,1.2835882902145386,-1.6586542187724262e-05,0.0,0.000541910121683,0.0,0.0,269.8070678710937,0.0,0.0,0.0,0.7340866327285767,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044142693281173,-2370.6962890625,304.1542358398437,0.6431533694267273,0.1644269376993179,0.1515751779079437,293.3986511230469,297.1499938964844,293.1499938964844,0.0410689637064933,-1310.3660888671875,304.17486572265625,0.5042704343795776,0.0828577652573585,0.0836477354168891,293.2268371582031,297.1499938964844,293.1499938964844,0.468251496553421,-6064.814453125,304.1608581542969,0.9624961018562316,0.5522021055221558,0.3875678479671478,293.1806030273437,297.1499938964844,293.1499938964844,0.5579155683517456,-9395.05859375,304.1903076171875,0.9990000128746032,0.6795718669891357,0.5990293622016907,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734777927398,-5458.392578125,304.1512451171875,0.4814590811729431,0.0736118033528328,0.3490741848945617,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107142984867096,0.6003554463386536,0.6003554463386536,1.0,1.0,-1.885513186454773,0.753402054309845,1.1321110725402832,0.3187269568443298,0.0,0.0,0.7617287635803223,119.14305114746094,117.0,-8.712353706359863,-22819.44921875,763.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0625,27720.0,0.0,0.0,0.5268251895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596521377563477,1.2596683502197266,-1.62047945195809e-05,0.0,0.0005346605903469,0.0,0.0,257.63653564453125,0.0,0.0,0.0,0.7082386016845703,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044142693281173,-2370.6962890625,304.1542358398437,0.6431533694267273,0.1644269376993179,0.1515751779079437,293.3986511230469,297.1499938964844,293.1499938964844,0.0410689637064933,-1310.3660888671875,304.17486572265625,0.5042704343795776,0.0828577652573585,0.0836477354168891,293.2268371582031,297.1499938964844,293.1499938964844,0.468251496553421,-6064.814453125,304.1608581542969,0.9624961018562316,0.5522021055221558,0.3875678479671478,293.1806030273437,297.1499938964844,293.1499938964844,0.5579155683517456,-9395.05859375,304.1903076171875,0.9990000128746032,0.6795718669891357,0.5990293622016907,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734777927398,-5458.392578125,304.1512451171875,0.4814590811729431,0.0736118033528328,0.3490741848945617,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107142984867096,0.6003554463386536,0.6003554463386536,1.0,1.0,-1.885513186454773,0.753402054309845,1.1321110725402832,0.3187269568443298,0.0,0.0,0.7617287635803223,119.14305114746094,117.0,-8.712353706359863,-22819.44921875,763.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0625,27720.0,0.0,0.0,0.5268251895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596521377563477,1.2596683502197266,-1.62047945195809e-05,0.0,0.0005346605903469,0.0,0.0,257.63653564453125,0.0,0.0,0.0,0.7082386016845703,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041818708181381,-2367.201171875,304.1532592773437,0.642041027545929,0.1636647135019302,0.1508858650922775,293.3947448730469,297.1499938964844,293.1499938964844,0.0364909917116165,-1232.432861328125,304.1742248535156,0.4926267266273498,0.0773530825972557,0.0784289836883544,293.2265319824219,297.1499938964844,293.1499938964844,0.4678548574447632,-6062.2177734375,304.15802001953125,0.961111545562744,0.550315260887146,0.3862648606300354,293.1729736328125,297.1499938964844,293.1499938964844,0.559114933013916,-9421.154296875,304.1749572753906,0.9990000128746032,0.6803639531135559,0.5995110869407654,293.1600646972656,297.1499938964844,293.1499938964844,0.0317892953753471,-5462.5830078125,304.1508178710937,0.4808716773986816,0.073404274880886,0.3482509851455688,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097374081611633,0.6025905609130859,0.6025905609130859,1.0,1.0,-1.8764417171478271,0.7510234713554382,1.1254183053970337,0.3184494376182556,0.0,0.0,0.7623089551925659,119.0877685546875,120.0,-35.06014633178711,-22614.7109375,755.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.408203125,27720.0,0.0,0.0,0.5198057293891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363845825195,1.230379343032837,-1.5493351384066045e-05,0.0,0.0005275367293506,0.0,0.0,240.4520263671875,0.0,0.0,0.0,0.7072597146034241,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041818708181381,-2367.201171875,304.1532592773437,0.642041027545929,0.1636647135019302,0.1508858650922775,293.3947448730469,297.1499938964844,293.1499938964844,0.0364909917116165,-1232.432861328125,304.1742248535156,0.4926267266273498,0.0773530825972557,0.0784289836883544,293.2265319824219,297.1499938964844,293.1499938964844,0.4678548574447632,-6062.2177734375,304.15802001953125,0.961111545562744,0.550315260887146,0.3862648606300354,293.1729736328125,297.1499938964844,293.1499938964844,0.559114933013916,-9421.154296875,304.1749572753906,0.9990000128746032,0.6803639531135559,0.5995110869407654,293.1600646972656,297.1499938964844,293.1499938964844,0.0317892953753471,-5462.5830078125,304.1508178710937,0.4808716773986816,0.073404274880886,0.3482509851455688,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097374081611633,0.6025905609130859,0.6025905609130859,1.0,1.0,-1.8764417171478271,0.7510234713554382,1.1254183053970337,0.3184494376182556,0.0,0.0,0.7623089551925659,119.0877685546875,120.0,-35.06014633178711,-22614.7109375,755.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.408203125,27720.0,0.0,0.0,0.5198057293891907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363845825195,1.230379343032837,-1.5493351384066045e-05,0.0,0.0005275367293506,0.0,0.0,240.4520263671875,0.0,0.0,0.0,0.7072597146034241,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037753075361251,-2360.0263671875,304.15283203125,0.6401832103729248,0.1629528105258941,0.1502713412046432,293.3908996582031,297.1499938964844,293.1499938964844,0.0319436751306057,-1153.2633056640625,304.1737060546875,0.4796867370605469,0.0719308778643608,0.0733149722218513,293.2264404296875,297.1499938964844,293.1499938964844,0.466457724571228,-6048.283203125,304.1576538085937,0.9583282470703124,0.5483973622322083,0.3849728405475616,293.1741638183594,297.1499938964844,293.1499938964844,0.5620388388633728,-9468.412109375,304.1617736816406,0.9990000128746032,0.6795580983161926,0.6024813652038574,293.1601257324219,297.1499938964844,293.1499938964844,0.031670194119215,-5453.46728515625,304.1507568359375,0.4794263243675232,0.0731372535228729,0.3472974002361297,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.409815102815628,0.6046745181083679,0.6046745181083679,1.0,1.0,-1.8704315423965447,0.7498730421066284,1.120558500289917,0.318711906671524,0.0,0.0,0.7625412344932556,119.90428924560548,123.0,-25.621112823486328,-22522.392578125,753.3870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.4609375,27720.0,0.0,0.0,0.5135757923126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277355194091797,1.2277510166168213,-1.5427445759996772e-05,0.0,0.0005212141550146,0.0,0.0,238.91677856445312,0.0,0.0,0.0,0.7059164047241211,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037753075361251,-2360.0263671875,304.15283203125,0.6401832103729248,0.1629528105258941,0.1502713412046432,293.3908996582031,297.1499938964844,293.1499938964844,0.0319436751306057,-1153.2633056640625,304.1737060546875,0.4796867370605469,0.0719308778643608,0.0733149722218513,293.2264404296875,297.1499938964844,293.1499938964844,0.466457724571228,-6048.283203125,304.1576538085937,0.9583282470703124,0.5483973622322083,0.3849728405475616,293.1741638183594,297.1499938964844,293.1499938964844,0.5620388388633728,-9468.412109375,304.1617736816406,0.9990000128746032,0.6795580983161926,0.6024813652038574,293.1601257324219,297.1499938964844,293.1499938964844,0.031670194119215,-5453.46728515625,304.1507568359375,0.4794263243675232,0.0731372535228729,0.3472974002361297,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.409815102815628,0.6046745181083679,0.6046745181083679,1.0,1.0,-1.8704315423965447,0.7498730421066284,1.120558500289917,0.318711906671524,0.0,0.0,0.7625412344932556,119.90428924560548,123.0,-25.621112823486328,-22522.392578125,753.3870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.4609375,27720.0,0.0,0.0,0.5135757923126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277355194091797,1.2277510166168213,-1.5427445759996772e-05,0.0,0.0005212141550146,0.0,0.0,238.91677856445312,0.0,0.0,0.0,0.7059164047241211,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036113202571868,-2357.186767578125,304.1526184082031,0.639061689376831,0.1626172512769699,0.149990364909172,293.38897705078125,297.1499938964844,293.1499938964844,0.0297823287546634,-1114.5313720703125,304.17333984375,0.4718982875347137,0.0692573636770248,0.0708004161715507,293.2264404296875,297.1499938964844,293.1499938964844,0.4658340513706207,-6042.11767578125,304.15740966796875,0.9565288424491882,0.5474291443824768,0.3843249976634979,293.177734375,297.1499938964844,293.1499938964844,0.5644513964653015,-9504.4619140625,304.1552429199219,0.9990000128746032,0.6785528063774109,0.6046640872955322,293.1602783203125,297.1499938964844,293.1499938964844,0.0316091738641262,-5448.90673828125,304.1507263183594,0.4784432649612427,0.0729837566614151,0.3467701375484466,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101511836051941,0.6056733727455139,0.6056733727455139,1.0,1.0,-1.868283987045288,0.7496411204338074,1.118642807006836,0.3189925253391266,0.0,0.0,0.763705849647522,120.5595932006836,123.0,-25.429874420166016,-22480.361328125,753.7518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76666259765625,310.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27700.744140625,26640.0,0.0,0.0,0.5108193159103394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289749383926392,1.2289903163909912,-1.5436275134561583e-05,0.0,0.0005184166366234,0.0,0.0,239.3922576904297,0.0,0.0,0.0,0.6914748549461365,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036483198404312,-2358.3984375,304.1520690917969,0.6378499865531921,0.1622964739799499,0.1497264951467514,293.38702392578125,297.1499938964844,293.1499938964844,0.027492631226778,-1076.369140625,304.1732788085937,0.4621614813804626,0.0666124448180198,0.0683159828186035,293.2264099121094,297.1499938964844,293.1499938964844,0.4660408496856689,-6045.134765625,304.1556396484375,0.9545139670372008,0.5464645624160767,0.3836790919303894,293.1829833984375,297.1499938964844,293.1499938964844,0.5683243870735168,-9560.72265625,304.147216796875,0.9990000128746032,0.6771731972694397,0.6072096824645996,293.1604309082031,297.1499938964844,293.1499938964844,0.0316289141774177,-5452.66162109375,304.1505432128906,0.4773110747337341,0.0728188306093216,0.3462103605270386,291.1168518066406,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106441736221313,0.6066510677337646,0.6066510677337646,1.0,1.0,-1.866592288017273,0.7495927214622498,1.1169995069503784,0.3193530738353729,0.0,0.0,0.7686249017715454,121.34574127197266,126.0,-54.82984924316406,-22362.083984375,754.8956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134704589844,310.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,26756.326171875,26640.0,0.0,0.0,0.5081707835197449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147250175476074,1.2147400379180908,-1.5011236428108532e-05,0.0,0.0005157287232577,0.0,0.0,230.39976501464844,0.0,0.0,0.0,0.697576642036438,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034057512879371,-2354.271240234375,304.1517944335937,0.6352444291114807,0.1616985946893692,0.1492497026920318,293.3829650878906,297.1499938964844,293.1499938964844,0.0238951761275529,-1002.6206665039062,304.17156982421875,0.4408881664276123,0.0614280700683593,0.0634511709213256,293.2264099121094,297.1499938964844,293.1499938964844,0.4649191498756408,-6033.8193359375,304.1557006835937,0.9499729871749878,0.5445293188095093,0.3824007213115692,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733309030532837,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314846150577068,-5441.69677734375,304.1506042480469,0.4746511280536651,0.0724600479006767,0.3450087308883667,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.412009060382843,0.6085671186447144,0.6085671186447144,1.0,1.0,-1.8643373250961304,0.7499589323997498,1.1143783330917358,0.3202795386314392,0.0,0.0,0.7775808572769165,123.23383331298828,129.0,-29.665327072143555,-22345.375,759.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.38671875,26640.0,0.0,0.0,0.5037217140197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333073616027832,1.2333225011825562,-1.5218964108498769e-05,0.0,0.000511213496793,0.0,0.0,238.28469848632807,0.0,0.0,0.0,0.7055361866950989,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034057512879371,-2354.271240234375,304.1517944335937,0.6352444291114807,0.1616985946893692,0.1492497026920318,293.3829650878906,297.1499938964844,293.1499938964844,0.0238951761275529,-1002.6206665039062,304.17156982421875,0.4408881664276123,0.0614280700683593,0.0634511709213256,293.2264099121094,297.1499938964844,293.1499938964844,0.4649191498756408,-6033.8193359375,304.1557006835937,0.9499729871749878,0.5445293188095093,0.3824007213115692,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733309030532837,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314846150577068,-5441.69677734375,304.1506042480469,0.4746511280536651,0.0724600479006767,0.3450087308883667,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.412009060382843,0.6085671186447144,0.6085671186447144,1.0,1.0,-1.8643373250961304,0.7499589323997498,1.1143783330917358,0.3202795386314392,0.0,0.0,0.7775808572769165,123.23383331298828,129.0,-29.665327072143555,-22345.375,759.0822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.38671875,26640.0,0.0,0.0,0.5037217140197754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333073616027832,1.2333225011825562,-1.5218964108498769e-05,0.0,0.000511213496793,0.0,0.0,238.28469848632807,0.0,0.0,0.0,0.7055361866950989,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031569838523864,-2349.921875,304.151611328125,0.6324939727783203,0.1611585021018982,0.1488354951143264,293.37847900390625,297.1499938964844,293.1499938964844,0.0204432401806116,-929.0601196289062,304.17010498046875,0.4216820299625397,0.0564346648752689,0.0587610155344009,293.2265930175781,297.1499938964844,293.1499938964844,0.4635003507137298,-6019.3037109375,304.1561584472656,0.9448862671852112,0.5425612330436707,0.3811075687408447,293.2172546386719,297.1499938964844,293.1499938964844,0.5833412408828735,-9770.2734375,304.1278076171875,0.9990000128746032,0.6681947708129883,0.6199477314949036,293.1615600585937,297.1499938964844,293.1499938964844,0.031285360455513,-5425.59765625,304.1507568359375,0.4714670181274414,0.0720530524849891,0.343659907579422,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137538075447082,0.6104691624641418,0.6104691624641418,1.0,1.0,-1.863192796707153,0.7507957220077515,1.112397074699402,0.3214216530323028,0.0,0.0,0.7871702909469604,125.4475326538086,132.0,-21.07872200012207,-22316.02734375,765.1840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.86328125,25560.0,0.0,0.0,0.5005417466163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255278706550598,1.2552942037582395,-1.5536854334641248e-05,0.0,0.0005079862312413,0.0,0.0,248.6402587890625,0.0,0.0,0.0,0.7005605697631836,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031569838523864,-2349.921875,304.151611328125,0.6324939727783203,0.1611585021018982,0.1488354951143264,293.37847900390625,297.1499938964844,293.1499938964844,0.0204432401806116,-929.0601196289062,304.17010498046875,0.4216820299625397,0.0564346648752689,0.0587610155344009,293.2265930175781,297.1499938964844,293.1499938964844,0.4635003507137298,-6019.3037109375,304.1561584472656,0.9448862671852112,0.5425612330436707,0.3811075687408447,293.2172546386719,297.1499938964844,293.1499938964844,0.5833412408828735,-9770.2734375,304.1278076171875,0.9990000128746032,0.6681947708129883,0.6199477314949036,293.1615600585937,297.1499938964844,293.1499938964844,0.031285360455513,-5425.59765625,304.1507568359375,0.4714670181274414,0.0720530524849891,0.343659907579422,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137538075447082,0.6104691624641418,0.6104691624641418,1.0,1.0,-1.863192796707153,0.7507957220077515,1.112397074699402,0.3214216530323028,0.0,0.0,0.7871702909469604,125.4475326538086,132.0,-21.07872200012207,-22316.02734375,765.1840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.86328125,25560.0,0.0,0.0,0.5005417466163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255278706550598,1.2552942037582395,-1.5536854334641248e-05,0.0,0.0005079862312413,0.0,0.0,248.6402587890625,0.0,0.0,0.0,0.7005605697631836,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.103194385766983,-2351.2685546875,304.1510314941406,0.6296483278274536,0.1606820076704025,0.1484863609075546,293.3734130859375,297.1499938964844,293.1499938964844,0.017577689141035,-861.1351928710938,304.1681823730469,0.4049413502216339,0.0516763031482696,0.0543117485940456,293.2266540527344,297.1499938964844,293.1499938964844,0.4631199538707733,-6016.2109375,304.15484619140625,0.9393610954284668,0.5406046509742737,0.3798223435878753,293.2392272949219,297.1499938964844,293.1499938964844,0.5931058526039124,-9903.2783203125,304.11920166015625,0.9990000128746032,0.6620381474494934,0.6269304156303406,293.162353515625,297.1499938964844,293.1499938964844,0.0311604440212249,-5417.62109375,304.1507263183594,0.4676708281040191,0.0715981870889663,0.342139184474945,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157522916793823,0.6124076843261719,0.6124076843261719,1.0,1.0,-1.862448811531067,0.7518113255500793,1.1106374263763428,0.3226749897003174,0.0,0.0,0.8041010499000549,127.93860626220705,135.0,-35.52195358276367,-22228.59765625,772.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25263.0,25560.0,0.0,0.0,0.4982394278049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659040689468384,1.26591956615448,-1.5444462405866943e-05,0.0,0.0005056497175246,0.0,0.0,250.9166717529297,0.0,0.0,0.0,0.7177622318267822,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.103194385766983,-2351.2685546875,304.1510314941406,0.6296483278274536,0.1606820076704025,0.1484863609075546,293.3734130859375,297.1499938964844,293.1499938964844,0.017577689141035,-861.1351928710938,304.1681823730469,0.4049413502216339,0.0516763031482696,0.0543117485940456,293.2266540527344,297.1499938964844,293.1499938964844,0.4631199538707733,-6016.2109375,304.15484619140625,0.9393610954284668,0.5406046509742737,0.3798223435878753,293.2392272949219,297.1499938964844,293.1499938964844,0.5931058526039124,-9903.2783203125,304.11920166015625,0.9990000128746032,0.6620381474494934,0.6269304156303406,293.162353515625,297.1499938964844,293.1499938964844,0.0311604440212249,-5417.62109375,304.1507263183594,0.4676708281040191,0.0715981870889663,0.342139184474945,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157522916793823,0.6124076843261719,0.6124076843261719,1.0,1.0,-1.862448811531067,0.7518113255500793,1.1106374263763428,0.3226749897003174,0.0,0.0,0.8041010499000549,127.93860626220705,135.0,-35.52195358276367,-22228.59765625,772.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25263.0,25560.0,0.0,0.0,0.4982394278049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659040689468384,1.26591956615448,-1.5444462405866943e-05,0.0,0.0005056497175246,0.0,0.0,250.9166717529297,0.0,0.0,0.0,0.7177622318267822,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.102919228374958,-2346.076416015625,304.1511535644531,0.6259134411811829,0.1602779030799865,0.1482517123222351,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259514719247,-816.1727294921875,304.1208190917969,0.3928559422492981,0.050000000745058,0.05174271017313,293.226806640625,297.1499938964844,293.1499938964844,0.4609768390655517,-5993.552734375,304.1568298339844,0.9318702816963196,0.5386340618133545,0.3785757422447204,293.254638671875,297.1499938964844,293.1499938964844,0.590377926826477,-9857.0205078125,304.13433837890625,0.9943181276321412,0.6566230058670044,0.6236693263053894,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676827698946,-5392.06201171875,304.1509704589844,0.4621411859989166,0.0711238533258438,0.3407359719276428,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174862205982208,0.614809513092041,0.614809513092041,1.0,1.0,-1.8519906997680664,0.7487152814865112,1.1032754182815552,0.3220893144607544,0.0,0.0,0.8168467879295349,131.4361114501953,138.0,1.26447594165802,-22161.3203125,775.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.34765625,25560.0,0.0,0.0,0.4969775676727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298295497894287,1.298311471939087,-1.5939636796247214e-05,0.0,0.0005043690325692,0.0,0.0,267.0818786621094,0.0,0.0,0.0,0.7325107455253601,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.102919228374958,-2346.076416015625,304.1511535644531,0.6259134411811829,0.1602779030799865,0.1482517123222351,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259514719247,-816.1727294921875,304.1208190917969,0.3928559422492981,0.050000000745058,0.05174271017313,293.226806640625,297.1499938964844,293.1499938964844,0.4609768390655517,-5993.552734375,304.1568298339844,0.9318702816963196,0.5386340618133545,0.3785757422447204,293.254638671875,297.1499938964844,293.1499938964844,0.590377926826477,-9857.0205078125,304.13433837890625,0.9943181276321412,0.6566230058670044,0.6236693263053894,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676827698946,-5392.06201171875,304.1509704589844,0.4621411859989166,0.0711238533258438,0.3407359719276428,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174862205982208,0.614809513092041,0.614809513092041,1.0,1.0,-1.8519906997680664,0.7487152814865112,1.1032754182815552,0.3220893144607544,0.0,0.0,0.8168467879295349,131.4361114501953,138.0,1.26447594165802,-22161.3203125,775.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.34765625,25560.0,0.0,0.0,0.4969775676727295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298295497894287,1.298311471939087,-1.5939636796247214e-05,0.0,0.0005043690325692,0.0,0.0,267.0818786621094,0.0,0.0,0.0,0.7325107455253601,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027677580714225,-2343.197998046875,304.1512145996094,0.6242747902870178,0.160084843635559,0.1481368839740753,293.37017822265625,297.1499938964844,293.1499938964844,0.0157017074525356,-813.768310546875,304.0784606933594,0.3914928138256073,0.050000000745058,0.0517880506813526,293.2269897460937,297.1499938964844,293.1499938964844,0.4597840011119842,-5981.01025390625,304.1577453613281,0.928508996963501,0.5376254916191101,0.3779299855232239,293.2577514648437,297.1499938964844,293.1499938964844,0.5883786678314209,-9826.5771484375,304.1407775878906,0.991590142250061,0.6546838879585266,0.6217253804206848,293.16357421875,297.1499938964844,293.1499938964844,0.0306962486356496,-5376.9873046875,304.1510925292969,0.4594876766204834,0.0708724334836006,0.3399354219436645,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183288812637329,0.6159726977348328,0.6159726977348328,1.0,1.0,-1.8478325605392456,0.7476197481155396,1.100212812423706,0.3219745755195617,0.0,0.0,0.822284460067749,133.00518798828125,138.0,7.736154556274414,-22125.115234375,776.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.74609375,24480.0,0.0,0.0,0.4966243803501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119561672210691,1.3119723796844482,-1.616236477275379e-05,0.0,0.0005040105897933,0.0,0.0,274.2403259277344,0.0,0.0,0.0,0.7238604426383972,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028078198432922,-2344.20849609375,304.1509094238281,0.6227133870124817,0.1599073857069015,0.1480305790901184,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103344634175,-812.711669921875,304.03155517578125,0.3902352452278137,0.050000000745058,0.0518515408039093,293.2271423339844,297.1499938964844,293.1499938964844,0.4593876302242279,-5977.3837890625,304.15704345703125,0.92527836561203,0.5366225242614746,0.377279669046402,293.2594299316406,297.1499938964844,293.1499938964844,0.5876092910766602,-9814.5048828125,304.143798828125,0.9889988303184508,0.6529911160469055,0.6200924515724182,293.1640014648437,297.1499938964844,293.1499938964844,0.0306029375642538,-5370.07421875,304.15106201171875,0.4569305777549743,0.0706178471446037,0.3391015529632568,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.419171929359436,0.6171255707740784,0.6171255707740784,1.0,1.0,-1.8440378904342647,0.7466716766357422,1.097366213798523,0.3219270706176758,0.0,0.0,0.8305086493492126,134.52903747558594,141.0,-18.561038970947266,-22008.267578125,778.3698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.681640625,24480.0,0.0,0.0,0.496279239654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304479956626892,1.3044958114624023,-1.5853827790124342e-05,0.0,0.0005036603542976,0.0,0.0,268.1022644042969,0.0,0.0,0.0,0.7330765128135681,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249751448631,-2340.7802734375,304.15093994140625,0.6197450160980225,0.1596037447452545,0.1478610634803772,293.380859375,297.1499938964844,293.1499938964844,0.0153436874970793,-807.7608032226562,303.9276428222656,0.3877360224723816,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573031365871429,-5955.62939453125,304.1582336425781,0.9190986156463624,0.5346289277076721,0.3759917914867401,293.2607421875,297.1499938964844,293.1499938964844,0.5847147703170776,-9772.041015625,304.15069580078125,0.983959436416626,0.6499481797218323,0.6172820329666138,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694104611873,-5341.14111328125,304.1512756347656,0.4520151913166046,0.0700979307293891,0.3373767435550689,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208666682243347,0.6194259524345398,0.6194259524345398,1.0,1.0,-1.8369914293289185,0.7449895739555359,1.0920019149780271,0.3219256699085235,0.0,0.0,0.844410240650177,137.52322387695312,144.0,4.595784664154053,-21975.958984375,782.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.32421875,24480.0,0.0,0.0,0.4959466159343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320529460906982,-1.6245408914983273e-05,0.0,0.0005033227498643,0.0,0.0,282.0096740722656,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249751448631,-2340.7802734375,304.15093994140625,0.6197450160980225,0.1596037447452545,0.1478610634803772,293.380859375,297.1499938964844,293.1499938964844,0.0153436874970793,-807.7608032226562,303.9276428222656,0.3877360224723816,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573031365871429,-5955.62939453125,304.1582336425781,0.9190986156463624,0.5346289277076721,0.3759917914867401,293.2607421875,297.1499938964844,293.1499938964844,0.5847147703170776,-9772.041015625,304.15069580078125,0.983959436416626,0.6499481797218323,0.6172820329666138,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694104611873,-5341.14111328125,304.1512756347656,0.4520151913166046,0.0700979307293891,0.3373767435550689,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208666682243347,0.6194259524345398,0.6194259524345398,1.0,1.0,-1.8369914293289185,0.7449895739555359,1.0920019149780271,0.3219256699085235,0.0,0.0,0.844410240650177,137.52322387695312,144.0,4.595784664154053,-21975.958984375,782.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.32421875,24480.0,0.0,0.0,0.4959466159343719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320529460906982,-1.6245408914983273e-05,0.0,0.0005033227498643,0.0,0.0,282.0096740722656,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931503295898,-2336.27880859375,304.1510009765625,0.6168985962867737,0.1593669056892395,0.1477507948875427,293.3924255371094,297.1499938964844,293.1499938964844,0.0150351002812385,-801.418701171875,303.8131408691406,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547367095947265,-5928.7578125,304.1597595214844,0.9131931066513062,0.532621443271637,0.374695211648941,293.2611389160156,297.1499938964844,293.1499938964844,0.5812654495239258,-9723.37890625,304.1561584472656,0.9788798689842224,0.6470625400543213,0.6146806478500366,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769306391477,-5306.232421875,304.1514892578125,0.4472635388374328,0.0695568546652793,0.3355630934238434,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225689470767975,0.6217467784881592,0.6217467784881592,1.0,1.0,-1.8301496505737305,0.7433778643608093,1.086771845817566,0.3219501674175262,0.0,0.0,0.8549633622169495,140.5109100341797,147.0,17.00514793395996,-21934.9609375,785.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.85546875,23400.0,0.0,0.0,0.4960973858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561995029449463,1.3562160730361938,-1.664584851823747e-05,0.0,0.0005034757778048,0.0,0.0,295.2481994628906,0.0,0.0,0.0,0.7418416142463684,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931503295898,-2336.27880859375,304.1510009765625,0.6168985962867737,0.1593669056892395,0.1477507948875427,293.3924255371094,297.1499938964844,293.1499938964844,0.0150351002812385,-801.418701171875,303.8131408691406,0.3852990865707397,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547367095947265,-5928.7578125,304.1597595214844,0.9131931066513062,0.532621443271637,0.374695211648941,293.2611389160156,297.1499938964844,293.1499938964844,0.5812654495239258,-9723.37890625,304.1561584472656,0.9788798689842224,0.6470625400543213,0.6146806478500366,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769306391477,-5306.232421875,304.1514892578125,0.4472635388374328,0.0695568546652793,0.3355630934238434,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225689470767975,0.6217467784881592,0.6217467784881592,1.0,1.0,-1.8301496505737305,0.7433778643608093,1.086771845817566,0.3219501674175262,0.0,0.0,0.8549633622169495,140.5109100341797,147.0,17.00514793395996,-21934.9609375,785.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.85546875,23400.0,0.0,0.0,0.4960973858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561995029449463,1.3562160730361938,-1.664584851823747e-05,0.0,0.0005034757778048,0.0,0.0,295.2481994628906,0.0,0.0,0.0,0.7418416142463684,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024494171142578,-2337.53759765625,304.1506042480469,0.6141520738601685,0.1592052429914474,0.147706389427185,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507665678858,-796.1726684570312,303.689453125,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531853795051574,-5913.24609375,304.1591491699219,0.9076192378997804,0.5306352972984314,0.3734067976474762,293.260986328125,297.1499938964844,293.1499938964844,0.5790541172027588,-9693.4189453125,304.1578369140625,0.9737148284912108,0.6442743539810181,0.6121749877929688,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701883733272,-5280.482421875,304.1515197753906,0.4426493644714355,0.0689920037984848,0.3336435556411743,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242744743824005,0.6240881681442261,0.6240881681442261,1.0,1.0,-1.8233848810195925,0.741779625415802,1.0816051959991455,0.3219698965549469,0.0,0.0,0.8690193891525269,143.5037384033203,150.0,0.3897142112255096,-21817.7421875,789.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.9765625,23400.0,0.0,0.0,0.4962238669395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545608520507812,1.3545773029327393,-1.6396372302551754e-05,0.0,0.0005036041256971,0.0,0.0,291.6097106933594,0.0,0.0,0.0,0.753588855266571,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024494171142578,-2337.53759765625,304.1506042480469,0.6141520738601685,0.1592052429914474,0.147706389427185,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507665678858,-796.1726684570312,303.689453125,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531853795051574,-5913.24609375,304.1591491699219,0.9076192378997804,0.5306352972984314,0.3734067976474762,293.260986328125,297.1499938964844,293.1499938964844,0.5790541172027588,-9693.4189453125,304.1578369140625,0.9737148284912108,0.6442743539810181,0.6121749877929688,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701883733272,-5280.482421875,304.1515197753906,0.4426493644714355,0.0689920037984848,0.3336435556411743,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242744743824005,0.6240881681442261,0.6240881681442261,1.0,1.0,-1.8233848810195925,0.741779625415802,1.0816051959991455,0.3219698965549469,0.0,0.0,0.8690193891525269,143.5037384033203,150.0,0.3897142112255096,-21817.7421875,789.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.9765625,23400.0,0.0,0.0,0.4962238669395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545608520507812,1.3545773029327393,-1.6396372302551754e-05,0.0,0.0005036041256971,0.0,0.0,291.6097106933594,0.0,0.0,0.0,0.753588855266571,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102291315793991,-2334.330322265625,304.1506652832031,0.6114791035652161,0.1591061204671859,0.147722378373146,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125232473015,-788.5963745117188,303.5599670410156,0.3806300461292267,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504733681678772,-5884.82861328125,304.1606140136719,0.9024364352226256,0.5286433696746826,0.3721228837966919,293.2607116699219,297.1499938964844,293.1499938964844,0.5753583908081055,-9642.8017578125,304.161376953125,0.9684566259384156,0.6415188908576965,0.6097196340560913,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482992470264,-5240.884765625,304.1517028808594,0.4381795227527618,0.0684066414833068,0.3316288590431213,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259798228740692,0.6264500617980957,0.6264500617980957,1.0,1.0,-1.816644549369812,0.7401707172393799,1.076473832130432,0.3219728469848633,0.0,0.0,0.8783466815948486,146.50511169433594,153.0,20.49017906188965,-21796.048828125,793.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.158203125,23400.0,0.0,0.0,0.4965227246284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734694719314575,1.3734861612319946,-1.6701962522347458e-05,0.0,0.0005039074458181,0.0,0.0,302.0586853027344,0.0,0.0,0.0,0.7623427510261536,4.0,0.0,1.0
