time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102291315793991,-2334.330322265625,304.1506652832031,0.6114791035652161,0.1591061204671859,0.147722378373146,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125232473015,-788.5963745117188,303.5599670410156,0.3806300461292267,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504733681678772,-5884.82861328125,304.1606140136719,0.9024364352226256,0.5286433696746826,0.3721228837966919,293.2607116699219,297.1499938964844,293.1499938964844,0.5753583908081055,-9642.8017578125,304.161376953125,0.9684566259384156,0.6415188908576965,0.6097196340560913,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482992470264,-5240.884765625,304.1517028808594,0.4381795227527618,0.0684066414833068,0.3316288590431213,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259798228740692,0.6264500617980957,0.6264500617980957,1.0,1.0,-1.816644549369812,0.7401707172393799,1.076473832130432,0.3219728469848633,0.0,0.0,0.8783466815948486,146.50511169433594,153.0,20.49017906188965,-21796.048828125,793.4732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.158203125,23400.0,0.0,0.0,0.4965227246284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734694719314575,1.3734861612319946,-1.6701962522347458e-05,0.0,0.0005039074458181,0.0,0.0,302.0586853027344,0.0,0.0,0.0,0.7623427510261536,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022144705057144,-2332.745361328125,304.1506652832031,0.6101647615432739,0.1590774357318878,0.1477496176958084,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394537106156,-784.5631713867188,303.4931030273437,0.3795017302036285,0.050000000745058,0.0524110570549964,293.22784423828125,297.1499938964844,293.1499938964844,0.4490414261817932,-5869.84716796875,304.1612854003906,0.8999524116516113,0.527644157409668,0.3714775741100311,293.26055908203125,297.1499938964844,293.1499938964844,0.5734013915061951,-9616.2412109375,304.1628723144531,0.9657901525497437,0.6401478052139282,0.6084972023963928,293.167724609375,297.1499938964844,293.1499938964844,0.0287354700267314,-5221.5712890625,304.15216064453125,0.4360016584396362,0.068106822669506,0.3305902481079101,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268306195735931,0.6276382803916931,0.6276382803916931,1.0,1.0,-1.8132623434066768,0.7393524050712585,1.0739099979400637,0.3219625651836395,0.0,0.0,0.8817198276519775,148.00958251953125,153.0,25.6968994140625,-21781.138671875,795.3724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.349609375,22320.0,0.0,0.0,0.4967202246189117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811463117599487,1.381163239479065,-1.6835621863720007e-05,0.0,0.0005041079130023,0.0,0.0,306.4814147949219,0.0,0.0,0.0,0.7509512305259705,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023153439164161,-2334.767822265625,304.1503601074219,0.6088786125183105,0.1590627580881118,0.1477891206741333,293.4350891113281,297.1499938964844,293.1499938964844,0.014090440236032,-781.5797729492188,303.42388916015625,0.3783898949623108,0.050000000745058,0.0524734407663345,293.2278747558594,297.1499938964844,293.1499938964844,0.4483296573162079,-5862.9560546875,304.1604919433594,0.8974984288215637,0.5266516804695129,0.3708332180976867,293.26031494140625,297.1499938964844,293.1499938964844,0.5723369121551514,-9602.681640625,304.16241455078125,0.96310693025589,0.6387912631034851,0.6072822213172913,293.1681213378906,297.1499938964844,293.1499938964844,0.0285697244107723,-5211.12841796875,304.1522521972656,0.433866947889328,0.0678037628531456,0.3295350968837738,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276800453662872,0.6288288831710815,0.6288288831710815,1.0,1.0,-1.809885144233704,0.7385295629501343,1.0713555812835691,0.3219456076622009,0.0,0.0,0.8871737122535706,149.5146484375,156.0,-0.3638295829296112,-21680.34375,797.2675170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.017578125,22320.0,0.0,0.0,0.496785044670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645976781845093,1.3646141290664673,-1.638119101698976e-05,0.0,0.0005041736876592,0.0,0.0,294.93560791015625,0.0,0.0,0.0,0.7558658719062805,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.102301225066185,-2334.322021484375,304.1502685546875,0.6063962578773499,0.1590738594532013,0.1479057371616363,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541480362415,-773.6529541015625,303.282958984375,0.3762162327766418,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458740651607513,-5837.4521484375,304.1611633300781,0.8926944136619568,0.5246814489364624,0.3695605099201202,293.2597351074219,297.1499938964844,293.1499938964844,0.5689192414283752,-9556.86328125,304.1640319824219,0.957716703414917,0.6361149549484253,0.6048969626426697,293.1689147949219,297.1499938964844,293.1499938964844,0.0279807969927787,-5167.41650390625,304.15240478515625,0.4297175705432892,0.0671835020184516,0.3273597955703735,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.0885314941406,1.0,0.4293754994869232,0.6312128901481628,0.6312128901481628,1.0,1.0,-1.8031708002090447,0.7368786334991455,1.0662921667099,0.3218949437141418,0.0,0.0,0.8952440619468689,152.52456665039062,159.0,18.336414337158203,-21662.974609375,801.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.08984375,22320.0,0.0,0.0,0.4968147277832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374660849571228,1.374677300453186,-1.6499750927323475e-05,0.0,0.0005042037810198,0.0,0.0,299.9645080566406,0.0,0.0,0.0,0.7603180408477783,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.102301225066185,-2334.322021484375,304.1502685546875,0.6063962578773499,0.1590738594532013,0.1479057371616363,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541480362415,-773.6529541015625,303.282958984375,0.3762162327766418,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458740651607513,-5837.4521484375,304.1611633300781,0.8926944136619568,0.5246814489364624,0.3695605099201202,293.2597351074219,297.1499938964844,293.1499938964844,0.5689192414283752,-9556.86328125,304.1640319824219,0.957716703414917,0.6361149549484253,0.6048969626426697,293.1689147949219,297.1499938964844,293.1499938964844,0.0279807969927787,-5167.41650390625,304.15240478515625,0.4297175705432892,0.0671835020184516,0.3273597955703735,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.30938720703125,291.0885314941406,1.0,0.4293754994869232,0.6312128901481628,0.6312128901481628,1.0,1.0,-1.8031708002090447,0.7368786334991455,1.0662921667099,0.3218949437141418,0.0,0.0,0.8952440619468689,152.52456665039062,159.0,18.336414337158203,-21662.974609375,801.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22218.08984375,22320.0,0.0,0.0,0.4968147277832031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374660849571228,1.374677300453186,-1.6499750927323475e-05,0.0,0.0005042037810198,0.0,0.0,299.9645080566406,0.0,0.0,0.0,0.7603180408477783,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022023260593414,-2332.111083984375,304.1503601074219,0.6040006279945374,0.1591103374958038,0.1480538696050644,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005956351757,-764.6046142578125,303.1382141113281,0.3741021454334259,0.050000000745058,0.0527230836451053,293.2279052734375,297.1499938964844,293.1499938964844,0.4429135322570801,-5806.44921875,304.162353515625,0.8879973292350769,0.522700309753418,0.3682822287082672,293.2592163085937,297.1499938964844,293.1499938964844,0.5648583173751831,-9502.2763671875,304.1661071777344,0.9522762298583984,0.6334446668624878,0.6025218367576599,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255514472723,-5122.12548828125,304.1521911621094,0.4257406592369079,0.0665522888302803,0.3251317739486694,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310633838176727,0.6335832476615906,0.6335832476615906,1.0,1.0,-1.796436786651611,0.7351782321929932,1.0612585544586182,0.3217957615852356,0.0,0.0,0.8985759019851685,155.54031372070312,162.0,30.871461868286133,-21641.166015625,804.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.34375,21240.0,0.0,0.0,0.4968138337135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382639765739441,1.3826563358306885,-1.663837792875711e-05,0.0,0.0005042029079049,0.0,0.0,304.54803466796875,0.0,0.0,0.0,0.7490345239639282,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022023260593414,-2332.111083984375,304.1503601074219,0.6040006279945374,0.1591103374958038,0.1480538696050644,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005956351757,-764.6046142578125,303.1382141113281,0.3741021454334259,0.050000000745058,0.0527230836451053,293.2279052734375,297.1499938964844,293.1499938964844,0.4429135322570801,-5806.44921875,304.162353515625,0.8879973292350769,0.522700309753418,0.3682822287082672,293.2592163085937,297.1499938964844,293.1499938964844,0.5648583173751831,-9502.2763671875,304.1661071777344,0.9522762298583984,0.6334446668624878,0.6025218367576599,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255514472723,-5122.12548828125,304.1521911621094,0.4257406592369079,0.0665522888302803,0.3251317739486694,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310633838176727,0.6335832476615906,0.6335832476615906,1.0,1.0,-1.796436786651611,0.7351782321929932,1.0612585544586182,0.3217957615852356,0.0,0.0,0.8985759019851685,155.54031372070312,162.0,30.871461868286133,-21641.166015625,804.8104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.34375,21240.0,0.0,0.0,0.4968138337135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382639765739441,1.3826563358306885,-1.663837792875711e-05,0.0,0.0005042029079049,0.0,0.0,304.54803466796875,0.0,0.0,0.0,0.7490345239639282,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821681737899,-2335.5400390625,304.14996337890625,0.6016800403594971,0.1591750681400299,0.1482223272323608,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830882117152,-756.9840087890625,302.98651123046875,0.3720496296882629,0.050000000745058,0.0528480075299739,293.22784423828125,297.1499938964844,293.1499938964844,0.4410823881626129,-5788.09228515625,304.1613464355469,0.8834264278411865,0.5207434892654419,0.3670134842395782,293.25848388671875,297.1499938964844,293.1499938964844,0.5622058510780334,-9468.1201171875,304.16522216796875,0.9468297362327576,0.6308228969573975,0.6001796126365662,293.1703491210937,297.1499938964844,293.1499938964844,0.0273334514349699,-5088.03466796875,304.1519470214844,0.4219362735748291,0.0659109652042388,0.3228566348552704,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327431321144104,0.635880708694458,0.635880708694458,1.0,1.0,-1.7897214889526367,0.733421266078949,1.0563002824783323,0.3216030895709991,0.0,0.0,0.9045867919921876,158.55584716796875,165.0,9.413341522216797,-21527.677734375,808.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.4963760375976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612496852874756,1.361265778541565,-1.606664045539219e-05,0.0,0.0005037586088292,0.0,0.0,289.87939453125,0.0,0.0,0.0,0.7514270544052124,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821681737899,-2335.5400390625,304.14996337890625,0.6016800403594971,0.1591750681400299,0.1482223272323608,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830882117152,-756.9840087890625,302.98651123046875,0.3720496296882629,0.050000000745058,0.0528480075299739,293.22784423828125,297.1499938964844,293.1499938964844,0.4410823881626129,-5788.09228515625,304.1613464355469,0.8834264278411865,0.5207434892654419,0.3670134842395782,293.25848388671875,297.1499938964844,293.1499938964844,0.5622058510780334,-9468.1201171875,304.16522216796875,0.9468297362327576,0.6308228969573975,0.6001796126365662,293.1703491210937,297.1499938964844,293.1499938964844,0.0273334514349699,-5088.03466796875,304.1519470214844,0.4219362735748291,0.0659109652042388,0.3228566348552704,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327431321144104,0.635880708694458,0.635880708694458,1.0,1.0,-1.7897214889526367,0.733421266078949,1.0563002824783323,0.3216030895709991,0.0,0.0,0.9045867919921876,158.55584716796875,165.0,9.413341522216797,-21527.677734375,808.5357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.4963760375976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612496852874756,1.361265778541565,-1.606664045539219e-05,0.0,0.0005037586088292,0.0,0.0,289.87939453125,0.0,0.0,0.0,0.7514270544052124,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023582816123962,-2334.755859375,304.1499938964844,0.5994573831558228,0.1592805236577987,0.1484261602163314,293.494873046875,297.1499938964844,293.1499938964844,0.0127359349280595,-747.4697265625,302.8327331542969,0.3700570166110992,0.050000000745058,0.0529728904366493,293.2277526855469,297.1499938964844,293.1499938964844,0.4382786154747009,-5758.7626953125,304.1622314453125,0.8789815902709961,0.5187898874282837,0.365754634141922,293.2577514648437,297.1499938964844,293.1499938964844,0.5583488941192627,-9416.537109375,304.1665954589844,0.9414039850234984,0.6282221674919128,0.5978706479072571,293.1710205078125,297.1499938964844,293.1499938964844,0.026958180591464,-5042.91357421875,304.1519470214844,0.4182958900928497,0.0652608275413513,0.3205410838127136,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344163239002228,0.6380177736282349,0.6380177736282349,1.0,1.0,-1.78305184841156,0.731578528881073,1.0514733791351318,0.3212525248527527,0.0,0.0,0.9058534502983092,161.57020568847656,168.0,25.912166595458984,-21509.91015625,812.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,21226.828125,21240.0,0.0,0.0,0.495768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632862567901611,1.3633023500442505,-1.6086460163933225e-05,0.0,0.0005031416076235,0.0,0.0,290.8327941894531,0.0,0.0,0.0,0.7522295713424683,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023582816123962,-2334.755859375,304.1499938964844,0.5994573831558228,0.1592805236577987,0.1484261602163314,293.494873046875,297.1499938964844,293.1499938964844,0.0127359349280595,-747.4697265625,302.8327331542969,0.3700570166110992,0.050000000745058,0.0529728904366493,293.2277526855469,297.1499938964844,293.1499938964844,0.4382786154747009,-5758.7626953125,304.1622314453125,0.8789815902709961,0.5187898874282837,0.365754634141922,293.2577514648437,297.1499938964844,293.1499938964844,0.5583488941192627,-9416.537109375,304.1665954589844,0.9414039850234984,0.6282221674919128,0.5978706479072571,293.1710205078125,297.1499938964844,293.1499938964844,0.026958180591464,-5042.91357421875,304.1519470214844,0.4182958900928497,0.0652608275413513,0.3205410838127136,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344163239002228,0.6380177736282349,0.6380177736282349,1.0,1.0,-1.78305184841156,0.731578528881073,1.0514733791351318,0.3212525248527527,0.0,0.0,0.9058534502983092,161.57020568847656,168.0,25.912166595458984,-21509.91015625,812.2534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,21226.828125,21240.0,0.0,0.0,0.495768129825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632862567901611,1.3633023500442505,-1.6086460163933225e-05,0.0,0.0005031416076235,0.0,0.0,290.8327941894531,0.0,0.0,0.0,0.7522295713424683,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023473814129829,-2334.36669921875,304.1500244140625,0.598382830619812,0.1593494415283203,0.1485423743724823,293.502197265625,297.1499938964844,293.1499938964844,0.0125622637569904,-742.52978515625,302.7544860839844,0.3690813779830932,0.050000000745058,0.0530353859066963,293.2276916503906,297.1499938964844,293.1499938964844,0.4368248283863067,-5743.55322265625,304.16265869140625,0.8767998814582825,0.517812192440033,0.3651236593723297,293.2574157714844,297.1499938964844,293.1499938964844,0.5563556551933289,-9389.9111328125,304.16717529296875,0.9386990666389464,0.6269259452819824,0.5967186689376831,293.1713562011719,297.1499938964844,293.1499938964844,0.0267108455300331,-5019.70703125,304.15203857421875,0.416530579328537,0.0649322867393493,0.3193682432174682,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3330993652344,291.1441345214844,1.0,0.4352498650550842,0.6390201449394226,0.6390201449394226,1.0,1.0,-1.7797174453735352,0.7306160926818848,1.0491013526916504,0.321012407541275,0.0,0.0,0.905112624168396,163.07838439941406,168.0,29.7877197265625,-21496.189453125,814.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.443359375,22320.0,0.0,0.0,0.4954230487346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632488250732422,1.3632649183273315,-1.608891943760682e-05,0.0,0.0005027914303354,0.0,0.0,290.85015869140625,0.0,0.0,0.0,0.7671884298324585,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021764799952507,-2330.702392578125,304.1503295898437,0.5973332524299622,0.1594287455081939,0.1486682742834091,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704364523291,-736.440185546875,302.67730712890625,0.3681194186210632,0.050000000745058,0.0530979074537754,293.2276916503906,297.1499938964844,293.1499938964844,0.4346621632575989,-5720.38623046875,304.164306640625,0.8746459484100342,0.5168309211730957,0.3644923865795135,293.257080078125,297.1499938964844,293.1499938964844,0.5534788370132446,-9350.5439453125,304.1693420410156,0.9360050559043884,0.6256284117698669,0.595569372177124,293.1716613769531,297.1499938964844,293.1499938964844,0.0263888444751501,-4988.9912109375,304.1522521972656,0.4147983491420746,0.0646014064550399,0.3181850612163543,291.1728210449219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360812902450561,0.6399766206741333,0.6399766206741333,1.0,1.0,-1.7763850688934326,0.7296269536018372,1.046758055686951,0.3207297325134277,0.0,0.0,0.9007474780082704,164.5869598388672,171.0,60.90004348754883,-21564.0625,815.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22065.287109375,22320.0,0.0,0.0,0.495189756155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386074781417847,1.3860913515090942,-1.6656542356940918e-05,0.0,0.0005025546415708,0.0,0.0,306.0117492675781,0.0,0.0,0.0,0.765268087387085,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021294966340065,-2329.375,304.1502685546875,0.5953071713447571,0.1596201807260513,0.1489486247301101,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204361155629,-725.7598876953125,302.5171813964844,0.3662348985671997,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314412772655487,-5686.76123046875,304.1648254394531,0.8704155683517456,0.5148704648017883,0.3632238209247589,293.2564392089844,297.1499938964844,293.1499938964844,0.5490913987159729,-9292.19140625,304.1700744628906,0.930656671524048,0.6230440139770508,0.5932683348655701,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734114468097,-4939.33740234375,304.15234375,0.4114196002483368,0.0639329999685287,0.3157881498336792,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377366304397583,0.6417487859725952,0.6417487859725952,1.0,1.0,-1.7697077989578247,0.7275615334510803,1.0421463251113892,0.3200349509716034,0.0,0.0,0.8905210494995117,167.60617065429688,174.0,41.71780014038086,-21495.4453125,819.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.126953125,22320.0,0.0,0.0,0.4946818947792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793874979019165,1.379404067993164,-1.662132126512006e-05,0.0,0.0005020392127335,0.0,0.0,303.16827392578125,0.0,0.0,0.0,0.7623629570007324,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021294966340065,-2329.375,304.1502685546875,0.5953071713447571,0.1596201807260513,0.1489486247301101,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204361155629,-725.7598876953125,302.5171813964844,0.3662348985671997,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314412772655487,-5686.76123046875,304.1648254394531,0.8704155683517456,0.5148704648017883,0.3632238209247589,293.2564392089844,297.1499938964844,293.1499938964844,0.5490913987159729,-9292.19140625,304.1700744628906,0.930656671524048,0.6230440139770508,0.5932683348655701,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734114468097,-4939.33740234375,304.15234375,0.4114196002483368,0.0639329999685287,0.3157881498336792,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377366304397583,0.6417487859725952,0.6417487859725952,1.0,1.0,-1.7697077989578247,0.7275615334510803,1.0421463251113892,0.3200349509716034,0.0,0.0,0.8905210494995117,167.60617065429688,174.0,41.71780014038086,-21495.4453125,819.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.126953125,22320.0,0.0,0.0,0.4946818947792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793874979019165,1.379404067993164,-1.662132126512006e-05,0.0,0.0005020392127335,0.0,0.0,303.16827392578125,0.0,0.0,0.0,0.7623629570007324,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023028120398521,-2332.45361328125,304.14990234375,0.5933936834335327,0.1598586589097976,0.149270549416542,293.5380249023437,297.1499938964844,293.1499938964844,0.011696521192789,-716.009521484375,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.429044246673584,-5662.294921875,304.16387939453125,0.8663265109062195,0.5129513144493103,0.361980140209198,293.2555847167969,297.1499938964844,293.1499938964844,0.5457436442375183,-9248.7138671875,304.1689453125,0.9254385232925416,0.620524525642395,0.5910210609436035,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294462502002,-4897.3642578125,304.1523132324219,0.4081415235996246,0.0632586926221847,0.3133590221405029,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393863976001739,0.6433234214782715,0.6433234214782715,1.0,1.0,-1.76313579082489,0.725433886051178,1.037701964378357,0.3191988468170166,0.0,0.0,0.8807560205459595,170.6173553466797,177.0,20.65828323364257,-21410.48828125,823.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8359375,21240.0,0.0,0.0,0.493878424167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649104833602903,1.3649269342422483,-1.6398773368564434e-05,0.0,0.0005012237816117,0.0,0.0,295.2630615234375,0.0,0.0,0.0,0.7405686378479004,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023028120398521,-2332.45361328125,304.14990234375,0.5933936834335327,0.1598586589097976,0.149270549416542,293.5380249023437,297.1499938964844,293.1499938964844,0.011696521192789,-716.009521484375,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.429044246673584,-5662.294921875,304.16387939453125,0.8663265109062195,0.5129513144493103,0.361980140209198,293.2555847167969,297.1499938964844,293.1499938964844,0.5457436442375183,-9248.7138671875,304.1689453125,0.9254385232925416,0.620524525642395,0.5910210609436035,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294462502002,-4897.3642578125,304.1523132324219,0.4081415235996246,0.0632586926221847,0.3133590221405029,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393863976001739,0.6433234214782715,0.6433234214782715,1.0,1.0,-1.76313579082489,0.725433886051178,1.037701964378357,0.3191988468170166,0.0,0.0,0.8807560205459595,170.6173553466797,177.0,20.65828323364257,-21410.48828125,823.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8359375,21240.0,0.0,0.0,0.493878424167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649104833602903,1.3649269342422483,-1.6398773368564434e-05,0.0,0.0005012237816117,0.0,0.0,295.2630615234375,0.0,0.0,0.0,0.7405686378479004,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028343513607978,-2342.719482421875,304.1490478515625,0.5915933847427368,0.1601440757513046,0.1496340483427047,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071499556303,-707.9171142578125,302.1742553710937,0.3626411855220794,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.428062230348587,-5653.4619140625,304.16094970703125,0.8623812198638916,0.5110792517662048,0.3607667684555053,293.25445556640625,297.1499938964844,293.1499938964844,0.5441874265670776,-9230.599609375,304.1653137207031,0.9203909039497375,0.6180779933929443,0.5888382196426392,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046326011419,-4868.86279296875,304.152099609375,0.4049327969551086,0.062581330537796,0.3109108805656433,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410350024700165,0.6447024345397949,0.6447024345397949,1.0,1.0,-1.7567040920257568,0.7232638597488403,1.0334402322769165,0.3182447552680969,0.0,0.0,0.8770726323127747,173.61940002441406,180.0,-15.113638877868652,-21251.5859375,826.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6015625,21240.0,0.0,0.0,0.4924072027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32504403591156,1.3250595331192017,-1.5521362001891248e-05,0.0,0.0004997306969016,0.0,0.0,270.9383850097656,0.0,0.0,0.0,0.7342588305473328,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028343513607978,-2342.719482421875,304.1490478515625,0.5915933847427368,0.1601440757513046,0.1496340483427047,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071499556303,-707.9171142578125,302.1742553710937,0.3626411855220794,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.428062230348587,-5653.4619140625,304.16094970703125,0.8623812198638916,0.5110792517662048,0.3607667684555053,293.25445556640625,297.1499938964844,293.1499938964844,0.5441874265670776,-9230.599609375,304.1653137207031,0.9203909039497375,0.6180779933929443,0.5888382196426392,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046326011419,-4868.86279296875,304.152099609375,0.4049327969551086,0.062581330537796,0.3109108805656433,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410350024700165,0.6447024345397949,0.6447024345397949,1.0,1.0,-1.7567040920257568,0.7232638597488403,1.0334402322769165,0.3182447552680969,0.0,0.0,0.8770726323127747,173.61940002441406,180.0,-15.113638877868652,-21251.5859375,826.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.6015625,21240.0,0.0,0.0,0.4924072027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32504403591156,1.3250595331192017,-1.5521362001891248e-05,0.0,0.0004997306969016,0.0,0.0,270.9383850097656,0.0,0.0,0.0,0.7342588305473328,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.103154569864273,-2348.58740234375,304.1488342285156,0.5898951888084412,0.1604711413383484,0.1500364989042282,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957659780979,-697.9783935546875,301.9979248046875,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261278808116913,-5633.568359375,304.1605529785156,0.8585559129714966,0.5092146396636963,0.3595685660839081,293.2533569335937,297.1499938964844,293.1499938964844,0.541475236415863,-9195.052734375,304.1647644042969,0.9155209064483644,0.6156537532806396,0.5866937637329102,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900208294391,-4829.5390625,304.1520690917969,0.401744395494461,0.0619013980031013,0.3084516227245331,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.36669921875,291.1933898925781,1.0,0.4426840841770172,0.6458988785743713,0.6458988785743713,1.0,1.0,-1.750369906425476,0.7210395336151123,1.0293303728103638,0.3171879947185516,0.0,0.0,0.8713241815567017,176.61985778808594,183.0,-0.936562955379486,-21201.984375,830.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7734375,21240.0,0.0,0.0,0.4906295835971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126906156539917,1.3127059936523438,-1.5299783626687713e-05,0.0,0.0004979266668669,0.0,0.0,264.2219543457031,0.0,0.0,0.0,0.7282457947731018,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.103154569864273,-2348.58740234375,304.1488342285156,0.5898951888084412,0.1604711413383484,0.1500364989042282,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957659780979,-697.9783935546875,301.9979248046875,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261278808116913,-5633.568359375,304.1605529785156,0.8585559129714966,0.5092146396636963,0.3595685660839081,293.2533569335937,297.1499938964844,293.1499938964844,0.541475236415863,-9195.052734375,304.1647644042969,0.9155209064483644,0.6156537532806396,0.5866937637329102,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900208294391,-4829.5390625,304.1520690917969,0.401744395494461,0.0619013980031013,0.3084516227245331,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.36669921875,291.1933898925781,1.0,0.4426840841770172,0.6458988785743713,0.6458988785743713,1.0,1.0,-1.750369906425476,0.7210395336151123,1.0293303728103638,0.3171879947185516,0.0,0.0,0.8713241815567017,176.61985778808594,183.0,-0.936562955379486,-21201.984375,830.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7734375,21240.0,0.0,0.0,0.4906295835971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126906156539917,1.3127059936523438,-1.5299783626687713e-05,0.0,0.0004979266668669,0.0,0.0,264.2219543457031,0.0,0.0,0.0,0.7282457947731018,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033084169030189,-2351.3701171875,304.1487731933594,0.5890799760818481,0.1606493592262268,0.1502510607242584,293.5722961425781,297.1499938964844,293.1499938964844,0.0109397293999791,-692.7861328125,301.9085998535156,0.3600827753543854,0.050000000745058,0.0536585599184036,293.22637939453125,297.1499938964844,293.1499938964844,0.4250895380973816,-5622.79638671875,304.1605224609375,0.8566787242889404,0.5082805752754211,0.3589676916599273,293.2528686523437,297.1499938964844,293.1499938964844,0.5400359034538269,-9176.01953125,304.1646728515625,0.9131518602371216,0.6144432425498962,0.585622251033783,293.1739196777344,297.1499938964844,293.1499938964844,0.0244770105928182,-4809.04052734375,304.152099609375,0.4001371562480926,0.0615598261356353,0.3072158098220825,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.37060546875,291.196533203125,1.0,0.4435077607631683,0.6464347243309021,0.6464347243309021,1.0,1.0,-1.7472103834152222,0.7198968529701233,1.027313470840454,0.3166233599185943,0.0,0.0,0.8679381608963013,178.12193298339844,183.0,3.4174273014068604,-21174.95703125,832.5737915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.109375,20160.0,0.0,0.0,0.4896745383739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306675910949707,1.3066911697387695,-1.520305795565946e-05,0.0,0.0004969573928974,0.0,0.0,261.1177978515625,0.0,0.0,0.0,0.7103850245475769,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036520227789878,-2357.994384765625,304.1483764648437,0.5882876515388489,0.1608376055955886,0.1504742205142974,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991704717278,-688.5531005859375,301.8148803710937,0.3592530488967895,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.4247943758964538,-5620.42724609375,304.1591186523437,0.8548275232315063,0.5073535442352295,0.3583681285381317,293.2523193359375,297.1499938964844,293.1499938964844,0.5395248532295227,-9170.4873046875,304.16290283203125,0.9108366370201112,0.6132437586784363,0.5845550894737244,293.17413330078125,297.1499938964844,293.1499938964844,0.0243279561400413,-4796.10009765625,304.1519775390625,0.3985104560852051,0.0612172707915306,0.3059751093387604,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.3745422363281,291.1771545410156,1.0,0.4443308115005493,0.6469321846961975,0.6469321846961975,1.0,1.0,-1.744061827659607,0.7187381982803345,1.0253236293792725,0.3160407543182373,0.0,0.0,0.8673304915428162,179.62425231933594,186.0,-25.790132522583008,-21055.4296875,834.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.8125,20160.0,0.0,0.0,0.4885322451591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772380113601685,1.2772525548934937,-1.4557904250978028e-05,0.0,0.0004957981291227,0.0,0.0,244.2363739013672,0.0,0.0,0.0,0.7091339826583862,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041138917207717,-2366.5703125,304.1481628417969,0.5867787599563599,0.1612454950809478,0.1509487926959991,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024892836809,-678.497314453125,301.628662109375,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232452809810638,-5604.529296875,304.1587219238281,0.8512168526649475,0.5055180788040161,0.3571867942810058,293.251220703125,297.1499938964844,293.1499938964844,0.5373327732086182,-9141.7568359375,304.162353515625,0.9064059853553772,0.6108760237693787,0.5824582576751709,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416752010583,-4759.3916015625,304.1519775390625,0.3951663970947265,0.0605302527546882,0.3034826815128326,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459770321846008,0.6478171348571777,0.6478171348571777,1.0,1.0,-1.737851858139038,0.7163987755775452,1.0214531421661377,0.314846932888031,0.0,0.0,0.8654047846794128,182.62530517578125,189.0,-7.145220756530762,-21014.923828125,838.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.18359375,20160.0,0.0,0.0,0.4860655665397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266623854637146,1.266638159751892,-1.4329572877613828e-05,0.0,0.0004932947340421,0.0,0.0,238.34274291992188,0.0,0.0,0.0,0.7037668824195862,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041138917207717,-2366.5703125,304.1481628417969,0.5867787599563599,0.1612454950809478,0.1509487926959991,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024892836809,-678.497314453125,301.628662109375,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232452809810638,-5604.529296875,304.1587219238281,0.8512168526649475,0.5055180788040161,0.3571867942810058,293.251220703125,297.1499938964844,293.1499938964844,0.5373327732086182,-9141.7568359375,304.162353515625,0.9064059853553772,0.6108760237693787,0.5824582576751709,293.17449951171875,297.1499938964844,293.1499938964844,0.0239416752010583,-4759.3916015625,304.1519775390625,0.3951663970947265,0.0605302527546882,0.3034826815128326,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459770321846008,0.6478171348571777,0.6478171348571777,1.0,1.0,-1.737851858139038,0.7163987755775452,1.0214531421661377,0.314846932888031,0.0,0.0,0.8654047846794128,182.62530517578125,189.0,-7.145220756530762,-21014.923828125,838.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.18359375,20160.0,0.0,0.0,0.4860655665397644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266623854637146,1.266638159751892,-1.4329572877613828e-05,0.0,0.0004932947340421,0.0,0.0,238.34274291992188,0.0,0.0,0.0,0.7037668824195862,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044807136058807,-2373.1630859375,304.1481628417969,0.5853609442710876,0.1616944223642349,0.1514599323272705,293.6049499511719,297.1499938964844,293.1499938964844,0.0101970108225941,-667.3252563476562,301.4415588378906,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211805164813995,-5582.830078125,304.1592712402344,0.8476950526237488,0.5036745667457581,0.3560022711753845,293.2502746582031,297.1499938964844,293.1499938964844,0.5345085859298706,-9103.859375,304.1629333496094,0.90223491191864,0.6085066199302673,0.5803644061088562,293.17486572265625,297.1499938964844,293.1499938964844,0.0235145259648561,-4717.279296875,304.15203857421875,0.3916242718696594,0.059839766472578,0.3009761869907379,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476209282875061,0.648578405380249,0.648578405380249,1.0,1.0,-1.7316688299179075,0.7139988541603088,1.017669916152954,0.3136219382286072,0.0,0.0,0.8609355688095093,185.6302185058593,177.0,5.740920543670654,-20968.2578125,841.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.583984375,19080.0,0.0,0.0,0.4835920929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584052085876465,1.258419394493103,-1.4197313248587308e-05,0.0,0.0004907844704575,0.0,0.0,234.3388519287109,0.0,0.0,0.0,0.6848208904266357,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044807136058807,-2373.1630859375,304.1481628417969,0.5853609442710876,0.1616944223642349,0.1514599323272705,293.6049499511719,297.1499938964844,293.1499938964844,0.0101970108225941,-667.3252563476562,301.4415588378906,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211805164813995,-5582.830078125,304.1592712402344,0.8476950526237488,0.5036745667457581,0.3560022711753845,293.2502746582031,297.1499938964844,293.1499938964844,0.5345085859298706,-9103.859375,304.1629333496094,0.90223491191864,0.6085066199302673,0.5803644061088562,293.17486572265625,297.1499938964844,293.1499938964844,0.0235145259648561,-4717.279296875,304.15203857421875,0.3916242718696594,0.059839766472578,0.3009761869907379,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476209282875061,0.648578405380249,0.648578405380249,1.0,1.0,-1.7316688299179075,0.7139988541603088,1.017669916152954,0.3136219382286072,0.0,0.0,0.8609355688095093,185.6302185058593,177.0,5.740920543670654,-20968.2578125,841.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.583984375,19080.0,0.0,0.0,0.4835920929908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2584052085876465,1.258419394493103,-1.4197313248587308e-05,0.0,0.0004907844704575,0.0,0.0,234.3388519287109,0.0,0.0,0.0,0.6848208904266357,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050199940800666,-2383.427001953125,304.1478881835937,0.5876169800758362,0.1622433513402938,0.1518299132585525,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619749769568,-654.8496704101562,301.2443542480469,0.3572742640972137,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.420092761516571,-5572.16845703125,304.1580505371094,0.8487006425857544,0.501898467540741,0.3546828329563141,293.2490234375,297.1499938964844,293.1499938964844,0.5329535007476807,-9084.326171875,304.16131591796875,0.9033204317092896,0.6062145233154297,0.578096330165863,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358392000198,-4671.93359375,304.15216064453125,0.3907590806484222,0.0591871291399002,0.297514945268631,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444643557071686,0.6493428945541382,0.6493428945541382,1.0,1.0,-1.723535656929016,0.7106913328170776,1.0128443241119385,0.3119975626468658,0.0,0.0,0.861996591091156,183.01629638671875,165.0,-15.893168449401855,-20806.91796875,827.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.060546875,19080.0,0.0,0.0,0.480747789144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259705066680908,1.22598397731781,-1.347901070403168e-05,0.0,0.0004878978943452,0.0,0.0,216.72772216796875,0.0,0.0,0.0,0.6818646192550659,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050199940800666,-2383.427001953125,304.1478881835937,0.5876169800758362,0.1622433513402938,0.1518299132585525,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619749769568,-654.8496704101562,301.2443542480469,0.3572742640972137,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.420092761516571,-5572.16845703125,304.1580505371094,0.8487006425857544,0.501898467540741,0.3546828329563141,293.2490234375,297.1499938964844,293.1499938964844,0.5329535007476807,-9084.326171875,304.16131591796875,0.9033204317092896,0.6062145233154297,0.578096330165863,293.1749572753906,297.1499938964844,293.1499938964844,0.0230358392000198,-4671.93359375,304.15216064453125,0.3907590806484222,0.0591871291399002,0.297514945268631,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444643557071686,0.6493428945541382,0.6493428945541382,1.0,1.0,-1.723535656929016,0.7106913328170776,1.0128443241119385,0.3119975626468658,0.0,0.0,0.861996591091156,183.01629638671875,165.0,-15.893168449401855,-20806.91796875,827.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.060546875,19080.0,0.0,0.0,0.480747789144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259705066680908,1.22598397731781,-1.347901070403168e-05,0.0,0.0004878978943452,0.0,0.0,216.72772216796875,0.0,0.0,0.0,0.6818646192550659,4.0,0.0,1.0
