time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052435189485549,-2387.30615234375,304.1482238769531,0.592527449131012,0.1629417240619659,0.1521936058998108,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797955825924,-638.7716064453125,301.0520935058594,0.3604731857776642,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177168607711792,-5546.88427734375,304.1593322753906,0.8529072999954224,0.5002027750015259,0.3533178269863128,293.24755859375,297.1499938964844,293.1499938964844,0.5298178195953369,-9041.630859375,304.16278076171875,0.9082004427909852,0.6040024757385254,0.5757691860198975,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130842834711,-4608.86328125,304.1524658203125,0.392074316740036,0.058621272444725,0.2937238812446594,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1662292480469,1.0,0.4386553764343261,0.6500775814056396,0.6500775814056396,1.0,1.0,-1.7146962881088257,0.7070375084877014,1.007658839225769,0.3102269470691681,0.0,0.0,0.8594173192977905,176.68182373046875,153.0,7.08654260635376,-20746.06640625,801.8925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.513671875,19080.0,0.0,0.0,0.4778720438480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202786207199097,1.220292091369629,-1.3373756701184902e-05,0.0,0.0004849793913308,0.0,0.0,213.9400177001953,0.0,0.0,0.0,0.6789729595184326,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052435189485549,-2387.30615234375,304.1482238769531,0.592527449131012,0.1629417240619659,0.1521936058998108,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797955825924,-638.7716064453125,301.0520935058594,0.3604731857776642,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177168607711792,-5546.88427734375,304.1593322753906,0.8529072999954224,0.5002027750015259,0.3533178269863128,293.24755859375,297.1499938964844,293.1499938964844,0.5298178195953369,-9041.630859375,304.16278076171875,0.9082004427909852,0.6040024757385254,0.5757691860198975,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130842834711,-4608.86328125,304.1524658203125,0.392074316740036,0.058621272444725,0.2937238812446594,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1662292480469,1.0,0.4386553764343261,0.6500775814056396,0.6500775814056396,1.0,1.0,-1.7146962881088257,0.7070375084877014,1.007658839225769,0.3102269470691681,0.0,0.0,0.8594173192977905,176.68182373046875,153.0,7.08654260635376,-20746.06640625,801.8925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.513671875,19080.0,0.0,0.0,0.4778720438480377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202786207199097,1.220292091369629,-1.3373756701184902e-05,0.0,0.0004849793913308,0.0,0.0,213.9400177001953,0.0,0.0,0.0,0.6789729595184326,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.105350449681282,-2389.137451171875,304.1483459472656,0.5956829786300659,0.1633394956588745,0.1523887664079666,293.6348571777344,297.1499938964844,293.1499938964844,0.0092853549867868,-630.236572265625,300.9555969238281,0.362617164850235,0.050000000745058,0.053474448621273,293.22314453125,297.1499938964844,293.1499938964844,0.4164480566978454,-5533.39306640625,304.1599426269531,0.8558914661407471,0.4993793964385986,0.352626770734787,293.2467956542969,297.1499938964844,293.1499938964844,0.5281488299369812,-9018.931640625,304.1634826660156,0.911780059337616,0.6029208302497864,0.5745933055877686,293.17431640625,297.1499938964844,293.1499938964844,0.0220985617488622,-4576.45751953125,304.152587890625,0.3933117687702179,0.0583691112697124,0.2918089628219604,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.17303466796875,1.0,0.4350694715976715,0.6504284143447876,0.6504284143447876,1.0,1.0,-1.7102031707763672,0.7051641941070557,1.005039095878601,0.3093324601650238,0.0,0.0,0.8572532534599304,172.64744567871094,153.0,12.465960502624512,-20707.982421875,786.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.96484375,18000.0,0.0,0.0,0.4764571189880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216968297958374,1.2169816493988037,-1.3325543477549218e-05,0.0,0.0004835434083361,0.0,0.0,212.4711151123047,0.0,0.0,0.0,0.6623945236206055,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056758165359497,-2395.375732421875,304.1480407714844,0.5992008447647095,0.1637652367353439,0.1525952666997909,293.640380859375,297.1499938964844,293.1499938964844,0.0091027189046144,-622.545654296875,300.8532409667969,0.3650645911693573,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159919321537018,-5529.17578125,304.158935546875,0.8593724370002747,0.4985787272453308,0.3519366979598999,293.24591064453125,297.1499938964844,293.1499938964844,0.5274901986122131,-9011.0849609375,304.16217041015625,0.9160311818122864,0.6018646955490112,0.5734197497367859,293.1739501953125,297.1499938964844,293.1499938964844,0.0218508262187242,-4552.373046875,304.1525573730469,0.3948354125022888,0.0581346452236175,0.2899034321308136,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.15435791015625,1.0,0.4311583042144775,0.6507667899131775,0.6507667899131775,1.0,1.0,-1.7057201862335205,0.7032862901687622,1.0024338960647583,0.3084447979927063,0.0,0.0,0.8579906821250916,168.2200469970703,141.0,-20.709178924560547,-20565.2265625,770.1449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.4765625,18000.0,0.0,0.0,0.4748878479003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893291473388672,1.1893419027328491,-1.2742452781822068e-05,0.0,0.0004819508176296,0.0,0.0,198.48590087890625,0.0,0.0,0.0,0.6618866920471191,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060976237058639,-2403.12060546875,304.14801025390625,0.6071508526802063,0.1646896004676818,0.1530463248491287,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315216660499,-605.6600341796875,300.65283203125,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141135513782501,-5509.5126953125,304.1591491699219,0.8677405118942261,0.4970380663871765,0.3505806028842926,293.2439880371094,297.1499938964844,293.1499938964844,0.5249865651130676,-8977.5458984375,304.1623840332031,0.9263846278190612,0.5998237729072571,0.5711161494255066,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927255779504,-4494.8291015625,304.15264892578125,0.3985858261585235,0.0577137470245361,0.2861577570438385,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1527404785156,1.0,0.4225791990756988,0.651401698589325,0.651401698589325,1.0,1.0,-1.6969186067581177,0.6995764970779419,0.9973421692848206,0.3067175447940826,0.0,0.0,0.8586223125457764,158.50758361816406,129.0,-1.9134254455566408,-20499.654296875,735.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4716832637786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830564737319946,1.1830689907073977,-1.2587196579261216e-05,0.0,0.0004786985518876,0.0,0.0,195.1345367431641,0.0,0.0,0.0,0.6585190296173096,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060976237058639,-2403.12060546875,304.14801025390625,0.6071508526802063,0.1646896004676818,0.1530463248491287,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315216660499,-605.6600341796875,300.65283203125,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141135513782501,-5509.5126953125,304.1591491699219,0.8677405118942261,0.4970380663871765,0.3505806028842926,293.2439880371094,297.1499938964844,293.1499938964844,0.5249865651130676,-8977.5458984375,304.1623840332031,0.9263846278190612,0.5998237729072571,0.5711161494255066,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927255779504,-4494.8291015625,304.15264892578125,0.3985858261585235,0.0577137470245361,0.2861577570438385,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208374023437,291.1527404785156,1.0,0.4225791990756988,0.651401698589325,0.651401698589325,1.0,1.0,-1.6969186067581177,0.6995764970779419,0.9973421692848206,0.3067175447940826,0.0,0.0,0.8586223125457764,158.50758361816406,129.0,-1.9134254455566408,-20499.654296875,735.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.4716832637786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830564737319946,1.1830689907073977,-1.2587196579261216e-05,0.0,0.0004786985518876,0.0,0.0,195.1345367431641,0.0,0.0,0.0,0.6585190296173096,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064174100756645,-2408.751708984375,304.14813232421875,0.6159656643867493,0.165688544511795,0.1535422950983047,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595542237162,-587.6624145507812,300.4545593261719,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116903841495514,-5483.76708984375,304.1601257324219,0.8778526186943054,0.4955314397811889,0.3492316603660583,293.2421264648437,297.1499938964844,293.1499938964844,0.5218043327331543,-8934.28515625,304.1635437011719,0.938759744167328,0.5978206992149353,0.5688270330429077,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219459116458,-4433.71826171875,304.1527099609375,0.403127372264862,0.0573434606194496,0.2825212180614471,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.4277648925781,291.1645202636719,1.0,0.4132530093193054,0.6519923806190491,0.6519923806190491,1.0,1.0,-1.68829345703125,0.695915937423706,0.992377519607544,0.3050425350666046,0.0,0.0,0.8560208678245544,148.07138061523438,117.0,11.096622467041016,-20427.94140625,698.6897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.4686306416988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787092685699463,1.1787217855453491,-1.25197302622837e-05,0.0,0.0004756005073431,0.0,0.0,193.25704956054688,0.0,0.0,0.0,0.6563947796821594,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064174100756645,-2408.751708984375,304.14813232421875,0.6159656643867493,0.165688544511795,0.1535422950983047,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595542237162,-587.6624145507812,300.4545593261719,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116903841495514,-5483.76708984375,304.1601257324219,0.8778526186943054,0.4955314397811889,0.3492316603660583,293.2421264648437,297.1499938964844,293.1499938964844,0.5218043327331543,-8934.28515625,304.1635437011719,0.938759744167328,0.5978206992149353,0.5688270330429077,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219459116458,-4433.71826171875,304.1527099609375,0.403127372264862,0.0573434606194496,0.2825212180614471,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.4277648925781,291.1645202636719,1.0,0.4132530093193054,0.6519923806190491,0.6519923806190491,1.0,1.0,-1.68829345703125,0.695915937423706,0.992377519607544,0.3050425350666046,0.0,0.0,0.8560208678245544,148.07138061523438,117.0,11.096622467041016,-20427.94140625,698.6897583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.4686306416988373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787092685699463,1.1787217855453491,-1.25197302622837e-05,0.0,0.0004756005073431,0.0,0.0,193.25704956054688,0.0,0.0,0.0,0.6563947796821594,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067882999777793,-2415.359619140625,304.14813232421875,0.6252400279045105,0.1667448431253433,0.1540778577327728,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004790797829,-569.60595703125,300.2530822753906,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093443751335144,-5458.98486328125,304.16064453125,0.8897088766098022,0.4940656721591949,0.3478975594043731,293.2402648925781,297.1499938964844,293.1499938964844,0.5187149047851562,-8892.5625,304.1641845703125,0.9526322484016418,0.5958661437034607,0.5665639042854309,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827753335237,-4374.998046875,304.1527099609375,0.408504456281662,0.0570099763572216,0.2789866626262665,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.403372585773468,0.6525523066520691,0.6525523066520691,1.0,1.0,-1.6798678636550903,0.6923253536224365,0.987542450428009,0.3034185767173767,0.0,0.0,0.8521925210952759,137.22996520996094,105.0,11.978486061096191,-20339.751953125,661.4896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.955078125,18000.0,0.0,0.0,0.4657330513000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172868251800537,1.1728806495666504,-1.2439724741852842e-05,0.0,0.00047265982721,0.0,0.0,190.8635406494141,0.0,0.0,0.0,0.6536440849304199,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067882999777793,-2415.359619140625,304.14813232421875,0.6252400279045105,0.1667448431253433,0.1540778577327728,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004790797829,-569.60595703125,300.2530822753906,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093443751335144,-5458.98486328125,304.16064453125,0.8897088766098022,0.4940656721591949,0.3478975594043731,293.2402648925781,297.1499938964844,293.1499938964844,0.5187149047851562,-8892.5625,304.1641845703125,0.9526322484016418,0.5958661437034607,0.5665639042854309,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827753335237,-4374.998046875,304.1527099609375,0.408504456281662,0.0570099763572216,0.2789866626262665,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.403372585773468,0.6525523066520691,0.6525523066520691,1.0,1.0,-1.6798678636550903,0.6923253536224365,0.987542450428009,0.3034185767173767,0.0,0.0,0.8521925210952759,137.22996520996094,105.0,11.978486061096191,-20339.751953125,661.4896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.955078125,18000.0,0.0,0.0,0.4657330513000488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172868251800537,1.1728806495666504,-1.2439724741852842e-05,0.0,0.00047265982721,0.0,0.0,190.8635406494141,0.0,0.0,0.0,0.6536440849304199,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072293147444725,-2423.32470703125,304.14801025390625,0.6355076432228088,0.167844533920288,0.1546467840671539,293.6806640625,297.1499938964844,293.1499938964844,0.0076562110334634,-551.6947021484375,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071853160858154,-5436.341796875,304.16070556640625,0.903415322303772,0.492643266916275,0.346586674451828,293.23834228515625,297.1499938964844,293.1499938964844,0.515859067440033,-8854.296875,304.1641845703125,0.9674647450447084,0.593965470790863,0.5643415451049805,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783430874347,-4319.328125,304.15264892578125,0.4150008261203766,0.0567046366631984,0.2755439281463623,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930426239967346,0.6530939936637878,0.6530939936637878,1.0,1.0,-1.6716583967208862,0.6888220310211182,0.982836365699768,0.3018410801887512,0.0,0.0,0.8479875922203064,126.16234588623048,93.0,7.591955661773682,-20241.37109375,624.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.58203125,18000.0,0.0,0.0,0.462965190410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658138036727903,1.1658260822296145,-1.2342169611656573e-05,0.0,0.0004698508128058,0.0,0.0,187.98590087890625,0.0,0.0,0.0,0.6503392457962036,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072293147444725,-2423.32470703125,304.14801025390625,0.6355076432228088,0.167844533920288,0.1546467840671539,293.6806640625,297.1499938964844,293.1499938964844,0.0076562110334634,-551.6947021484375,300.0472717285156,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071853160858154,-5436.341796875,304.16070556640625,0.903415322303772,0.492643266916275,0.346586674451828,293.23834228515625,297.1499938964844,293.1499938964844,0.515859067440033,-8854.296875,304.1641845703125,0.9674647450447084,0.593965470790863,0.5643415451049805,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783430874347,-4319.328125,304.15264892578125,0.4150008261203766,0.0567046366631984,0.2755439281463623,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930426239967346,0.6530939936637878,0.6530939936637878,1.0,1.0,-1.6716583967208862,0.6888220310211182,0.982836365699768,0.3018410801887512,0.0,0.0,0.8479875922203064,126.16234588623048,93.0,7.591955661773682,-20241.37109375,624.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.58203125,18000.0,0.0,0.0,0.462965190410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658138036727903,1.1658260822296145,-1.2342169611656573e-05,0.0,0.0004698508128058,0.0,0.0,187.98590087890625,0.0,0.0,0.0,0.6503392457962036,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.107473038136959,-2427.75390625,304.14794921875,0.6412299275398254,0.1684067994356155,0.1549414843320846,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885822832584,-542.753662109375,299.9425048828125,0.3980009853839874,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.4061735272407532,-5425.77734375,304.1605834960937,0.911407470703125,0.4919473528861999,0.3459406197071075,293.2373962402344,297.1499938964844,293.1499938964844,0.5145169496536255,-8836.396484375,304.1640625,0.9750633835792542,0.5930347442626953,0.5632469654083252,293.1692199707031,297.1499938964844,293.1499938964844,0.0194377396255731,-4292.51171875,304.152587890625,0.4188143014907837,0.0565603487193584,0.2738536298274994,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796569824219,1.0,0.3877269923686981,0.6533637642860413,0.6533637642860413,1.0,1.0,-1.6676321029663086,0.6871057152748108,0.9805264472961426,0.3010675311088562,0.0,0.0,0.8459089398384094,120.57896423339844,93.0,5.014269828796387,-20190.533203125,605.5199584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.900390625,18000.0,0.0,0.0,0.461623877286911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620997190475464,1.16211199760437,-1.2290191079955548e-05,0.0,0.0004684895393438,0.0,0.0,186.47447204589844,0.0,0.0,0.0,0.648600161075592,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077288389205932,-2432.4130859375,304.1478576660156,0.6474589705467224,0.1689751744270324,0.1552416831254959,293.6906433105469,297.1499938964844,293.1499938964844,0.007324440870434,-533.85009765625,299.8364562988281,0.402233749628067,0.050000000745058,0.0512347035109996,293.2151184082031,297.1499938964844,293.1499938964844,0.4051984846591949,-5415.61474609375,304.1604309082031,0.9204747676849364,0.4912607669830322,0.3453006446361542,293.2364501953125,297.1499938964844,293.1499938964844,0.5132220387458801,-8819.158203125,304.1638488769531,0.9826838970184326,0.592116117477417,0.562163233757019,293.168701171875,297.1499938964844,293.1499938964844,0.0192035865038633,-4266.23193359375,304.1525573730469,0.4231055974960327,0.0564204640686512,0.2721811532974243,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4486999511719,291.1797790527344,1.0,0.3823166191577911,0.6536361575126648,0.6536361575126648,1.0,1.0,-1.663653016090393,0.6854125261306763,0.9782404899597168,0.3003023564815521,0.0,0.0,0.8438986539840698,114.97604370117188,81.0,2.6780037879943848,-20139.482421875,586.9542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1953125,18000.0,0.0,0.0,0.4603090286254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583912372589111,1.158403396606445,-1.223800063598901e-05,0.0,0.0004671551578212,0.0,0.0,184.96923828125,0.0,0.0,0.0,0.6468637585639954,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082658767700195,-2442.209228515625,304.1476745605469,0.6617618799209595,0.1701246798038482,0.1558540910482406,293.70086669921875,297.1499938964844,293.1499938964844,0.0070047075860202,-516.0628051757812,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033310711383819,-5396.173828125,304.1600646972656,0.9411411285400392,0.4899128675460815,0.3440379202365875,293.2345275878906,297.1499938964844,293.1499938964844,0.5107288360595703,-8786.07421875,304.16339111328125,0.997682809829712,0.5903124809265137,0.5600267648696899,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513418495655,-4214.8935546875,304.1524658203125,0.4334997832775116,0.0561513677239418,0.2688820958137512,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712185025215149,0.6541977524757385,0.6541977524757385,1.0,1.0,-1.6558067798614502,0.6820876598358154,0.9737191200256348,0.2987899780273437,0.0,0.0,0.8401448130607605,103.73969268798828,69.0,-0.7501169443130493,-20038.125,550.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.677734375,18000.0,0.0,0.0,0.4577568471431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151226282119751,1.1512383222579956,-1.2136714758526068e-05,0.0,0.0004645650333259,0.0,0.0,182.0761260986328,0.0,0.0,0.0,0.6435089707374573,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082658767700195,-2442.209228515625,304.1476745605469,0.6617618799209595,0.1701246798038482,0.1558540910482406,293.70086669921875,297.1499938964844,293.1499938964844,0.0070047075860202,-516.0628051757812,299.6206970214844,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033310711383819,-5396.173828125,304.1600646972656,0.9411411285400392,0.4899128675460815,0.3440379202365875,293.2345275878906,297.1499938964844,293.1499938964844,0.5107288360595703,-8786.07421875,304.16339111328125,0.997682809829712,0.5903124809265137,0.5600267648696899,293.1676940917969,297.1499938964844,293.1499938964844,0.0187513418495655,-4214.8935546875,304.1524658203125,0.4334997832775116,0.0561513677239418,0.2688820958137512,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712185025215149,0.6541977524757385,0.6541977524757385,1.0,1.0,-1.6558067798614502,0.6820876598358154,0.9737191200256348,0.2987899780273437,0.0,0.0,0.8401448130607605,103.73969268798828,69.0,-0.7501169443130493,-20038.125,550.0687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.677734375,18000.0,0.0,0.0,0.4577568471431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151226282119751,1.1512383222579956,-1.2136714758526068e-05,0.0,0.0004645650333259,0.0,0.0,182.0761260986328,0.0,0.0,0.0,0.6435089707374573,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086639687418937,-2448.997802734375,304.1477966308594,0.6753105521202087,0.1713437736034393,0.1566069424152374,293.7110290527344,297.1499938964844,293.1499938964844,0.0067046065814793,-498.3444519042969,299.41094970703125,0.4202347993850708,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006753265857696,-5367.6083984375,304.1612548828125,0.9585630893707277,0.4886231124401092,0.3428880274295807,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227900505066,-8420.9990234375,304.20184326171875,0.9990000128746032,0.5917125344276428,0.5362458825111389,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488260954618,-4166.28125,304.1523132324219,0.4437041878700256,0.0559734478592872,0.2663306593894958,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.46990966796875,291.2073669433594,1.0,0.3588220775127411,0.656410813331604,0.656410813331604,1.0,1.0,-1.623315453529358,0.6682825684547424,0.9550329446792604,0.2922154366970062,0.0,0.0,0.8321024179458618,94.47206115722656,72.0,39.03728866577149,-19758.14453125,503.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7421875,18000.0,0.0,0.0,0.4549895524978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418172121047974,1.141829252243042,-1.2017248081974683e-05,0.0,0.0004617565427906,0.0,0.0,178.45660400390625,0.0,0.0,0.0,0.6390054821968079,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086639687418937,-2448.997802734375,304.1477966308594,0.6753105521202087,0.1713437736034393,0.1566069424152374,293.7110290527344,297.1499938964844,293.1499938964844,0.0067046065814793,-498.3444519042969,299.41094970703125,0.4202347993850708,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006753265857696,-5367.6083984375,304.1612548828125,0.9585630893707277,0.4886231124401092,0.3428880274295807,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227900505066,-8420.9990234375,304.20184326171875,0.9990000128746032,0.5917125344276428,0.5362458825111389,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488260954618,-4166.28125,304.1523132324219,0.4437041878700256,0.0559734478592872,0.2663306593894958,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.46990966796875,291.2073669433594,1.0,0.3588220775127411,0.656410813331604,0.656410813331604,1.0,1.0,-1.623315453529358,0.6682825684547424,0.9550329446792604,0.2922154366970062,0.0,0.0,0.8321024179458618,94.47206115722656,72.0,39.03728866577149,-19758.14453125,503.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7421875,18000.0,0.0,0.0,0.4549895524978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418172121047974,1.141829252243042,-1.2017248081974683e-05,0.0,0.0004617565427906,0.0,0.0,178.45660400390625,0.0,0.0,0.0,0.6390054821968079,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089905053377151,-2454.188232421875,304.1479797363281,0.6853570342063904,0.1725481748580932,0.1574978828430175,293.7217102050781,297.1499938964844,293.1499938964844,0.006422359496355,-480.8859558105469,299.20562744140625,0.426677793264389,0.050000000745058,0.0502468645572662,293.2111511230469,297.1499938964844,293.1499938964844,0.3973911106586456,-5332.07421875,304.16290283203125,0.969277560710907,0.4872347414493561,0.3417909145355224,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738364696502,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983948707580566,0.5173323154449463,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451665073633,-4127.10791015625,304.15203857421875,0.4511887729167938,0.0558617934584617,0.2647750675678253,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49853515625,291.2524719238281,1.0,0.3508330881595611,0.6592426896095276,0.6592426896095276,1.0,1.0,-1.5982530117034912,0.6582097411155701,0.9400432705879213,0.2873775959014892,0.0,0.0,0.8152803182601929,88.65375518798828,75.0,50.46044158935547,-19498.294921875,472.8871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.697265625,18000.0,0.0,0.0,0.4514296352863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172850131988523,1.117296814918518,-1.1718237146851608e-05,0.0,0.0004581437096931,0.0,0.0,169.3446807861328,0.0,0.0,0.0,0.6276252269744873,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089905053377151,-2454.188232421875,304.1479797363281,0.6853570342063904,0.1725481748580932,0.1574978828430175,293.7217102050781,297.1499938964844,293.1499938964844,0.006422359496355,-480.8859558105469,299.20562744140625,0.426677793264389,0.050000000745058,0.0502468645572662,293.2111511230469,297.1499938964844,293.1499938964844,0.3973911106586456,-5332.07421875,304.16290283203125,0.969277560710907,0.4872347414493561,0.3417909145355224,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738364696502,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983948707580566,0.5173323154449463,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451665073633,-4127.10791015625,304.15203857421875,0.4511887729167938,0.0558617934584617,0.2647750675678253,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49853515625,291.2524719238281,1.0,0.3508330881595611,0.6592426896095276,0.6592426896095276,1.0,1.0,-1.5982530117034912,0.6582097411155701,0.9400432705879213,0.2873775959014892,0.0,0.0,0.8152803182601929,88.65375518798828,75.0,50.46044158935547,-19498.294921875,472.8871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.697265625,18000.0,0.0,0.0,0.4514296352863312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172850131988523,1.117296814918518,-1.1718237146851608e-05,0.0,0.0004581437096931,0.0,0.0,169.3446807861328,0.0,0.0,0.0,0.6276252269744873,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096245869994163,-2465.48046875,304.1475830078125,0.6923028230667114,0.1736873984336853,0.1584221720695495,293.732666015625,297.1499938964844,293.1499938964844,0.0061687086708843,-465.26165771484375,298.9854736328125,0.4309619665145874,0.050000000745058,0.0501230433583259,293.2104797363281,297.1499938964844,293.1499938964844,0.3951566517353058,-5308.6142578125,304.1622619628906,0.9752702713012696,0.485823780298233,0.3407223224639892,293.1336364746094,297.1499938964844,293.1499938964844,0.449289321899414,-7916.59814453125,304.2200012207031,0.9990000128746032,0.6062140464782715,0.5058493614196777,293.1631774902344,297.1499938964844,293.1499938964844,0.0179015137255191,-4108.90087890625,304.151611328125,0.4561717510223388,0.055830143392086,0.2639406025409698,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5373840332031,291.26727294921875,1.0,0.3459306061267853,0.6622904539108276,0.6622904539108276,1.0,1.0,-1.5831385850906372,0.6526822447776794,0.930456280708313,0.284992903470993,0.0,0.0,0.7982332706451416,85.22087097167969,93.0,24.80574607849121,-19286.751953125,454.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.380859375,18000.0,0.0,0.0,0.447225421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084603786468506,1.0846149921417236,-1.1296563570795117e-05,0.0,0.0004538769426289,0.0,0.0,157.4102325439453,0.0,0.0,0.0,0.6125773191452026,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096245869994163,-2465.48046875,304.1475830078125,0.6923028230667114,0.1736873984336853,0.1584221720695495,293.732666015625,297.1499938964844,293.1499938964844,0.0061687086708843,-465.26165771484375,298.9854736328125,0.4309619665145874,0.050000000745058,0.0501230433583259,293.2104797363281,297.1499938964844,293.1499938964844,0.3951566517353058,-5308.6142578125,304.1622619628906,0.9752702713012696,0.485823780298233,0.3407223224639892,293.1336364746094,297.1499938964844,293.1499938964844,0.449289321899414,-7916.59814453125,304.2200012207031,0.9990000128746032,0.6062140464782715,0.5058493614196777,293.1631774902344,297.1499938964844,293.1499938964844,0.0179015137255191,-4108.90087890625,304.151611328125,0.4561717510223388,0.055830143392086,0.2639406025409698,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5373840332031,291.26727294921875,1.0,0.3459306061267853,0.6622904539108276,0.6622904539108276,1.0,1.0,-1.5831385850906372,0.6526822447776794,0.930456280708313,0.284992903470993,0.0,0.0,0.7982332706451416,85.22087097167969,93.0,24.80574607849121,-19286.751953125,454.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18364.380859375,18000.0,0.0,0.0,0.447225421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084603786468506,1.0846149921417236,-1.1296563570795117e-05,0.0,0.0004538769426289,0.0,0.0,157.4102325439453,0.0,0.0,0.0,0.6125773191452026,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100874468684196,-2473.995361328125,304.1471862792969,0.6926839351654053,0.1741934120655059,0.1589091122150421,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565187595784,-458.4589538574219,298.8687438964844,0.4306648075580597,0.050000000745058,0.0501312986016273,293.2102355957031,297.1499938964844,293.1499938964844,0.3945554494857788,-5302.73974609375,304.1611328125,0.9743720293045044,0.4851060211658478,0.3402364253997803,293.1176452636719,297.1499938964844,293.1499938964844,0.4492764174938202,-7923.7841796875,304.2071228027344,0.9990000128746032,0.6095690131187439,0.5066205859184265,293.1623840332031,297.1499938964844,293.1499938964844,0.0179135464131832,-4110.78271484375,304.1512756347656,0.4557923078536987,0.055819172412157,0.2639597058296203,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.55389404296875,291.2607727050781,1.0,0.3466863930225372,0.6633293032646179,0.6633293032646179,1.0,1.0,-1.58408784866333,0.6535876989364624,0.9305001497268676,0.2855644226074219,0.0,0.0,0.7910497188568115,85.44458770751953,93.0,0.1938133686780929,-19241.23828125,455.9873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.7481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18360.287109375,18000.0,0.0,0.0,0.4449838697910309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681276321411133,1.0681387186050415,-1.108025389839895e-05,0.0,0.0004516020708251,0.0,0.0,151.54843139648438,0.0,0.0,0.0,0.60502690076828,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107125505805015,-2485.731689453125,304.14654541015625,0.6909544467926025,0.1746485084295272,0.1593919992446899,293.7438659667969,297.1499938964844,293.1499938964844,0.0059557012282311,-452.5887145996094,298.74365234375,0.4287274181842804,0.050000000745058,0.0501862540841102,293.21002197265625,297.1499938964844,293.1499938964844,0.3945814371109009,-5303.96142578125,304.1590576171875,0.9708412289619446,0.4843815863132477,0.3397763073444366,293.10955810546875,297.1499938964844,293.1499938964844,0.4543878138065338,-8005.48486328125,304.1874084472656,0.9990000128746032,0.6115766763687134,0.5117388963699341,293.1618347167969,297.1499938964844,293.1499938964844,0.0179756358265876,-4119.9326171875,304.15093994140625,0.453313797712326,0.055768396705389,0.2640924751758575,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.562744140625,291.237060546875,1.0,0.3491029143333435,0.6637777090072632,0.6637777090072632,1.0,1.0,-1.5904803276062012,0.6566914916038513,0.9337888956069946,0.2872489690780639,0.0,0.0,0.7870149612426758,86.95899963378906,111.0,-34.040218353271484,-19240.349609375,463.7622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860900878906,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.265625,18000.0,0.0,0.0,0.4428004622459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545001029968262,1.0545109510421753,-1.0891479178098962e-05,0.0,0.0004493861633818,0.0,0.0,146.70240783691406,0.0,0.0,0.0,0.5988312363624573,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122646480798721,-2515.121337890625,304.1451110839844,0.6830111742019653,0.1754332482814788,0.1603429913520813,293.75537109375,297.1499938964844,293.1499938964844,0.0057774749584496,-442.6555480957031,298.4744567871094,0.4216943085193634,0.050000000745058,0.0504066459834575,293.2097473144531,297.1499938964844,293.1499938964844,0.3958592712879181,-5319.9580078125,304.1539001464844,0.9574653506278992,0.4829173684120178,0.3389272689819336,293.1199645996094,297.1499938964844,293.1499938964844,0.4763887226581573,-8336.322265625,304.1380310058594,0.9990000128746032,0.6105685234069824,0.5317732691764832,293.162109375,297.1499938964844,293.1499938964844,0.0181148201227188,-4142.32958984375,304.150390625,0.4435778260231018,0.0554145202040672,0.2639724016189575,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572509765625,291.15936279296875,1.0,0.3580285906791687,0.6628336906433105,0.6628336906433105,1.0,1.0,-1.614768385887146,0.6673426032066345,0.9474257230758668,0.2926638126373291,0.0,0.0,0.7895725965499878,93.01661682128906,114.0,-91.75420379638672,-19368.609375,494.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08154296875,309.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.392578125,18000.0,0.0,0.0,0.4390732049942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450375080108645,1.0450482368469238,-1.0714780728449114e-05,0.0,0.0004456035094335,0.0,0.0,142.9579315185547,0.0,0.0,0.0,0.5944622159004211,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122646480798721,-2515.121337890625,304.1451110839844,0.6830111742019653,0.1754332482814788,0.1603429913520813,293.75537109375,297.1499938964844,293.1499938964844,0.0057774749584496,-442.6555480957031,298.4744567871094,0.4216943085193634,0.050000000745058,0.0504066459834575,293.2097473144531,297.1499938964844,293.1499938964844,0.3958592712879181,-5319.9580078125,304.1539001464844,0.9574653506278992,0.4829173684120178,0.3389272689819336,293.1199645996094,297.1499938964844,293.1499938964844,0.4763887226581573,-8336.322265625,304.1380310058594,0.9990000128746032,0.6105685234069824,0.5317732691764832,293.162109375,297.1499938964844,293.1499938964844,0.0181148201227188,-4142.32958984375,304.150390625,0.4435778260231018,0.0554145202040672,0.2639724016189575,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572509765625,291.15936279296875,1.0,0.3580285906791687,0.6628336906433105,0.6628336906433105,1.0,1.0,-1.614768385887146,0.6673426032066345,0.9474257230758668,0.2926638126373291,0.0,0.0,0.7895725965499878,93.01661682128906,114.0,-91.75420379638672,-19368.609375,494.6400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08154296875,309.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.392578125,18000.0,0.0,0.0,0.4390732049942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450375080108645,1.0450482368469238,-1.0714780728449114e-05,0.0,0.0004456035094335,0.0,0.0,142.9579315185547,0.0,0.0,0.0,0.5944622159004211,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.113729141652584,-2542.765625,304.14434814453125,0.6760273575782776,0.1760917007923126,0.1611603200435638,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969301611185,-432.24163818359375,298.1964111328125,0.4159160554409027,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972387313842773,-5336.3994140625,304.150390625,0.9447212815284728,0.4814503490924835,0.3380643129348755,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038807034492493,0.5501843094825745,293.1642150878906,297.1499938964844,293.1499938964844,0.0180224515497684,-4137.29296875,304.15045166015625,0.4339435696601867,0.0546876564621925,0.2620978951454162,291.0882263183594,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.537109375,291.0837097167969,1.0,0.3654256761074066,0.660926878452301,0.660926878452301,1.0,1.0,-1.634826421737671,0.6756066083908081,0.9592198729515076,0.2967515289783478,0.0,0.0,0.8033723831176758,98.73883056640624,117.0,-96.07662200927734,-19530.02734375,522.7626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.82421875,18000.0,0.0,0.0,0.4367747604846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061279058456421,1.0612900257110596,-1.0862913768505678e-05,0.0,0.0004432708665262,0.0,0.0,147.92369079589844,0.0,0.0,0.0,0.6017405390739441,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.113729141652584,-2542.765625,304.14434814453125,0.6760273575782776,0.1760917007923126,0.1611603200435638,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969301611185,-432.24163818359375,298.1964111328125,0.4159160554409027,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972387313842773,-5336.3994140625,304.150390625,0.9447212815284728,0.4814503490924835,0.3380643129348755,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038807034492493,0.5501843094825745,293.1642150878906,297.1499938964844,293.1499938964844,0.0180224515497684,-4137.29296875,304.15045166015625,0.4339435696601867,0.0546876564621925,0.2620978951454162,291.0882263183594,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.537109375,291.0837097167969,1.0,0.3654256761074066,0.660926878452301,0.660926878452301,1.0,1.0,-1.634826421737671,0.6756066083908081,0.9592198729515076,0.2967515289783478,0.0,0.0,0.8033723831176758,98.73883056640624,117.0,-96.07662200927734,-19530.02734375,522.7626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.82421875,18000.0,0.0,0.0,0.4367747604846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061279058456421,1.0612900257110596,-1.0862913768505678e-05,0.0,0.0004432708665262,0.0,0.0,147.92369079589844,0.0,0.0,0.0,0.6017405390739441,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.114817313849926,-2563.052001953125,304.1444396972656,0.6699799299240112,0.176587775349617,0.1618283092975616,293.7796630859375,297.1499938964844,293.1499938964844,0.005403540097177,-420.2024841308594,297.9227905273437,0.4111758172512054,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977206945419311,-5342.2119140625,304.1495056152344,0.9331034421920776,0.4799482226371765,0.337171196937561,293.2025146484375,297.1499938964844,293.1499938964844,0.5169270038604736,-8915.2109375,304.0902709960937,0.9990000128746032,0.5944576859474182,0.5652208924293518,293.1671447753906,297.1499938964844,293.1499938964844,0.0177021473646163,-4102.88720703125,304.1508178710937,0.4249276220798492,0.0537325255572795,0.2589246034622192,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.52178955078125,291.0348205566406,1.0,0.3717884719371795,0.65915846824646,0.65915846824646,1.0,1.0,-1.6490576267242432,0.6812613606452942,0.9677962064743042,0.2994696795940399,0.0,0.0,0.8219326734542847,103.96648406982422,120.0,-72.87574768066406,-19665.990234375,546.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,309.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.94921875,18000.0,0.0,0.0,0.4360471367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917139053344729,1.09172523021698,-1.1228508810745552e-05,0.0,0.0004425324150361,0.0,0.0,158.38238525390625,0.0,0.0,0.0,0.6157011389732361,4.0,0.0,1.0
