time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.114817313849926,-2563.052001953125,304.1444396972656,0.6699799299240112,0.176587775349617,0.1618283092975616,293.7796630859375,297.1499938964844,293.1499938964844,0.005403540097177,-420.2024841308594,297.9227905273437,0.4111758172512054,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977206945419311,-5342.2119140625,304.1495056152344,0.9331034421920776,0.4799482226371765,0.337171196937561,293.2025146484375,297.1499938964844,293.1499938964844,0.5169270038604736,-8915.2109375,304.0902709960937,0.9990000128746032,0.5944576859474182,0.5652208924293518,293.1671447753906,297.1499938964844,293.1499938964844,0.0177021473646163,-4102.88720703125,304.1508178710937,0.4249276220798492,0.0537325255572795,0.2589246034622192,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.52178955078125,291.0348205566406,1.0,0.3717884719371795,0.65915846824646,0.65915846824646,1.0,1.0,-1.6490576267242432,0.6812613606452942,0.9677962064743042,0.2994696795940399,0.0,0.0,0.8219326734542847,103.96648406982422,120.0,-72.87574768066406,-19665.990234375,546.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,309.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.94921875,18000.0,0.0,0.0,0.4360471367835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917139053344729,1.09172523021698,-1.1228508810745552e-05,0.0,0.0004425324150361,0.0,0.0,158.38238525390625,0.0,0.0,0.0,0.6157011389732361,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153730601072311,-2572.836669921875,304.1453857421875,0.6621184945106506,0.1769764870405197,0.1624529361724853,293.792236328125,297.1499938964844,293.1499938964844,0.0052063753828406,-406.8162536621094,297.6671447753906,0.4053996205329895,0.050000000745058,0.0510777160525321,293.2094421386719,297.1499938964844,293.1499938964844,0.3965714871883392,-5329.2822265625,304.1517028808594,0.9186129570007324,0.4784542620182037,0.336337685585022,293.23114013671875,297.1499938964844,293.1499938964844,0.5116062164306641,-8825.748046875,304.118896484375,0.98667973279953,0.5872612595558167,0.5583885312080383,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905102372169,-4052.8515625,304.1512451171875,0.415139228105545,0.0527505986392498,0.2557889521121979,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.524658203125,291.0386962890625,1.0,0.3763758838176727,0.6595332026481628,0.6595332026481628,1.0,1.0,-1.637150526046753,0.6760002374649048,0.9611502289772034,0.296744704246521,0.0,0.0,0.8378065228462219,110.46503448486328,123.0,-8.471911430358887,-19608.744140625,556.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.658203125,18000.0,0.0,0.0,0.4364136755466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252236366271973,1.1252353191375732,-1.1680013813020196e-05,0.0,0.000442904420197,0.0,0.0,170.88575744628906,0.0,0.0,0.0,0.6311594247817993,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153730601072311,-2572.836669921875,304.1453857421875,0.6621184945106506,0.1769764870405197,0.1624529361724853,293.792236328125,297.1499938964844,293.1499938964844,0.0052063753828406,-406.8162536621094,297.6671447753906,0.4053996205329895,0.050000000745058,0.0510777160525321,293.2094421386719,297.1499938964844,293.1499938964844,0.3965714871883392,-5329.2822265625,304.1517028808594,0.9186129570007324,0.4784542620182037,0.336337685585022,293.23114013671875,297.1499938964844,293.1499938964844,0.5116062164306641,-8825.748046875,304.118896484375,0.98667973279953,0.5872612595558167,0.5583885312080383,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905102372169,-4052.8515625,304.1512451171875,0.415139228105545,0.0527505986392498,0.2557889521121979,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.524658203125,291.0386962890625,1.0,0.3763758838176727,0.6595332026481628,0.6595332026481628,1.0,1.0,-1.637150526046753,0.6760002374649048,0.9611502289772034,0.296744704246521,0.0,0.0,0.8378065228462219,110.46503448486328,123.0,-8.471911430358887,-19608.744140625,556.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194702148437,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.658203125,18000.0,0.0,0.0,0.4364136755466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252236366271973,1.1252353191375732,-1.1680013813020196e-05,0.0,0.000442904420197,0.0,0.0,170.88575744628906,0.0,0.0,0.0,0.6311594247817993,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155040562152862,-2574.926513671875,304.14599609375,0.6591262221336365,0.1771437227725982,0.1627105772495269,293.7987060546875,297.1499938964844,293.1499938964844,0.00509933847934,-399.2664184570313,297.5427551269531,0.4031777679920196,0.050000000745058,0.0511874444782733,293.2095947265625,297.1499938964844,293.1499938964844,0.3955908715724945,-5318.3251953125,304.1531677246094,0.9129775166511536,0.477672129869461,0.3358831405639648,293.2370300292969,297.1499938964844,293.1499938964844,0.5093238353729248,-8788.9892578125,304.128662109375,0.9813790917396544,0.5850754976272583,0.5561072826385498,293.1710510253906,297.1499938964844,293.1499938964844,0.0170516818761825,-4022.634033203125,304.1514587402344,0.4112082719802856,0.0522603392601013,0.2540856897830963,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.5292358398437,291.0494079589844,1.0,0.3782641589641571,0.660010814666748,0.660010814666748,1.0,1.0,-1.632261037826538,0.673997700214386,0.958263337612152,0.2957313954830169,0.0,0.0,0.8435404300689697,113.14338684082033,123.0,9.29593563079834,-19575.0234375,561.1821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,309.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8125,18000.0,0.0,0.0,0.4367851912975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382148265838623,1.1382267475128174,-1.1869690752064344e-05,0.0,0.0004432814312167,0.0,0.0,176.0315399169922,0.0,0.0,0.0,0.637252688407898,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156252771615982,-2576.859375,304.146484375,0.6565724015235901,0.1773144900798797,0.1629555076360702,293.80517578125,297.1499938964844,293.1499938964844,0.0049917525611817,-391.6007385253906,297.417236328125,0.4012348055839538,0.050000000745058,0.0512859337031841,293.2097473144531,297.1499938964844,293.1499938964844,0.394583135843277,-5307.158203125,304.1544189453125,0.9081441164016724,0.4768834710121155,0.3354113399982452,293.2403564453125,297.1499938964844,293.1499938964844,0.5074558854103088,-8759.3525390625,304.1358947753906,0.9766621589660645,0.5833179354667664,0.5543668866157532,293.172119140625,297.1499938964844,293.1499938964844,0.0168175231665372,-3992.701416015625,304.151611328125,0.4077154099941253,0.0517887808382511,0.2523918747901916,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.5343017578125,291.05975341796875,1.0,0.3799654543399811,0.6606170535087585,0.6606170535087585,1.0,1.0,-1.6279832124710083,0.6723263263702393,0.955656886100769,0.2949249148368835,0.0,0.0,0.8486148118972778,115.55007934570312,126.0,18.69207572937012,-19542.37890625,565.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,309.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17740.30859375,18000.0,0.0,0.0,0.4372402727603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149368405342102,1.149380445480347,-1.2034011888317764e-05,0.0,0.000443743309006,0.0,0.0,180.5338134765625,0.0,0.0,0.0,0.6425021290779114,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158592402935028,-2580.614013671875,304.14727783203125,0.6523649096488953,0.1776721477508545,0.1634373068809509,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742975875735,-375.87646484375,297.16363525390625,0.3978700935840606,0.050000000745058,0.0514601059257984,293.2100524902344,297.1499938964844,293.1499938964844,0.3925181627273559,-5284.4892578125,304.1563720703125,0.9002374410629272,0.475310206413269,0.3344482183456421,293.24334716796875,297.1499938964844,293.1499938964844,0.504217803478241,-8709.5322265625,304.1458740234375,0.9683172702789308,0.5804182887077332,0.5516535043716431,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767710328102,-3935.412353515625,304.1517944335937,0.4015586078166961,0.0509022250771522,0.2491540163755417,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.544677734375,291.080078125,1.0,0.3829626441001892,0.6621456146240234,0.6621456146240234,1.0,1.0,-1.6204687356948853,0.6695826649665833,0.950886070728302,0.2937034070491791,0.0,0.0,0.8567707538604736,119.80789184570312,129.0,26.069643020629883,-19481.705078125,571.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,309.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.80859375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672624349594116,1.1672747135162354,-1.230100588145433e-05,0.0,0.0004448214021977,0.0,0.0,187.9272918701172,0.0,0.0,0.0,0.6509300470352173,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158592402935028,-2580.614013671875,304.14727783203125,0.6523649096488953,0.1776721477508545,0.1634373068809509,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742975875735,-375.87646484375,297.16363525390625,0.3978700935840606,0.050000000745058,0.0514601059257984,293.2100524902344,297.1499938964844,293.1499938964844,0.3925181627273559,-5284.4892578125,304.1563720703125,0.9002374410629272,0.475310206413269,0.3344482183456421,293.24334716796875,297.1499938964844,293.1499938964844,0.504217803478241,-8709.5322265625,304.1458740234375,0.9683172702789308,0.5804182887077332,0.5516535043716431,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767710328102,-3935.412353515625,304.1517944335937,0.4015586078166961,0.0509022250771522,0.2491540163755417,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.544677734375,291.080078125,1.0,0.3829626441001892,0.6621456146240234,0.6621456146240234,1.0,1.0,-1.6204687356948853,0.6695826649665833,0.950886070728302,0.2937034070491791,0.0,0.0,0.8567707538604736,119.80789184570312,129.0,26.069643020629883,-19481.705078125,571.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,309.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17807.80859375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672624349594116,1.1672747135162354,-1.230100588145433e-05,0.0,0.0004448214021977,0.0,0.0,187.9272918701172,0.0,0.0,0.0,0.6509300470352173,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160829737782478,-2584.22314453125,304.1477966308594,0.6489243507385254,0.1780349314212799,0.1639104038476944,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552421361207,-359.741943359375,296.9070739746094,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904196619987488,-5261.6552734375,304.15771484375,0.8935498595237732,0.4737501144409179,0.3334790766239166,293.24420166015625,297.1499938964844,293.1499938964844,0.501164436340332,-8664.359375,304.1522827148437,0.9608224034309388,0.5778762698173523,0.5493668913841248,293.1748352050781,297.1499938964844,293.1499938964844,0.015968807041645,-3881.210693359375,304.1518859863281,0.3958826065063476,0.0500697046518325,0.2460981458425521,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548095703125,291.10009765625,1.0,0.3855880796909332,0.6640448570251465,0.6640448570251465,1.0,1.0,-1.6136445999145508,0.6672926545143127,0.946351945400238,0.2928062081336975,0.0,0.0,0.8622761964797974,123.58869171142578,132.0,27.74991035461425,-19426.443359375,577.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8828125,18000.0,0.0,0.0,0.4394263625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799081563949585,1.1799205541610718,-1.2494379916461185e-05,0.0,0.0004459618940018,0.0,0.0,193.3036651611328,0.0,0.0,0.0,0.6568947434425354,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160829737782478,-2584.22314453125,304.1477966308594,0.6489243507385254,0.1780349314212799,0.1639104038476944,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552421361207,-359.741943359375,296.9070739746094,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904196619987488,-5261.6552734375,304.15771484375,0.8935498595237732,0.4737501144409179,0.3334790766239166,293.24420166015625,297.1499938964844,293.1499938964844,0.501164436340332,-8664.359375,304.1522827148437,0.9608224034309388,0.5778762698173523,0.5493668913841248,293.1748352050781,297.1499938964844,293.1499938964844,0.015968807041645,-3881.210693359375,304.1518859863281,0.3958826065063476,0.0500697046518325,0.2460981458425521,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548095703125,291.10009765625,1.0,0.3855880796909332,0.6640448570251465,0.6640448570251465,1.0,1.0,-1.6136445999145508,0.6672926545143127,0.946351945400238,0.2928062081336975,0.0,0.0,0.8622761964797974,123.58869171142578,132.0,27.74991035461425,-19426.443359375,577.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8828125,18000.0,0.0,0.0,0.4394263625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799081563949585,1.1799205541610718,-1.2494379916461185e-05,0.0,0.0004459618940018,0.0,0.0,193.3036651611328,0.0,0.0,0.0,0.6568947434425354,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169496476650238,-2599.646728515625,304.1470642089844,0.6474679112434387,0.1793586760759353,0.1650495678186416,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490040116012,-344.3848876953125,296.6597595214844,0.3926437795162201,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892416954040527,-5249.34619140625,304.15704345703125,0.8889266848564148,0.4731429517269134,0.3330212831497192,293.239501953125,297.1499938964844,293.1499938964844,0.4991509914398193,-8635.6279296875,304.1547546386719,0.9552935361862184,0.5764479637145996,0.547943651676178,293.1703186035156,297.1499938964844,293.1499938964844,0.0160449929535388,-3890.3095703125,304.151123046875,0.3938751816749573,0.0503657832741737,0.246917575597763,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.557861328125,291.11138916015625,1.0,0.3882261514663696,0.6655803918838501,0.6655803918838501,1.0,1.0,-1.6138739585876465,0.6680507659912109,0.9458231925964355,0.2934465408325195,0.0,0.0,0.8663888573646545,126.55010986328124,135.0,16.036609649658203,-19425.08203125,586.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.46875,18000.0,0.0,0.0,0.4405534863471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883392333984375,1.18835186958313,-1.2624808732653037e-05,0.0,0.0004471057618502,0.0,0.0,196.9518585205078,0.0,0.0,0.0,0.6609057784080505,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169496476650238,-2599.646728515625,304.1470642089844,0.6474679112434387,0.1793586760759353,0.1650495678186416,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490040116012,-344.3848876953125,296.6597595214844,0.3926437795162201,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892416954040527,-5249.34619140625,304.15704345703125,0.8889266848564148,0.4731429517269134,0.3330212831497192,293.239501953125,297.1499938964844,293.1499938964844,0.4991509914398193,-8635.6279296875,304.1547546386719,0.9552935361862184,0.5764479637145996,0.547943651676178,293.1703186035156,297.1499938964844,293.1499938964844,0.0160449929535388,-3890.3095703125,304.151123046875,0.3938751816749573,0.0503657832741737,0.246917575597763,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.557861328125,291.11138916015625,1.0,0.3882261514663696,0.6655803918838501,0.6655803918838501,1.0,1.0,-1.6138739585876465,0.6680507659912109,0.9458231925964355,0.2934465408325195,0.0,0.0,0.8663888573646545,126.55010986328124,135.0,16.036609649658203,-19425.08203125,586.2123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.46875,18000.0,0.0,0.0,0.4405534863471985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883392333984375,1.18835186958313,-1.2624808732653037e-05,0.0,0.0004471057618502,0.0,0.0,196.9518585205078,0.0,0.0,0.0,0.6609057784080505,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176452562212944,-2611.988037109375,304.1469116210937,0.6455397009849548,0.1800698339939117,0.1659071296453476,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389698162674,-328.5909729003906,296.40087890625,0.3901841938495636,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880454897880554,-5236.74169921875,304.15673828125,0.8840022087097168,0.4719783961772918,0.3323745727539062,293.2375793457031,297.1499938964844,293.1499938964844,0.4972122311592102,-8608.3916015625,304.1564025878906,0.9493452906608582,0.5745732188224792,0.5463846325874329,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569325089454,-3891.452392578125,304.1507263183594,0.3911397755146026,0.0501747280359268,0.2471034228801727,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1173400878906,1.0,0.390826404094696,0.6673053503036499,0.6673053503036499,1.0,1.0,-1.6126303672790527,0.6681845784187317,0.944445788860321,0.293840229511261,0.0,0.0,0.870529294013977,129.68902587890625,138.0,11.736624717712402,-19419.462890625,594.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.810546875,18000.0,0.0,0.0,0.4417232573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960054636001587,1.1960182189941406,-1.2737918950733729e-05,0.0,0.0004482929653022,0.0,0.0,200.24288940429688,0.0,0.0,0.0,0.6645197868347168,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176452562212944,-2611.988037109375,304.1469116210937,0.6455397009849548,0.1800698339939117,0.1659071296453476,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389698162674,-328.5909729003906,296.40087890625,0.3901841938495636,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880454897880554,-5236.74169921875,304.15673828125,0.8840022087097168,0.4719783961772918,0.3323745727539062,293.2375793457031,297.1499938964844,293.1499938964844,0.4972122311592102,-8608.3916015625,304.1564025878906,0.9493452906608582,0.5745732188224792,0.5463846325874329,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569325089454,-3891.452392578125,304.1507263183594,0.3911397755146026,0.0501747280359268,0.2471034228801727,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625,291.1173400878906,1.0,0.390826404094696,0.6673053503036499,0.6673053503036499,1.0,1.0,-1.6126303672790527,0.6681845784187317,0.944445788860321,0.293840229511261,0.0,0.0,0.870529294013977,129.68902587890625,138.0,11.736624717712402,-19419.462890625,594.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.810546875,18000.0,0.0,0.0,0.4417232573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960054636001587,1.1960182189941406,-1.2737918950733729e-05,0.0,0.0004482929653022,0.0,0.0,200.24288940429688,0.0,0.0,0.0,0.6645197868347168,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178732514381408,-2615.945068359375,304.1470642089844,0.6443994045257568,0.1803279668092727,0.1662245392799377,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326351299881,-320.4809265136719,296.2703857421875,0.3888673782348633,0.050000000745058,0.0519222058355808,293.2044372558594,297.1499938964844,293.1499938964844,0.3872702717781067,-5228.41552734375,304.15692138671875,0.8814310431480408,0.4713132083415985,0.3319770991802215,293.2370300292969,297.1499938964844,293.1499938964844,0.4960456788539886,-8592.0146484375,304.1573486328125,0.9462026953697203,0.5735732913017273,0.5455286502838135,293.1685485839844,297.1499938964844,293.1499938964844,0.0159433335065841,-3878.291748046875,304.1504821777344,0.3892017900943756,0.050000000745058,0.2466723322868347,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.565673828125,291.122802734375,1.0,0.392073392868042,0.668289840221405,0.668289840221405,1.0,1.0,-1.6110681295394895,0.6678715348243713,0.9431965351104736,0.2938478589057922,0.0,0.0,0.8718741536140442,131.3185577392578,138.0,13.617958068847656,-19411.6015625,597.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.060546875,18000.0,0.0,0.0,0.4422783255577087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991007328033447,1.1991134881973269,-1.2785707440343684e-05,0.0,0.0004488562699407,0.0,0.0,201.6034698486328,0.0,0.0,0.0,0.6659741997718811,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180559992790222,-2619.071533203125,304.1472473144531,0.6432886719703674,0.1805506199598312,0.1665007770061493,293.8550109863281,297.1499938964844,293.1499938964844,0.0039247586391866,-312.1905212402344,296.1390991210937,0.3875975012779236,0.050000000745058,0.0519854724407196,293.2044372558594,297.1499938964844,293.1499938964844,0.3864278197288513,-5219.3349609375,304.1571960449219,0.878957211971283,0.4706197679042816,0.3315531313419342,293.2366027832031,297.1499938964844,293.1499938964844,0.4948017299175262,-8574.595703125,304.1582946777344,0.9431422352790833,0.5725544095039368,0.5446465015411377,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612726420164,-3878.742919921875,304.1469116210937,0.3876101970672607,0.050000000745058,0.2466108798980713,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693054199219,291.12908935546875,1.0,0.3933073282241821,0.6693136692047119,0.6693136692047119,1.0,1.0,-1.609833002090454,0.6677230596542358,0.9421099424362184,0.2939368784427643,0.0,0.0,0.8727032542228699,132.89547729492188,141.0,15.372672080993652,-19406.46875,600.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.13671875,18000.0,0.0,0.0,0.4427975714206695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014532089233398,1.201466083526611,-1.2823637007386424e-05,0.0,0.0004493832529988,0.0,0.0,202.6585388183593,0.0,0.0,0.0,0.6670823097229004,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183595135807991,-2624.230224609375,304.1476745605469,0.6411212682723999,0.1809250265359878,0.1669739931821823,293.86572265625,297.1499938964844,293.1499938964844,0.0037073604762554,-295.3489990234375,295.8721008300781,0.3851824402809143,0.050000000745058,0.0521085411310195,293.2047119140625,297.1499938964844,293.1499938964844,0.3847041428089142,-5200.783203125,304.1576538085937,0.8742032647132874,0.4691869914531708,0.3306604325771332,293.2359313964844,297.1499938964844,293.1499938964844,0.4922778308391571,-8539.4951171875,304.15972900390625,0.9371699690818788,0.5704957246780396,0.5428463816642761,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776154905557,-3881.229248046875,304.137451171875,0.385182112455368,0.050000000745058,0.2471801042556762,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785522460937,291.14080810546875,1.0,0.3957581520080566,0.6715181469917297,0.6715181469917297,1.0,1.0,-1.607999324798584,0.6677581071853638,0.940241277217865,0.2943349182605743,0.0,0.0,0.8732450604438782,135.9749755859375,144.0,15.968823432922363,-19400.244140625,608.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.474609375,18000.0,0.0,0.0,0.4437186121940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040185928344729,1.204031467437744,-1.2868195881310385e-05,0.0,0.0004503179807215,0.0,0.0,203.8474884033203,0.0,0.0,0.0,0.6683005094528198,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183595135807991,-2624.230224609375,304.1476745605469,0.6411212682723999,0.1809250265359878,0.1669739931821823,293.86572265625,297.1499938964844,293.1499938964844,0.0037073604762554,-295.3489990234375,295.8721008300781,0.3851824402809143,0.050000000745058,0.0521085411310195,293.2047119140625,297.1499938964844,293.1499938964844,0.3847041428089142,-5200.783203125,304.1576538085937,0.8742032647132874,0.4691869914531708,0.3306604325771332,293.2359313964844,297.1499938964844,293.1499938964844,0.4922778308391571,-8539.4951171875,304.15972900390625,0.9371699690818788,0.5704957246780396,0.5428463816642761,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776154905557,-3881.229248046875,304.137451171875,0.385182112455368,0.050000000745058,0.2471801042556762,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785522460937,291.14080810546875,1.0,0.3957581520080566,0.6715181469917297,0.6715181469917297,1.0,1.0,-1.607999324798584,0.6677581071853638,0.940241277217865,0.2943349182605743,0.0,0.0,0.8732450604438782,135.9749755859375,144.0,15.968823432922363,-19400.244140625,608.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.474609375,18000.0,0.0,0.0,0.4437186121940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040185928344729,1.204031467437744,-1.2868195881310385e-05,0.0,0.0004503179807215,0.0,0.0,203.8474884033203,0.0,0.0,0.0,0.6683005094528198,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186020076274871,-2628.305419921875,304.1480407714844,0.6389654278755188,0.1812300235033035,0.1673789173364639,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867925569415,-278.0929260253906,295.6001892089844,0.3828407526016235,0.050000000745058,0.0522314868867397,293.20513916015625,297.1499938964844,293.1499938964844,0.3829365074634552,-5181.77490234375,304.1580505371094,0.8695821166038513,0.4677172899246216,0.3297381699085235,293.2353820800781,297.1499938964844,293.1499938964844,0.4897147119045257,-8504.0673828125,304.1607360839844,0.9312757253646852,0.568434476852417,0.5410376787185669,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876085817813,-3883.20068359375,304.1254272460937,0.3828407824039459,0.050000000745058,0.2477636933326721,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898742675781,291.15252685546875,1.0,0.3981726467609405,0.6739690899848938,0.6739690899848938,1.0,1.0,-1.6060551404953003,0.6678195595741272,0.9382355213165284,0.2947837710380554,0.0,0.0,0.872234046459198,139.04922485351562,147.0,16.22769546508789,-19392.22265625,615.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,309.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.4444484710693359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20400071144104,1.2040135860443115,-1.28745641632122e-05,0.0,0.0004510586732067,0.0,0.0,203.9120941162109,0.0,0.0,0.0,0.6682944297790527,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186020076274871,-2628.305419921875,304.1480407714844,0.6389654278755188,0.1812300235033035,0.1673789173364639,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867925569415,-278.0929260253906,295.6001892089844,0.3828407526016235,0.050000000745058,0.0522314868867397,293.20513916015625,297.1499938964844,293.1499938964844,0.3829365074634552,-5181.77490234375,304.1580505371094,0.8695821166038513,0.4677172899246216,0.3297381699085235,293.2353820800781,297.1499938964844,293.1499938964844,0.4897147119045257,-8504.0673828125,304.1607360839844,0.9312757253646852,0.568434476852417,0.5410376787185669,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876085817813,-3883.20068359375,304.1254272460937,0.3828407824039459,0.050000000745058,0.2477636933326721,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5898742675781,291.15252685546875,1.0,0.3981726467609405,0.6739690899848938,0.6739690899848938,1.0,1.0,-1.6060551404953003,0.6678195595741272,0.9382355213165284,0.2947837710380554,0.0,0.0,0.872234046459198,139.04922485351562,147.0,16.22769546508789,-19392.22265625,615.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,309.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.4444484710693359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20400071144104,1.2040135860443115,-1.28745641632122e-05,0.0,0.0004510586732067,0.0,0.0,203.9120941162109,0.0,0.0,0.0,0.6682944297790527,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188013181090354,-2631.62353515625,304.1483459472656,0.6368378400802612,0.1814807206392288,0.1677322387695312,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638013362884,-260.5098876953125,295.3236389160156,0.3805707097053528,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811461329460144,-5162.53857421875,304.1583557128906,0.8650968670845032,0.4662142097949981,0.3287928104400635,293.2348327636719,297.1499938964844,293.1499938964844,0.4871512949466705,-8468.7958984375,304.1614074707031,0.9255098700523376,0.566381573677063,0.5392347574234009,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.692626953125,304.1115417480469,0.3805707097053528,0.050000000745058,0.2483460456132888,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6026916503906,291.163818359375,1.0,0.4005540013313293,0.6766530275344849,0.6766530275344849,1.0,1.0,-1.6040263175964355,0.6679087281227112,0.9361175298690796,0.2952787578105926,0.0,0.0,0.8697288632392883,142.11741638183594,150.0,15.762165069580078,-19381.162109375,622.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.708984375,18000.0,0.0,0.0,0.4449528455734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014212608337402,1.2014341354370115,-1.2843427612097004e-05,0.0,0.0004515705804806,0.0,0.0,202.86534118652344,0.0,0.0,0.0,0.6670801043510437,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188013181090354,-2631.62353515625,304.1483459472656,0.6368378400802612,0.1814807206392288,0.1677322387695312,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638013362884,-260.5098876953125,295.3236389160156,0.3805707097053528,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811461329460144,-5162.53857421875,304.1583557128906,0.8650968670845032,0.4662142097949981,0.3287928104400635,293.2348327636719,297.1499938964844,293.1499938964844,0.4871512949466705,-8468.7958984375,304.1614074707031,0.9255098700523376,0.566381573677063,0.5392347574234009,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.692626953125,304.1115417480469,0.3805707097053528,0.050000000745058,0.2483460456132888,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.6026916503906,291.163818359375,1.0,0.4005540013313293,0.6766530275344849,0.6766530275344849,1.0,1.0,-1.6040263175964355,0.6679087281227112,0.9361175298690796,0.2952787578105926,0.0,0.0,0.8697288632392883,142.11741638183594,150.0,15.762165069580078,-19381.162109375,622.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.708984375,18000.0,0.0,0.0,0.4449528455734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014212608337402,1.2014341354370115,-1.2843427612097004e-05,0.0,0.0004515705804806,0.0,0.0,202.86534118652344,0.0,0.0,0.0,0.6670801043510437,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189728304743766,-2634.472412109375,304.14862060546875,0.6347442865371704,0.1816859096288681,0.1680426597595214,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380222015082,-242.6061553955078,295.0422668457031,0.3783703446388244,0.050000000745058,0.0524768121540546,293.206298828125,297.1499938964844,293.1499938964844,0.379355639219284,-5143.32421875,304.1585388183594,0.8607411980628967,0.4646728932857513,0.3278217613697052,293.2342834472656,297.1499938964844,293.1499938964844,0.4846327304840088,-8434.2744140625,304.16180419921875,0.9199190735816956,0.5643424391746521,0.5374432802200317,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929580986499,-3886.02587890625,304.0961608886719,0.3783703446388244,0.050000000745058,0.2489273995161056,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165466308594,291.17401123046875,1.0,0.4029053449630737,0.6795583963394165,0.6795583963394165,1.0,1.0,-1.6019275188446045,0.6680222749710083,0.9339052438735962,0.295813649892807,0.0,0.0,0.8659173846244812,145.17893981933594,153.0,14.396082878112791,-19366.21484375,629.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.412109375,18000.0,0.0,0.0,0.4452061951160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964348554611206,1.1964476108551023,-1.2776858966390137e-05,0.0,0.0004518276837188,0.0,0.0,200.78173828125,0.0,0.0,0.0,0.664732038974762,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189728304743766,-2634.472412109375,304.14862060546875,0.6347442865371704,0.1816859096288681,0.1680426597595214,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380222015082,-242.6061553955078,295.0422668457031,0.3783703446388244,0.050000000745058,0.0524768121540546,293.206298828125,297.1499938964844,293.1499938964844,0.379355639219284,-5143.32421875,304.1585388183594,0.8607411980628967,0.4646728932857513,0.3278217613697052,293.2342834472656,297.1499938964844,293.1499938964844,0.4846327304840088,-8434.2744140625,304.16180419921875,0.9199190735816956,0.5643424391746521,0.5374432802200317,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929580986499,-3886.02587890625,304.0961608886719,0.3783703446388244,0.050000000745058,0.2489273995161056,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165466308594,291.17401123046875,1.0,0.4029053449630737,0.6795583963394165,0.6795583963394165,1.0,1.0,-1.6019275188446045,0.6680222749710083,0.9339052438735962,0.295813649892807,0.0,0.0,0.8659173846244812,145.17893981933594,153.0,14.396082878112791,-19366.21484375,629.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,309.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.412109375,18000.0,0.0,0.0,0.4452061951160431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964348554611206,1.1964476108551023,-1.2776858966390137e-05,0.0,0.0004518276837188,0.0,0.0,200.78173828125,0.0,0.0,0.0,0.664732038974762,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190518289804458,-2635.7890625,304.1487121582031,0.633710503578186,0.1817733943462371,0.1681837737560272,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237635899335,-233.5182342529297,294.8997497558594,0.3772952258586883,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784649968147278,-5133.77490234375,304.1585998535156,0.8586087226867676,0.4638857841491699,0.3273252844810486,293.2340087890625,297.1499938964844,293.1499938964844,0.4834010303020477,-8417.435546875,304.1618957519531,0.9172030091285706,0.5633289813995361,0.5365530252456665,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927606582641,-3886.7080078125,304.0879821777344,0.3772952258586883,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.6238098144531,291.1784973144531,1.0,0.4040705561637878,0.6810907125473022,0.6810907125473022,1.0,1.0,-1.6008541584014893,0.6680861711502075,0.9327679872512816,0.2960937023162842,0.0,0.0,0.8635987639427185,146.70762634277344,153.0,13.404142379760742,-19357.1015625,632.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.54296875,18000.0,0.0,0.0,0.4452342987060547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931222677230835,1.1931350231170654,-1.2731535207421985e-05,0.0,0.0004518562054727,0.0,0.0,199.39254760742188,0.0,0.0,0.0,0.6631726026535034,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191279217600822,-2637.0634765625,304.1488037109375,0.632685124874115,0.181851640343666,0.1683162450790405,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088863473385,-224.36769104003903,294.7558898925781,0.376236230134964,0.050000000745058,0.0525992028415203,293.20709228515625,297.1499938964844,293.1499938964844,0.3775791227817535,-5124.28271484375,304.1586608886719,0.856504499912262,0.4630864560604095,0.3268205225467682,293.2337341308594,297.1499938964844,293.1499938964844,0.4821926653385162,-8400.9404296875,304.16192626953125,0.9145472645759584,0.5623200535774231,0.5356667041778564,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923266619443,-3887.4345703125,304.0794677734375,0.376236230134964,0.050000000745058,0.2495079785585403,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312255859375,291.1824951171875,1.0,0.4052291512489319,0.6826748251914978,0.6826748251914978,1.0,1.0,-1.599765062332153,0.6681536436080933,0.9316113591194152,0.2963808476924896,0.0,0.0,0.8610528707504272,148.2351837158203,156.0,12.238028526306152,-19346.830078125,636.0016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.626953125,18000.0,0.0,0.0,0.4451950192451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893194913864136,1.189332127571106,-1.2679025530815125e-05,0.0,0.0004518163623288,0.0,0.0,197.79949951171875,0.0,0.0,0.0,0.6613833904266357,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192750856280326,-2639.552734375,304.1489562988281,0.6306589841842651,0.181983008980751,0.1685580313205719,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769306812435,-205.8634490966797,294.4643859863281,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758235573768616,-5105.48583984375,304.15869140625,0.8523755669593811,0.4614480435848236,0.3257845044136047,293.233154296875,297.1499938964844,293.1499938964844,0.4798536300659179,-8369.0771484375,304.1618347167969,0.9094395637512208,0.5603159666061401,0.5339068174362183,293.181884765625,297.1499938964844,293.1499938964844,0.0159912183880805,-3889.0791015625,304.06170654296875,0.374164879322052,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.646484375,291.1889343261719,1.0,0.4075276255607605,0.6859926581382751,0.6859926581382751,1.0,1.0,-1.5975418090820312,0.6682954430580139,0.9292463660240172,0.2969723641872406,0.0,0.0,0.8554529547691345,151.2877655029297,159.0,9.536848068237305,-19322.869140625,642.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3125,18000.0,0.0,0.0,0.4449207484722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804934740066528,1.1805061101913452,-1.255623919860227e-05,0.0,0.0004515380132943,0.0,0.0,194.12075805664065,0.0,0.0,0.0,0.6572344899177551,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192750856280326,-2639.552734375,304.1489562988281,0.6306589841842651,0.181983008980751,0.1685580313205719,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769306812435,-205.8634490966797,294.4643859863281,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758235573768616,-5105.48583984375,304.15869140625,0.8523755669593811,0.4614480435848236,0.3257845044136047,293.233154296875,297.1499938964844,293.1499938964844,0.4798536300659179,-8369.0771484375,304.1618347167969,0.9094395637512208,0.5603159666061401,0.5339068174362183,293.181884765625,297.1499938964844,293.1499938964844,0.0159912183880805,-3889.0791015625,304.06170654296875,0.374164879322052,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.646484375,291.1889343261719,1.0,0.4075276255607605,0.6859926581382751,0.6859926581382751,1.0,1.0,-1.5975418090820312,0.6682954430580139,0.9292463660240172,0.2969723641872406,0.0,0.0,0.8554529547691345,151.2877655029297,159.0,9.536848068237305,-19322.869140625,642.7709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3125,18000.0,0.0,0.0,0.4449207484722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804934740066528,1.1805061101913452,-1.255623919860227e-05,0.0,0.0004515380132943,0.0,0.0,194.12075805664065,0.0,0.0,0.0,0.6572344899177551,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194188296794891,-2642.021728515625,304.1490783691406,0.6286618709564209,0.1820825487375259,0.1687704771757125,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415598552674,-187.0670166015625,294.16754150390625,0.3721535503864288,0.050000000745058,0.0528437197208404,293.20916748046875,297.1499938964844,293.1499938964844,0.3740879893302917,-5086.91748046875,304.15869140625,0.8483424186706543,0.4597490429878235,0.3247077167034149,293.2325439453125,297.1499938964844,293.1499938964844,0.4776285588741302,-8338.837890625,304.1615905761719,0.9046438932418824,0.5583308935165405,0.5321645140647888,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901734441518,-3891.0380859375,304.0428466796875,0.3721535503864288,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6622619628906,291.19317626953125,1.0,0.4098016321659088,0.6895095109939575,0.6895095109939575,1.0,1.0,-1.5952552556991575,0.6684404015541077,0.92681485414505,0.2975815832614898,0.0,0.0,0.8494051098823547,154.33750915527344,147.0,6.557154178619385,-19294.400390625,649.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.4443868398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703712940216064,1.1703836917877195,-1.2414773664204404e-05,0.0,0.0004509961581788,0.0,0.0,189.9437255859375,0.0,0.0,0.0,0.6524825692176819,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194188296794891,-2642.021728515625,304.1490783691406,0.6286618709564209,0.1820825487375259,0.1687704771757125,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415598552674,-187.0670166015625,294.16754150390625,0.3721535503864288,0.050000000745058,0.0528437197208404,293.20916748046875,297.1499938964844,293.1499938964844,0.3740879893302917,-5086.91748046875,304.15869140625,0.8483424186706543,0.4597490429878235,0.3247077167034149,293.2325439453125,297.1499938964844,293.1499938964844,0.4776285588741302,-8338.837890625,304.1615905761719,0.9046438932418824,0.5583308935165405,0.5321645140647888,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901734441518,-3891.0380859375,304.0428466796875,0.3721535503864288,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6622619628906,291.19317626953125,1.0,0.4098016321659088,0.6895095109939575,0.6895095109939575,1.0,1.0,-1.5952552556991575,0.6684404015541077,0.92681485414505,0.2975815832614898,0.0,0.0,0.8494051098823547,154.33750915527344,147.0,6.557154178619385,-19294.400390625,649.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.4443868398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703712940216064,1.1703836917877195,-1.2414773664204404e-05,0.0,0.0004509961581788,0.0,0.0,189.9437255859375,0.0,0.0,0.0,0.6524825692176819,4.0,0.0,1.0
