time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193926408886909,-2641.425537109375,304.1494140625,0.6302424073219299,0.1822035163640976,0.1687855124473571,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941346883773,-167.28802490234375,293.86724853515625,0.3735533356666565,0.050000000745058,0.0527583435177803,293.2102966308594,297.1499938964844,293.1499938964844,0.3721117675304413,-5065.6064453125,304.1590881347656,0.8494479656219482,0.458020806312561,0.3234479129314422,293.2317810058594,297.1499938964844,293.1499938964844,0.4752376973628998,-8306.07421875,304.1617431640625,0.9060357809066772,0.5563974380493164,0.5302498936653137,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728566020727,-3877.65185546875,304.0237731933594,0.3735533356666565,0.050000000745058,0.2502628564834595,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.678466796875,291.19775390625,1.0,0.40711110830307,0.6933435797691345,0.6933435797691345,1.0,1.0,-1.5908751487731934,0.6676894426345825,0.923185646533966,0.2977498769760132,0.0,0.0,0.8428395986557007,152.0897979736328,135.0,6.9247260093688965,-19247.1171875,640.3333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435901045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592466831207275,1.1592589616775513,-1.2260181392775849e-05,0.0,0.0004501875664573,0.0,0.0,185.4224395751953,0.0,0.0,0.0,0.6472599506378174,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193926408886909,-2641.425537109375,304.1494140625,0.6302424073219299,0.1822035163640976,0.1687855124473571,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941346883773,-167.28802490234375,293.86724853515625,0.3735533356666565,0.050000000745058,0.0527583435177803,293.2102966308594,297.1499938964844,293.1499938964844,0.3721117675304413,-5065.6064453125,304.1590881347656,0.8494479656219482,0.458020806312561,0.3234479129314422,293.2317810058594,297.1499938964844,293.1499938964844,0.4752376973628998,-8306.07421875,304.1617431640625,0.9060357809066772,0.5563974380493164,0.5302498936653137,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728566020727,-3877.65185546875,304.0237731933594,0.3735533356666565,0.050000000745058,0.2502628564834595,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.678466796875,291.19775390625,1.0,0.40711110830307,0.6933435797691345,0.6933435797691345,1.0,1.0,-1.5908751487731934,0.6676894426345825,0.923185646533966,0.2977498769760132,0.0,0.0,0.8428395986557007,152.0897979736328,135.0,6.9247260093688965,-19247.1171875,640.3333129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.4435901045799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592466831207275,1.1592589616775513,-1.2260181392775849e-05,0.0,0.0004501875664573,0.0,0.0,185.4224395751953,0.0,0.0,0.0,0.6472599506378174,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192845255136489,-2639.346923828125,304.1498107910156,0.634492814540863,0.1823987662792205,0.1687286496162414,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402962014079,-146.98141479492188,293.565185546875,0.3774183392524719,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699341714382171,-5042.037109375,304.1596984863281,0.8542801141738892,0.4562918543815613,0.3220821022987366,293.2305908203125,297.1499938964844,293.1499938964844,0.4727223515510559,-8271.474609375,304.1620178222656,0.9120497107505798,0.5545673966407776,0.5282822847366333,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771559268236,-3853.474853515625,304.00506591796875,0.3774183392524719,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.694580078125,291.2039794921875,1.0,0.4015388488769531,0.6974656581878662,0.6974656581878662,1.0,1.0,-1.5852385759353638,0.6664137840270996,0.9188247919082642,0.2976430654525757,0.0,0.0,0.835292398929596,146.22560119628906,123.0,8.161742210388184,-19185.5625,620.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.442484050989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463772058486938,1.146389365196228,-1.2084543413948268e-05,0.0,0.0004490650608204,0.0,0.0,180.3031005859375,0.0,0.0,0.0,0.6412344574928284,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192845255136489,-2639.346923828125,304.1498107910156,0.634492814540863,0.1823987662792205,0.1687286496162414,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402962014079,-146.98141479492188,293.565185546875,0.3774183392524719,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699341714382171,-5042.037109375,304.1596984863281,0.8542801141738892,0.4562918543815613,0.3220821022987366,293.2305908203125,297.1499938964844,293.1499938964844,0.4727223515510559,-8271.474609375,304.1620178222656,0.9120497107505798,0.5545673966407776,0.5282822847366333,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771559268236,-3853.474853515625,304.00506591796875,0.3774183392524719,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.694580078125,291.2039794921875,1.0,0.4015388488769531,0.6974656581878662,0.6974656581878662,1.0,1.0,-1.5852385759353638,0.6664137840270996,0.9188247919082642,0.2976430654525757,0.0,0.0,0.835292398929596,146.22560119628906,123.0,8.161742210388184,-19185.5625,620.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.13671875,18000.0,0.0,0.0,0.442484050989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463772058486938,1.146389365196228,-1.2084543413948268e-05,0.0,0.0004490650608204,0.0,0.0,180.3031005859375,0.0,0.0,0.0,0.6412344574928284,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192217990756034,-2638.160400390625,304.1499328613281,0.637397825717926,0.1825196146965026,0.1686902195215225,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120670527219,-136.72540283203125,293.4129943847656,0.380046546459198,0.050000000745058,0.0523833371698856,293.2117614746094,297.1499938964844,293.1499938964844,0.3688083589076996,-5029.8505859375,304.15997314453125,0.8577674627304077,0.4554219841957092,0.3213715255260467,293.2298583984375,297.1499938964844,293.1499938964844,0.4714680314064026,-8254.23046875,304.162109375,0.9164912700653076,0.553687572479248,0.5272999405860901,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624588951468,-3838.978515625,303.9958801269531,0.380046546459198,0.050000000745058,0.2484839856624603,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.702392578125,291.2070007324219,1.0,0.3979829251766205,0.6996185183525085,0.6996185183525085,1.0,1.0,-1.5821410417556765,0.6656577587127686,0.9164832234382628,0.2975289225578308,0.0,0.0,0.8312146663665771,142.4228057861328,123.0,8.198582649230957,-19150.4453125,608.2892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.541015625,18000.0,0.0,0.0,0.4418084025382995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392217874526978,1.1392338275909424,-1.1987583093286958e-05,0.0,0.0004483793745748,0.0,0.0,177.4995880126953,0.0,0.0,0.0,0.6378923654556274,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191587820649147,-2636.97705078125,304.15008544921875,0.640766978263855,0.1826526224613189,0.1686486303806305,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834587393328,-126.44220733642578,293.2598571777344,0.3830668926239013,0.050000000745058,0.0522197224199771,293.2122497558594,297.1499938964844,293.1499938964844,0.3676691651344299,-5017.52392578125,304.1602478027344,0.8618765473365784,0.454545646905899,0.3206453919410705,293.2290954589844,297.1499938964844,293.1499938964844,0.4702275693416595,-8237.19140625,304.16217041015625,0.9217779040336608,0.5528264045715332,0.5263205766677856,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409827664494,-3823.458740234375,303.98681640625,0.3830668926239013,0.050000000745058,0.2477078735828399,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7099914550781,291.209716796875,1.0,0.3940466642379761,0.7018250823020935,0.7018250823020935,1.0,1.0,-1.5789154767990112,0.6648460626602173,0.914069414138794,0.2973854541778564,0.0,0.0,0.8269810676574707,138.2168731689453,111.0,7.81171989440918,-19112.845703125,594.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,309.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.333984375,18000.0,0.0,0.0,0.4410507380962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316255331039429,1.131637454032898,-1.188504757010378e-05,0.0,0.0004476104513742,0.0,0.0,174.55511474609375,0.0,0.0,0.0,0.6343497037887573,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190412789583206,-2634.794921875,304.1502380371094,0.6488919258117676,0.1829473674297332,0.1685611009597778,293.981201171875,297.1499938964844,293.1499938964844,0.0013256623642519,-105.84042358398438,292.9502868652344,0.3901689946651459,0.050000000745058,0.0518577806651592,293.2132568359375,297.1499938964844,293.1499938964844,0.3653714656829834,-4992.68359375,304.16064453125,0.8718785047531128,0.4527651071548462,0.3191503584384918,293.2274780273437,297.1499938964844,293.1499938964844,0.4678134024143219,-8204.087890625,304.1621398925781,0.9346086978912354,0.5511524677276611,0.524375319480896,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856187731027,-3790.404541015625,303.9689025878906,0.3901689946651459,0.050000000745058,0.245990976691246,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245483398437,291.2137756347656,1.0,0.38526251912117,0.7063851356506348,0.7063851356506348,1.0,1.0,-1.5721845626831057,0.6630956530570984,0.9090889096260072,0.2970294654369354,0.0,0.0,0.8182003498077393,128.92103576660156,99.0,5.952162742614746,-19031.103515625,565.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.451171875,18000.0,0.0,0.0,0.4392883479595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153051853179932,1.1153168678283691,-1.1666010323096998e-05,0.0,0.0004458218172658,0.0,0.0,168.33749389648438,0.0,0.0,0.0,0.6267557740211487,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190412789583206,-2634.794921875,304.1502380371094,0.6488919258117676,0.1829473674297332,0.1685611009597778,293.981201171875,297.1499938964844,293.1499938964844,0.0013256623642519,-105.84042358398438,292.9502868652344,0.3901689946651459,0.050000000745058,0.0518577806651592,293.2132568359375,297.1499938964844,293.1499938964844,0.3653714656829834,-4992.68359375,304.16064453125,0.8718785047531128,0.4527651071548462,0.3191503584384918,293.2274780273437,297.1499938964844,293.1499938964844,0.4678134024143219,-8204.087890625,304.1621398925781,0.9346086978912354,0.5511524677276611,0.524375319480896,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856187731027,-3790.404541015625,303.9689025878906,0.3901689946651459,0.050000000745058,0.245990976691246,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245483398437,291.2137756347656,1.0,0.38526251912117,0.7063851356506348,0.7063851356506348,1.0,1.0,-1.5721845626831057,0.6630956530570984,0.9090889096260072,0.2970294654369354,0.0,0.0,0.8182003498077393,128.92103576660156,99.0,5.952162742614746,-19031.103515625,565.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.451171875,18000.0,0.0,0.0,0.4392883479595184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153051853179932,1.1153168678283691,-1.1666010323096998e-05,0.0,0.0004458218172658,0.0,0.0,168.33749389648438,0.0,0.0,0.0,0.6267557740211487,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189440786838531,-2633.021728515625,304.1503295898437,0.6589479446411133,0.1832693517208099,0.1684723198413849,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684614535421,-85.29932403564453,292.6358642578125,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.363068163394928,-4967.81201171875,304.1609191894531,0.884222686290741,0.4509362280368805,0.3176017999649048,293.22576904296875,297.1499938964844,293.1499938964844,0.4655149579048157,-8172.65087890625,304.16192626953125,0.949839174747467,0.5495337843894958,0.5224542021751404,293.1938781738281,297.1499938964844,293.1499938964844,0.0149231990799307,-3755.944580078125,303.9512023925781,0.3977724313735962,0.050000000745058,0.2441313415765762,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382202148437,291.2156677246094,1.0,0.3755457997322082,0.711122989654541,0.711122989654541,1.0,1.0,-1.565209150314331,0.6612254977226257,0.9039836525917052,0.2966046631336212,0.0,0.0,0.8092877864837646,118.85919189453124,87.0,3.17090368270874,-18942.302734375,534.2578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.126953125,18000.0,0.0,0.0,0.4372092187404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979595184326172,1.097970962524414,-1.1435071428422816e-05,0.0,0.0004437117895577,0.0,0.0,161.88975524902344,0.0,0.0,0.0,0.6187094449996948,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189440786838531,-2633.021728515625,304.1503295898437,0.6589479446411133,0.1832693517208099,0.1684723198413849,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684614535421,-85.29932403564453,292.6358642578125,0.3977724313735962,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.363068163394928,-4967.81201171875,304.1609191894531,0.884222686290741,0.4509362280368805,0.3176017999649048,293.22576904296875,297.1499938964844,293.1499938964844,0.4655149579048157,-8172.65087890625,304.16192626953125,0.949839174747467,0.5495337843894958,0.5224542021751404,293.1938781738281,297.1499938964844,293.1499938964844,0.0149231990799307,-3755.944580078125,303.9512023925781,0.3977724313735962,0.050000000745058,0.2441313415765762,291.21563720703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382202148437,291.2156677246094,1.0,0.3755457997322082,0.711122989654541,0.711122989654541,1.0,1.0,-1.565209150314331,0.6612254977226257,0.9039836525917052,0.2966046631336212,0.0,0.0,0.8092877864837646,118.85919189453124,87.0,3.17090368270874,-18942.302734375,534.2578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.126953125,18000.0,0.0,0.0,0.4372092187404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979595184326172,1.097970962524414,-1.1435071428422816e-05,0.0,0.0004437117895577,0.0,0.0,161.88975524902344,0.0,0.0,0.0,0.6187094449996948,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188704371452331,-2631.713134765625,304.1503295898437,0.6711479425430298,0.1836087703704834,0.1683845221996307,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123310981318,-64.8521728515625,292.3163757324219,0.405860424041748,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607659041881561,-4942.96923828125,304.1611328125,0.8990136981010437,0.4490493834018707,0.3160016238689422,293.2240600585937,297.1499938964844,293.1499938964844,0.4633428454399109,-8143.00732421875,304.1615600585937,0.9666374325752258,0.5479621291160583,0.5205613374710083,293.19482421875,297.1499938964844,293.1499938964844,0.0146602746099233,-3720.97021484375,303.9335327148437,0.405860424041748,0.050000000745058,0.2421887069940567,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511291503906,291.2152709960937,1.0,0.3651127517223358,0.7160260081291199,0.7160260081291199,1.0,1.0,-1.558086395263672,0.6592724919319153,0.8988139033317566,0.2961281239986419,0.0,0.0,0.8005591034889221,108.35221099853516,75.0,0.1249874010682106,-18848.337890625,501.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.587890625,18000.0,0.0,0.0,0.4348429143428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802346467971802,1.080245852470398,-1.120118122344138e-05,0.0,0.0004413102869875,0.0,0.0,155.47100830078125,0.0,0.0,0.0,0.6105129718780518,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188704371452331,-2631.713134765625,304.1503295898437,0.6711479425430298,0.1836087703704834,0.1683845221996307,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123310981318,-64.8521728515625,292.3163757324219,0.405860424041748,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607659041881561,-4942.96923828125,304.1611328125,0.8990136981010437,0.4490493834018707,0.3160016238689422,293.2240600585937,297.1499938964844,293.1499938964844,0.4633428454399109,-8143.00732421875,304.1615600585937,0.9666374325752258,0.5479621291160583,0.5205613374710083,293.19482421875,297.1499938964844,293.1499938964844,0.0146602746099233,-3720.97021484375,303.9335327148437,0.405860424041748,0.050000000745058,0.2421887069940567,291.2154235839844,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511291503906,291.2152709960937,1.0,0.3651127517223358,0.7160260081291199,0.7160260081291199,1.0,1.0,-1.558086395263672,0.6592724919319153,0.8988139033317566,0.2961281239986419,0.0,0.0,0.8005591034889221,108.35221099853516,75.0,0.1249874010682106,-18848.337890625,501.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.587890625,18000.0,0.0,0.0,0.4348429143428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802346467971802,1.080245852470398,-1.120118122344138e-05,0.0,0.0004413102869875,0.0,0.0,155.47100830078125,0.0,0.0,0.0,0.6105129718780518,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188185364007949,-2630.828857421875,304.1502990722656,0.6857813596725464,0.1839590668678283,0.1682983040809631,294.0126342773437,297.1499938964844,293.1499938964844,0.0005587315536104,-44.60708618164063,291.9918518066406,0.4154243767261505,0.050000000745058,0.0506366603076458,293.2170715332031,297.1499938964844,293.1499938964844,0.3584577143192291,-4918.06396484375,304.1612548828125,0.9174854159355164,0.447097897529602,0.3143501579761505,293.22235107421875,297.1499938964844,293.1499938964844,0.4612906873226166,-8115.041015625,304.1611328125,0.9840977191925048,0.5464320778846741,0.5186985731124878,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000025466084,-3685.90771484375,303.9158020019531,0.4154243767261505,0.050000000745058,0.2401985228061676,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7634582519531,291.212890625,1.0,0.3540812730789184,0.7210899591445923,0.7210899591445923,1.0,1.0,-1.5508710145950315,0.6572571396827698,0.8936138153076172,0.2956092953681946,0.0,0.0,0.7922690510749817,97.5904541015625,63.0,-2.666743278503418,-18750.896484375,469.28070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.244140625,18000.0,0.0,0.0,0.4322287738323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627567768096924,1.062767744064331,-1.0972753443638794e-05,0.0,0.0004386572691146,0.0,0.0,149.30894470214844,0.0,0.0,0.0,0.6024558544158936,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188185364007949,-2630.828857421875,304.1502990722656,0.6857813596725464,0.1839590668678283,0.1682983040809631,294.0126342773437,297.1499938964844,293.1499938964844,0.0005587315536104,-44.60708618164063,291.9918518066406,0.4154243767261505,0.050000000745058,0.0506366603076458,293.2170715332031,297.1499938964844,293.1499938964844,0.3584577143192291,-4918.06396484375,304.1612548828125,0.9174854159355164,0.447097897529602,0.3143501579761505,293.22235107421875,297.1499938964844,293.1499938964844,0.4612906873226166,-8115.041015625,304.1611328125,0.9840977191925048,0.5464320778846741,0.5186985731124878,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000025466084,-3685.90771484375,303.9158020019531,0.4154243767261505,0.050000000745058,0.2401985228061676,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.7634582519531,291.212890625,1.0,0.3540812730789184,0.7210899591445923,0.7210899591445923,1.0,1.0,-1.5508710145950315,0.6572571396827698,0.8936138153076172,0.2956092953681946,0.0,0.0,0.7922690510749817,97.5904541015625,63.0,-2.666743278503418,-18750.896484375,469.28070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.244140625,18000.0,0.0,0.0,0.4322287738323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627567768096924,1.062767744064331,-1.0972753443638794e-05,0.0,0.0004386572691146,0.0,0.0,149.30894470214844,0.0,0.0,0.0,0.6024558544158936,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187994480133056,-2630.51953125,304.1502990722656,0.6941125392913818,0.1841368377208709,0.1682557761669159,294.0177307128906,297.1499938964844,293.1499938964844,0.0004848208918701,-33.84782409667969,291.8276672363281,0.4211864769458771,0.050000000745058,0.0504245869815349,293.21783447265625,297.1499938964844,293.1499938964844,0.3572973012924194,-4905.537109375,304.16131591796875,0.9287538528442384,0.4460963606834411,0.313505083322525,293.22149658203125,297.1499938964844,293.1499938964844,0.4603049755096435,-8101.6142578125,304.160888671875,0.9927793145179749,0.545681357383728,0.517778754234314,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712956294417,-3668.3994140625,303.9068908691406,0.4211864769458771,0.050000000745058,0.2391925305128097,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694091796875,291.21112060546875,1.0,0.3483608067035675,0.7236824631690979,0.7236824631690979,1.0,1.0,-1.5472387075424194,0.6562299132347107,0.8910087943077087,0.2953357696533203,0.0,0.0,0.7883501052856445,92.15128326416016,63.0,-3.861583948135376,-18701.32421875,452.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.849609375,18000.0,0.0,0.0,0.4308432340621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542842149734497,1.0542950630187988,-1.0862840099434834e-05,0.0,0.0004372511175461,0.0,0.0,146.38125610351562,0.0,0.0,0.0,0.5985592007637024,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187901347875595,-2630.3876953125,304.1502380371094,0.7027062773704529,0.1843218207359314,0.16822449862957,294.02276611328125,297.1499938964844,293.1499938964844,0.0003530777466949,-9.971832275390623,291.66278076171875,0.4275082945823669,0.050000000745058,0.0502224750816822,293.2185974121094,297.1499938964844,293.1499938964844,0.3561326265335083,-4892.95654296875,304.161376953125,0.9403789043426514,0.4450841546058655,0.3126563131809234,293.2203674316406,297.1499938964844,293.1499938964844,0.4573331475257873,-8058.2509765625,304.1645812988281,0.9990000128746032,0.5449995994567871,0.5147637724876404,293.19635009765625,297.1499938964844,293.1499938964844,0.0141492299735546,-3651.688720703125,303.8980407714844,0.4275082945823669,0.050000000745058,0.2382338047027588,291.2095642089844,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.77593994140625,291.2093505859375,1.0,0.3424510657787323,0.7265069484710693,0.7265069484710693,1.0,1.0,-1.5411866903305054,0.6540880799293518,0.8870986104011536,0.2945936024188995,0.0,0.0,0.7845709919929504,86.92249298095703,51.0,-3.481144666671753,-18633.17578125,435.7381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.419921875,18000.0,0.0,0.0,0.4294131100177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460503101348877,1.0460610389709473,-1.0756593837868422e-05,0.0,0.0004357997095212,0.0,0.0,143.57342529296875,0.0,0.0,0.0,0.5947773456573486,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1184184700250625,-2622.998046875,304.1508178710937,0.7171918153762817,0.1847612410783767,0.1683049201965332,294.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.4393947422504425,0.050000000745058,0.0499092452228069,293.2202453613281,297.1499938964844,293.1499938964844,0.3524553477764129,-4851.92578125,304.163818359375,0.9592896103858948,0.4430145025253296,0.3110102713108063,293.19244384765625,297.1499938964844,293.1499938964844,0.4261804223060608,-7600.0302734375,304.2115783691406,0.9990000128746032,0.5487908124923706,0.4853445291519165,293.1962890625,297.1499938964844,293.1499938964844,0.0138960313051939,-3612.502685546875,303.883056640625,0.4393947422504425,0.050000000745058,0.2367479652166366,291.2501220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2330627441406,293.82781982421875,291.2555236816406,1.0,0.329133003950119,0.7361640334129333,0.7361640334129333,1.0,1.0,-1.5018293857574463,0.6381912231445312,0.863638162612915,0.2868999540805816,0.0,0.0,0.7693732380867004,78.25894165039062,54.0,55.60570907592773,-18281.818359375,392.2460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282470703125,309.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.50390625,18000.0,0.0,0.0,0.425904244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235819816589355,1.023592472076416,-1.049933780450374e-05,0.0,0.000432238652138,0.0,0.0,136.37355041503906,0.0,0.0,0.0,0.5843694806098938,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1184184700250625,-2622.998046875,304.1508178710937,0.7171918153762817,0.1847612410783767,0.1683049201965332,294.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.4393947422504425,0.050000000745058,0.0499092452228069,293.2202453613281,297.1499938964844,293.1499938964844,0.3524553477764129,-4851.92578125,304.163818359375,0.9592896103858948,0.4430145025253296,0.3110102713108063,293.19244384765625,297.1499938964844,293.1499938964844,0.4261804223060608,-7600.0302734375,304.2115783691406,0.9990000128746032,0.5487908124923706,0.4853445291519165,293.1962890625,297.1499938964844,293.1499938964844,0.0138960313051939,-3612.502685546875,303.883056640625,0.4393947422504425,0.050000000745058,0.2367479652166366,291.2501220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2330627441406,293.82781982421875,291.2555236816406,1.0,0.329133003950119,0.7361640334129333,0.7361640334129333,1.0,1.0,-1.5018293857574463,0.6381912231445312,0.863638162612915,0.2868999540805816,0.0,0.0,0.7693732380867004,78.25894165039062,54.0,55.60570907592773,-18281.818359375,392.2460632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282470703125,309.5601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.50390625,18000.0,0.0,0.0,0.425904244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235819816589355,1.023592472076416,-1.049933780450374e-05,0.0,0.000432238652138,0.0,0.0,136.37355041503906,0.0,0.0,0.0,0.5843694806098938,4.0,0.0,1.0
563940,293.13604736328125,297.1499938964844,293.1499938964844,0.1180451512336731,-2615.484619140625,304.151123046875,0.7273828983306885,0.1851769834756851,0.1684971004724502,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.640380859375,0.4490762650966644,0.050000000745058,0.049700554460287,293.22265625,297.1499938964844,293.1499938964844,0.3484098613262176,-4806.87109375,304.1658630371094,0.9717617630958556,0.4407476484775543,0.3093176186084747,293.14013671875,297.1499938964844,293.1499938964844,0.4022821485996246,-7254.43896484375,304.23004150390625,0.9990000128746032,0.5583022236824036,0.4644949436187744,293.1947021484375,297.1499938964844,293.1499938964844,0.0136971985921263,-3579.763916015625,303.8725280761719,0.4490762650966644,0.050000000745058,0.2357580214738845,291.3034362792969,291.1499938964844,259.5086364746094,257.9671936035156,279.26422119140625,293.9201354980469,291.3058776855469,1.0,0.320257306098938,0.7491933107376099,0.7491933107376099,1.0,1.0,-1.4735490083694458,0.6278891563415527,0.8456598520278931,0.2823145389556885,0.0,0.0,0.744881808757782,72.45743560791016,72.0,58.11028289794922,-17931.849609375,363.2673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066223144531,309.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18511.482421875,18000.0,0.0,0.0,0.4210703074932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783928394317628,0.978402853012085,-9.99927033262793e-06,0.0,0.0004273328231647,0.0,0.0,122.70252990722656,0.0,0.0,0.0,0.5641069412231445,4.0,0.0,1.0
564000,293.13604736328125,297.1499938964844,293.1499938964844,0.1180451512336731,-2615.484619140625,304.151123046875,0.7273828983306885,0.1851769834756851,0.1684971004724502,294.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.640380859375,0.4490762650966644,0.050000000745058,0.049700554460287,293.22265625,297.1499938964844,293.1499938964844,0.3484098613262176,-4806.87109375,304.1658630371094,0.9717617630958556,0.4407476484775543,0.3093176186084747,293.14013671875,297.1499938964844,293.1499938964844,0.4022821485996246,-7254.43896484375,304.23004150390625,0.9990000128746032,0.5583022236824036,0.4644949436187744,293.1947021484375,297.1499938964844,293.1499938964844,0.0136971985921263,-3579.763916015625,303.8725280761719,0.4490762650966644,0.050000000745058,0.2357580214738845,291.3034362792969,291.1499938964844,259.5086364746094,257.9671936035156,279.26422119140625,293.9201354980469,291.3058776855469,1.0,0.320257306098938,0.7491933107376099,0.7491933107376099,1.0,1.0,-1.4735490083694458,0.6278891563415527,0.8456598520278931,0.2823145389556885,0.0,0.0,0.744881808757782,72.45743560791016,72.0,58.11028289794922,-17931.849609375,363.2673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0066223144531,309.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18511.482421875,18000.0,0.0,0.0,0.4210703074932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783928394317628,0.978402853012085,-9.99927033262793e-06,0.0,0.0004273328231647,0.0,0.0,122.70252990722656,0.0,0.0,0.0,0.5641069412231445,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1183318868279457,-2620.89599609375,304.1502380371094,0.728057861328125,0.1853630542755127,0.1687191277742386,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.449463278055191,0.050000000745058,0.0496929362416267,293.2255249023437,297.1499938964844,293.1499938964844,0.3462675511837005,-4784.30712890625,304.1640014648437,0.9706078171730042,0.4383268654346466,0.3076584637165069,293.0988464355469,297.1499938964844,293.1499938964844,0.3999894857406616,-7234.330078125,304.2061767578125,0.9990000128746032,0.5669851899147034,0.4637107849121094,293.1922607421875,297.1499938964844,293.1499938964844,0.0136838173493742,-3579.54443359375,303.86334228515625,0.449463278055191,0.050000000745058,0.2357219010591507,291.2960510253906,291.1499938964844,259.5481262207031,258.000732421875,279.2613220214844,293.9686584472656,291.2917785644531,1.0,0.3203760087490082,0.7604840993881226,0.7604840993881226,1.0,1.0,-1.4708137512207031,0.6287380456924438,0.8420757055282593,0.283550351858139,0.0,0.0,0.7249281406402588,72.21080780029297,90.0,-12.804823875427246,-17751.34765625,361.3041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2077331542969,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.580078125,18000.0,0.0,0.0,0.4152220487594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281281232833862,0.9281375408172609,-9.416230568604078e-06,0.0,0.0004213975917082,0.0,0.0,108.26246643066406,0.0,0.0,0.0,0.5418669581413269,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1183318868279457,-2620.89599609375,304.1502380371094,0.728057861328125,0.1853630542755127,0.1687191277742386,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.449463278055191,0.050000000745058,0.0496929362416267,293.2255249023437,297.1499938964844,293.1499938964844,0.3462675511837005,-4784.30712890625,304.1640014648437,0.9706078171730042,0.4383268654346466,0.3076584637165069,293.0988464355469,297.1499938964844,293.1499938964844,0.3999894857406616,-7234.330078125,304.2061767578125,0.9990000128746032,0.5669851899147034,0.4637107849121094,293.1922607421875,297.1499938964844,293.1499938964844,0.0136838173493742,-3579.54443359375,303.86334228515625,0.449463278055191,0.050000000745058,0.2357219010591507,291.2960510253906,291.1499938964844,259.5481262207031,258.000732421875,279.2613220214844,293.9686584472656,291.2917785644531,1.0,0.3203760087490082,0.7604840993881226,0.7604840993881226,1.0,1.0,-1.4708137512207031,0.6287380456924438,0.8420757055282593,0.283550351858139,0.0,0.0,0.7249281406402588,72.21080780029297,90.0,-12.804823875427246,-17751.34765625,361.3041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2077331542969,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.580078125,18000.0,0.0,0.0,0.4152220487594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281281232833862,0.9281375408172609,-9.416230568604078e-06,0.0,0.0004213975917082,0.0,0.0,108.26246643066406,0.0,0.0,0.0,0.5418669581413269,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1192901507019996,-2639.41162109375,304.1485595703125,0.7210246920585632,0.1854177415370941,0.1689245998859405,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.4422115981578827,0.050000000745058,0.0498450584709644,293.228515625,297.1499938964844,293.1499938964844,0.346197098493576,-4785.7998046875,304.1594543457031,0.958280384540558,0.4358071088790893,0.306037962436676,293.0922241210937,297.1499938964844,293.1499938964844,0.4163807928562164,-7490.587890625,304.1597900390625,0.9990000128746032,0.5696996450424194,0.479016363620758,293.1913146972656,297.1499938964844,293.1499938964844,0.0138235390186309,-3608.096435546875,303.8493347167969,0.4422115981578827,0.050000000745058,0.2364434897899627,291.22088623046875,291.1499938964844,259.5867614746094,258.0336303710937,279.23175048828125,293.9598999023437,291.2132568359375,1.0,0.3271782696247101,0.7673299908638,0.7673299908638,1.0,1.0,-1.488529086112976,0.6380614638328552,0.8504675626754761,0.2891315221786499,0.0,0.0,0.7200174331665039,76.38032531738281,108.0,-88.53575134277344,-17799.09765625,380.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.336669921875,309.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.716796875,18000.0,0.0,0.0,0.4094044268131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901016116142273,0.9010251760482788,-9.052924724528566e-06,0.0,0.0004154934431426,0.0,0.0,100.509521484375,0.0,0.0,0.0,0.5297608971595764,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1192901507019996,-2639.41162109375,304.1485595703125,0.7210246920585632,0.1854177415370941,0.1689245998859405,294.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.4422115981578827,0.050000000745058,0.0498450584709644,293.228515625,297.1499938964844,293.1499938964844,0.346197098493576,-4785.7998046875,304.1594543457031,0.958280384540558,0.4358071088790893,0.306037962436676,293.0922241210937,297.1499938964844,293.1499938964844,0.4163807928562164,-7490.587890625,304.1597900390625,0.9990000128746032,0.5696996450424194,0.479016363620758,293.1913146972656,297.1499938964844,293.1499938964844,0.0138235390186309,-3608.096435546875,303.8493347167969,0.4422115981578827,0.050000000745058,0.2364434897899627,291.22088623046875,291.1499938964844,259.5867614746094,258.0336303710937,279.23175048828125,293.9598999023437,291.2132568359375,1.0,0.3271782696247101,0.7673299908638,0.7673299908638,1.0,1.0,-1.488529086112976,0.6380614638328552,0.8504675626754761,0.2891315221786499,0.0,0.0,0.7200174331665039,76.38032531738281,108.0,-88.53575134277344,-17799.09765625,380.6513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.336669921875,309.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.716796875,18000.0,0.0,0.0,0.4094044268131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901016116142273,0.9010251760482788,-9.052924724528566e-06,0.0,0.0004154934431426,0.0,0.0,100.509521484375,0.0,0.0,0.0,0.5297608971595764,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1199218332767486,-2651.545166015625,304.1476745605469,0.7154527902603149,0.1854507178068161,0.169070228934288,294.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4368687570095062,0.050000000745058,0.0499699637293815,293.23004150390625,297.1499938964844,293.1499938964844,0.3465228378772735,-4790.5830078125,304.1571350097656,0.948685884475708,0.4345108270645141,0.3052391111850738,293.10321044921875,297.1499938964844,293.1499938964844,0.4299056828022003,-7695.06298828125,304.1334228515625,0.9990000128746032,0.5682868957519531,0.4912286400794983,293.1919860839844,297.1499938964844,293.1499938964844,0.0139233814552426,-3628.015380859375,303.8389892578125,0.4368687570095062,0.050000000745058,0.2370360046625137,291.1720275878906,291.1499938964844,259.6057434082031,258.0498046875,279.2116394042969,293.9407043457031,291.1638488769531,1.0,0.332555741071701,0.7689093947410583,0.7689093947410583,1.0,1.0,-1.5032633543014526,0.6451187133789062,0.8581446409225464,0.2931124269962311,0.0,0.0,0.7234199047088623,79.81172943115234,108.0,-112.71210479736328,-17907.150390625,396.9627075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,309.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.029296875,18000.0,0.0,0.0,0.4069099724292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999241590499878,0.8999331593513489,-9.001929356600158e-06,0.0,0.000412961904658,0.0,0.0,99.9074249267578,0.0,0.0,0.0,0.5291255116462708,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1206078752875328,-2664.6630859375,304.1468505859375,0.7086728811264038,0.1854732632637024,0.1692422926425933,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4309595823287964,0.050000000745058,0.0501237660646438,293.23162841796875,297.1499938964844,293.1499938964844,0.3469467759132385,-4796.38134765625,304.1550598144531,0.9372727274894714,0.43318772315979,0.3044433295726776,293.12322998046875,297.1499938964844,293.1499938964844,0.4463320672512054,-7939.53759765625,304.1065673828125,0.9990000128746032,0.5649544596672058,0.5058615803718567,293.1936340332031,297.1499938964844,293.1499938964844,0.0140342274680733,-3650.020751953125,303.82586669921875,0.4309595823287964,0.050000000745058,0.2377655655145645,291.1203308105469,291.1499938964844,259.6244506835937,258.0657653808594,279.1893005371094,293.9132385253906,291.11199951171875,1.0,0.3389986455440521,0.769202470779419,0.769202470779419,1.0,1.0,-1.5211387872695925,0.6534250974655151,0.8677137494087219,0.2976947724819183,0.0,0.0,0.7305665016174316,84.03657531738281,111.0,-128.1590576171875,-18062.787109375,417.2928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,309.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.072265625,18000.0,0.0,0.0,0.4049037992954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072251319885254,0.9072341918945312,-9.042257261171471e-06,0.0,0.0004109258588869,0.0,0.0,101.48444366455078,0.0,0.0,0.0,0.5321818590164185,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1217200756072998,-2685.836181640625,304.1460876464844,0.6976340413093567,0.1854259818792343,0.1694792360067367,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.4224162697792053,0.050000000745058,0.0503829717636108,293.2346496582031,297.1499938964844,293.1499938964844,0.3472204804420471,-4800.86962890625,304.15301513671875,0.9187687635421752,0.4305049777030945,0.3027800023555755,293.1791687011719,297.1499938964844,293.1499938964844,0.4728032350540161,-8321.8466796875,304.07794189453125,0.9990000128746032,0.554318368434906,0.5278281569480896,293.1993713378906,297.1499938964844,293.1499938964844,0.014190805144608,-3683.630859375,303.792236328125,0.4224162697792053,0.050000000745058,0.2389951199293136,291.0328674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.85308837890625,291.0279235839844,1.0,0.3486697673797607,0.7679840922355652,0.7679840922355652,1.0,1.0,-1.5476659536361694,0.6654311418533325,0.8822348117828369,0.3044071793556213,0.0,0.0,0.7525383830070496,91.1053466796875,114.0,-112.22322082519533,-18358.52734375,450.3241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17586.63671875,18000.0,0.0,0.0,0.4027010202407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433413147926332,0.9433506727218628,-9.381075869896447e-06,0.0,0.0004086903354618,0.0,0.0,110.7121124267578,0.0,0.0,0.0,0.54791259765625,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1217200756072998,-2685.836181640625,304.1460876464844,0.6976340413093567,0.1854259818792343,0.1694792360067367,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.4224162697792053,0.050000000745058,0.0503829717636108,293.2346496582031,297.1499938964844,293.1499938964844,0.3472204804420471,-4800.86962890625,304.15301513671875,0.9187687635421752,0.4305049777030945,0.3027800023555755,293.1791687011719,297.1499938964844,293.1499938964844,0.4728032350540161,-8321.8466796875,304.07794189453125,0.9990000128746032,0.554318368434906,0.5278281569480896,293.1993713378906,297.1499938964844,293.1499938964844,0.014190805144608,-3683.630859375,303.792236328125,0.4224162697792053,0.050000000745058,0.2389951199293136,291.0328674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.85308837890625,291.0279235839844,1.0,0.3486697673797607,0.7679840922355652,0.7679840922355652,1.0,1.0,-1.5476659536361694,0.6654311418533325,0.8822348117828369,0.3044071793556213,0.0,0.0,0.7525383830070496,91.1053466796875,114.0,-112.22322082519533,-18358.52734375,450.3241882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031494140625,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17586.63671875,18000.0,0.0,0.0,0.4027010202407837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433413147926332,0.9433506727218628,-9.381075869896447e-06,0.0,0.0004086903354618,0.0,0.0,110.7121124267578,0.0,0.0,0.0,0.54791259765625,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1219165548682212,-2689.194091796875,304.1471252441406,0.6846033334732056,0.18518628180027,0.1696322411298751,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.4133723974227905,0.050000000745058,0.0507195591926574,293.2376708984375,297.1499938964844,293.1499938964844,0.3451142311096191,-4777.12890625,304.1556701660156,0.899162769317627,0.4277509152889251,0.3011412322521209,293.2154235839844,297.1499938964844,293.1499938964844,0.4665727019309997,-8216.7744140625,304.112060546875,0.9810142517089844,0.546148419380188,0.5196830630302429,293.20654296875,297.1499938964844,293.1499938964844,0.014260409399867,-3698.311767578125,303.7546691894531,0.4133723974227905,0.050000000745058,0.240591749548912,291.026123046875,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.841796875,291.028076171875,1.0,0.355666309595108,0.7699474096298218,0.7699474096298218,1.0,1.0,-1.5383681058883667,0.6614089012145996,0.8769592046737671,0.3024303615093231,0.0,0.0,0.7706438899040222,99.45588684082033,117.0,-19.716875076293945,-18373.17578125,466.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807373046875,309.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17564.400390625,18000.0,0.0,0.0,0.4024346768856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869412779808044,0.9869511723518372,-9.887109627015889e-06,0.0,0.0004084200481884,0.0,0.0,123.37356567382812,0.0,0.0,0.0,0.5673201084136963,4.0,0.0,1.0
