time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1219165548682212,-2689.194091796875,304.1471252441406,0.6846033334732056,0.18518628180027,0.1696322411298751,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.4133723974227905,0.050000000745058,0.0507195591926574,293.2376708984375,297.1499938964844,293.1499938964844,0.3451142311096191,-4777.12890625,304.1556701660156,0.899162769317627,0.4277509152889251,0.3011412322521209,293.2154235839844,297.1499938964844,293.1499938964844,0.4665727019309997,-8216.7744140625,304.112060546875,0.9810142517089844,0.546148419380188,0.5196830630302429,293.20654296875,297.1499938964844,293.1499938964844,0.014260409399867,-3698.311767578125,303.7546691894531,0.4133723974227905,0.050000000745058,0.240591749548912,291.026123046875,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.841796875,291.028076171875,1.0,0.355666309595108,0.7699474096298218,0.7699474096298218,1.0,1.0,-1.5383681058883667,0.6614089012145996,0.8769592046737671,0.3024303615093231,0.0,0.0,0.7706438899040222,99.45588684082033,117.0,-19.716875076293945,-18373.17578125,466.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.807373046875,309.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17564.400390625,18000.0,0.0,0.0,0.4024346768856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869412779808044,0.9869511723518372,-9.887109627015889e-06,0.0,0.0004084200481884,0.0,0.0,123.37356567382812,0.0,0.0,0.0,0.5673201084136963,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1216732040047645,-2684.363525390625,304.1484680175781,0.6754931807518005,0.1848324835300445,0.1695651412010193,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.4075739979743957,0.050000000745058,0.050975102931261,293.2411804199219,297.1499938964844,293.1499938964844,0.3420245945453644,-4742.251953125,304.1589050292969,0.885871410369873,0.4248189032077789,0.2993191480636596,293.2279663085937,297.1499938964844,293.1499938964844,0.4623346924781799,-8147.3623046875,304.1314392089844,0.9670206308364868,0.5419214963912964,0.5153143405914307,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543585970997,-3700.10595703125,303.7167358398437,0.4075739979743957,0.050000000745058,0.2418039441108703,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.1819152832031,293.8607177734375,291.0474548339844,1.0,0.3610574007034302,0.773938000202179,0.773938000202179,1.0,1.0,-1.5326160192489624,0.6593804955482483,0.8732355237007141,0.3015975654125213,0.0,0.0,0.7830607295036316,105.81826782226562,120.0,12.962343215942385,-18333.064453125,480.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,309.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.828125,18000.0,0.0,0.0,0.4032092988491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176489353179932,1.0176591873168943,-1.0285429198120257e-05,0.0,0.0004092061717528,0.0,0.0,133.1621551513672,0.0,0.0,0.0,0.5814297795295715,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1216732040047645,-2684.363525390625,304.1484680175781,0.6754931807518005,0.1848324835300445,0.1695651412010193,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.4075739979743957,0.050000000745058,0.050975102931261,293.2411804199219,297.1499938964844,293.1499938964844,0.3420245945453644,-4742.251953125,304.1589050292969,0.885871410369873,0.4248189032077789,0.2993191480636596,293.2279663085937,297.1499938964844,293.1499938964844,0.4623346924781799,-8147.3623046875,304.1314392089844,0.9670206308364868,0.5419214963912964,0.5153143405914307,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543585970997,-3700.10595703125,303.7167358398437,0.4075739979743957,0.050000000745058,0.2418039441108703,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.1819152832031,293.8607177734375,291.0474548339844,1.0,0.3610574007034302,0.773938000202179,0.773938000202179,1.0,1.0,-1.5326160192489624,0.6593804955482483,0.8732355237007141,0.3015975654125213,0.0,0.0,0.7830607295036316,105.81826782226562,120.0,12.962343215942385,-18333.064453125,480.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,309.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17672.828125,18000.0,0.0,0.0,0.4032092988491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176489353179932,1.0176591873168943,-1.0285429198120257e-05,0.0,0.0004092061717528,0.0,0.0,133.1621551513672,0.0,0.0,0.0,0.5814297795295715,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.121438980102539,-2679.830810546875,304.1493530273437,0.6686496734619141,0.1845173835754394,0.1694681495428085,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.403296947479248,0.050000000745058,0.0511824935674667,293.24462890625,297.1499938964844,293.1499938964844,0.3388773202896118,-4707.02880859375,304.1611633300781,0.8754342198371887,0.4218121469020843,0.297396719455719,293.2323608398437,297.1499938964844,293.1499938964844,0.459453135728836,-8101.447265625,304.14227294921875,0.95583575963974,0.5390480160713196,0.5125961899757385,293.218994140625,297.1499938964844,293.1499938964844,0.0142317153513431,-3699.6884765625,303.67938232421875,0.403296947479248,0.050000000745058,0.2427877187728881,291.0617370605469,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.8866882324219,291.0628967285156,1.0,0.3654169738292694,0.7792531847953796,0.7792531847953796,1.0,1.0,-1.5283581018447876,0.6582192182540894,0.8701388835906982,0.3013348877429962,0.0,0.0,0.7937660813331604,110.99029541015624,123.0,19.564977645874023,-18288.46484375,491.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.001953125,18000.0,0.0,0.0,0.4046502411365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042641520500183,1.0426521301269531,-1.0611496691126376e-05,0.0,0.0004106685519218,0.0,0.0,141.46456909179688,0.0,0.0,0.0,0.5929386615753174,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.121438980102539,-2679.830810546875,304.1493530273437,0.6686496734619141,0.1845173835754394,0.1694681495428085,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.403296947479248,0.050000000745058,0.0511824935674667,293.24462890625,297.1499938964844,293.1499938964844,0.3388773202896118,-4707.02880859375,304.1611633300781,0.8754342198371887,0.4218121469020843,0.297396719455719,293.2323608398437,297.1499938964844,293.1499938964844,0.459453135728836,-8101.447265625,304.14227294921875,0.95583575963974,0.5390480160713196,0.5125961899757385,293.218994140625,297.1499938964844,293.1499938964844,0.0142317153513431,-3699.6884765625,303.67938232421875,0.403296947479248,0.050000000745058,0.2427877187728881,291.0617370605469,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.8866882324219,291.0628967285156,1.0,0.3654169738292694,0.7792531847953796,0.7792531847953796,1.0,1.0,-1.5283581018447876,0.6582192182540894,0.8701388835906982,0.3013348877429962,0.0,0.0,0.7937660813331604,110.99029541015624,123.0,19.564977645874023,-18288.46484375,491.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,309.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.001953125,18000.0,0.0,0.0,0.4046502411365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042641520500183,1.0426521301269531,-1.0611496691126376e-05,0.0,0.0004106685519218,0.0,0.0,141.46456909179688,0.0,0.0,0.0,0.5929386615753174,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1213305443525314,-2677.748046875,304.149658203125,0.6657842993736267,0.1843779683113098,0.1694250851869583,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.4014822840690613,0.050000000745058,0.0512742809951305,293.24627685546875,297.1499938964844,293.1499938964844,0.3372776806354522,-4689.19287109375,304.1620178222656,0.870904803276062,0.4202888906002044,0.2964119613170624,293.2332763671875,297.1499938964844,293.1499938964844,0.4581820666790008,-8081.79248046875,304.1459655761719,0.9509199261665344,0.5378252267837524,0.5114885568618774,293.2214660644531,297.1499938964844,293.1499938964844,0.0142158446833491,-3698.818115234375,303.66094970703125,0.4014822840690613,0.050000000745058,0.2432231158018112,291.06890869140625,291.1499938964844,259.77850341796875,258.1986999511719,279.2018127441406,293.900146484375,291.0700378417969,1.0,0.3673226237297058,0.7822899222373962,0.7822899222373962,1.0,1.0,-1.5264272689819336,0.6577714085578918,0.8686558604240417,0.3012975454330444,0.0,0.0,0.7984493374824524,113.27862548828124,123.0,20.041353225708008,-18267.392578125,496.1016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,309.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.23046875,18000.0,0.0,0.0,0.4055371880531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053450584411621,1.0534613132476809,-1.0754559298220556e-05,0.0,0.000411568704294,0.0,0.0,145.16429138183594,0.0,0.0,0.0,0.5979278087615967,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1212257444858551,-2675.740966796875,304.1499328613281,0.6631878018379211,0.184248000383377,0.1693859696388244,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.3998095095157623,0.050000000745058,0.0513602867722511,293.2478942871094,297.1499938964844,293.1499938964844,0.3356583416461944,-4671.16357421875,304.16278076171875,0.8667087554931641,0.4187529683113098,0.2954139709472656,293.2337646484375,297.1499938964844,293.1499938964844,0.4569496214389801,-8063.080078125,304.14892578125,0.946329951286316,0.5366765260696411,0.5104638338088989,293.2237548828125,297.1499938964844,293.1499938964844,0.0141974985599517,-3697.571044921875,303.64263916015625,0.3998095095157623,0.050000000745058,0.2436310946941375,291.0759582519531,291.1499938964844,259.7937316894531,258.2120361328125,279.2070007324219,293.9135437011719,291.0770874023437,1.0,0.3690896034240722,0.7855345010757446,0.7855345010757446,1.0,1.0,-1.5245449542999268,0.6573636531829834,0.8671813607215881,0.3012911677360534,0.0,0.0,0.8026772737503052,115.42156219482422,126.0,20.11660957336425,-18247.861328125,500.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851135253906,308.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17779.078125,18000.0,0.0,0.0,0.4064950942993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0632247924804688,1.063235640525818,-1.0885359188250732e-05,0.0,0.0004125408304389,0.0,0.0,148.57086181640625,0.0,0.0,0.0,0.6024467349052429,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1210165843367576,-2671.747314453125,304.1502990722656,0.658601701259613,0.1840078681707382,0.1693160384893417,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.3967542350292206,0.050000000745058,0.0515192858874797,293.2510070800781,297.1499938964844,293.1499938964844,0.3323470652103424,-4634.328125,304.1640319824219,0.8590747714042664,0.4156414866447449,0.2933813333511352,293.23394775390625,297.1499938964844,293.1499938964844,0.4545002281665802,-8026.70458984375,304.1533203125,0.9379041194915771,0.5345115661621094,0.5085548758506775,293.22784423828125,297.1499938964844,293.1499938964844,0.0141539592295885,-3693.9794921875,303.60614013671875,0.3967542350292206,0.050000000745058,0.2443853169679641,291.0904235839844,291.1499938964844,259.82281494140625,258.2376403808594,279.21563720703125,293.9396667480469,291.0916442871094,1.0,0.3723027408123016,0.7925513982772827,0.7925513982772827,1.0,1.0,-1.5208255052566528,0.6566005349159241,0.864224910736084,0.3013233542442322,0.0,0.0,0.8096544146537781,119.37894439697266,129.0,20.646072387695312,-18213.9296875,508.5940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,308.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.470703125,18000.0,0.0,0.0,0.4085195064544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796796083450315,1.07969069480896,-1.110974608309334e-05,0.0,0.0004145953571423,0.0,0.0,154.44924926757812,0.0,0.0,0.0,0.6100714802742004,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1210165843367576,-2671.747314453125,304.1502990722656,0.658601701259613,0.1840078681707382,0.1693160384893417,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.3967542350292206,0.050000000745058,0.0515192858874797,293.2510070800781,297.1499938964844,293.1499938964844,0.3323470652103424,-4634.328125,304.1640319824219,0.8590747714042664,0.4156414866447449,0.2933813333511352,293.23394775390625,297.1499938964844,293.1499938964844,0.4545002281665802,-8026.70458984375,304.1533203125,0.9379041194915771,0.5345115661621094,0.5085548758506775,293.22784423828125,297.1499938964844,293.1499938964844,0.0141539592295885,-3693.9794921875,303.60614013671875,0.3967542350292206,0.050000000745058,0.2443853169679641,291.0904235839844,291.1499938964844,259.82281494140625,258.2376403808594,279.21563720703125,293.9396667480469,291.0916442871094,1.0,0.3723027408123016,0.7925513982772827,0.7925513982772827,1.0,1.0,-1.5208255052566528,0.6566005349159241,0.864224910736084,0.3013233542442322,0.0,0.0,0.8096544146537781,119.37894439697266,129.0,20.646072387695312,-18213.9296875,508.5940246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,308.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.470703125,18000.0,0.0,0.0,0.4085195064544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796796083450315,1.07969069480896,-1.110974608309334e-05,0.0,0.0004145953571423,0.0,0.0,154.44924926757812,0.0,0.0,0.0,0.6100714802742004,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1207962185144424,-2667.549072265625,304.15057373046875,0.654596745967865,0.1837838590145111,0.1692515760660171,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.3939338028430938,0.050000000745058,0.0516660995781421,293.2539978027344,297.1499938964844,293.1499938964844,0.3289262056350708,-4596.263671875,304.1650390625,0.8521731495857239,0.4124742746353149,0.2913015186786651,293.233642578125,297.1499938964844,293.1499938964844,0.4520009160041809,-7990.35205078125,304.1563415527344,0.9302452206611632,0.5324504971504211,0.5067484974861145,293.2314758300781,297.1499938964844,293.1499938964844,0.0141021544113755,-3689.005859375,303.56964111328125,0.3939338028430938,0.050000000745058,0.2450817376375198,291.1062316894531,291.1499938964844,259.8500061035156,258.2618103027344,279.2225036621094,293.96490478515625,291.1075439453125,1.0,0.3752061128616333,0.8001556396484375,0.8001556396484375,1.0,1.0,-1.517094969749451,0.6558481454849243,0.8612467646598816,0.3013705313205719,0.0,0.0,0.8144469261169434,123.02784729003906,132.0,22.113649368286133,-18185.833984375,515.7897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.671875,18000.0,0.0,0.0,0.4105373919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0918267965316772,1.0918381214141846,-1.1280826583970338e-05,0.0,0.0004166432772763,0.0,0.0,158.92633056640625,0.0,0.0,0.0,0.615716814994812,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1207962185144424,-2667.549072265625,304.15057373046875,0.654596745967865,0.1837838590145111,0.1692515760660171,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.3939338028430938,0.050000000745058,0.0516660995781421,293.2539978027344,297.1499938964844,293.1499938964844,0.3289262056350708,-4596.263671875,304.1650390625,0.8521731495857239,0.4124742746353149,0.2913015186786651,293.233642578125,297.1499938964844,293.1499938964844,0.4520009160041809,-7990.35205078125,304.1563415527344,0.9302452206611632,0.5324504971504211,0.5067484974861145,293.2314758300781,297.1499938964844,293.1499938964844,0.0141021544113755,-3689.005859375,303.56964111328125,0.3939338028430938,0.050000000745058,0.2450817376375198,291.1062316894531,291.1499938964844,259.8500061035156,258.2618103027344,279.2225036621094,293.96490478515625,291.1075439453125,1.0,0.3752061128616333,0.8001556396484375,0.8001556396484375,1.0,1.0,-1.517094969749451,0.6558481454849243,0.8612467646598816,0.3013705313205719,0.0,0.0,0.8144469261169434,123.02784729003906,132.0,22.113649368286133,-18185.833984375,515.7897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.671875,18000.0,0.0,0.0,0.4105373919010162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0918267965316772,1.0918381214141846,-1.1280826583970338e-05,0.0,0.0004166432772763,0.0,0.0,158.92633056640625,0.0,0.0,0.0,0.615716814994812,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1192719340324401,-2639.706787109375,304.1529541015625,0.6487670540809631,0.1815993338823318,0.1677735745906829,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.3908901512622833,0.050000000745058,0.0518220625817775,293.266357421875,297.1499938964844,293.1499938964844,0.323796659708023,-4538.36474609375,304.16864013671875,0.8442575335502625,0.4073160886764526,0.2881011664867401,293.2425842285156,297.1499938964844,293.1499938964844,0.4476987719535827,-7927.7421875,304.1614685058594,0.9214524626731871,0.5284970998764038,0.5035403370857239,293.2467346191406,297.1499938964844,293.1499938964844,0.0139418793842196,-3670.847900390625,303.50018310546875,0.3908901512622833,0.050000000745058,0.2458215504884719,291.1305236816406,291.1499938964844,259.8764953613281,258.2854919433594,279.2413024902344,294.0133972167969,291.1332397460937,1.0,0.3777300715446472,0.8101433515548706,0.8101433515548706,1.0,1.0,-1.5087049007415771,0.6531316637992859,0.8555732369422913,0.300448328256607,0.0,0.0,0.815649688243866,126.8232192993164,120.0,35.354835510253906,-18121.025390625,520.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974548339844,308.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.607421875,18000.0,0.0,0.0,0.4123303294181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986788272857666,1.098690152168274,-1.1387107406335415e-05,0.0,0.0004184628778602,0.0,0.0,161.58120727539062,0.0,0.0,0.0,0.6188851594924927,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1192719340324401,-2639.706787109375,304.1529541015625,0.6487670540809631,0.1815993338823318,0.1677735745906829,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.3908901512622833,0.050000000745058,0.0518220625817775,293.266357421875,297.1499938964844,293.1499938964844,0.323796659708023,-4538.36474609375,304.16864013671875,0.8442575335502625,0.4073160886764526,0.2881011664867401,293.2425842285156,297.1499938964844,293.1499938964844,0.4476987719535827,-7927.7421875,304.1614685058594,0.9214524626731871,0.5284970998764038,0.5035403370857239,293.2467346191406,297.1499938964844,293.1499938964844,0.0139418793842196,-3670.847900390625,303.50018310546875,0.3908901512622833,0.050000000745058,0.2458215504884719,291.1305236816406,291.1499938964844,259.8764953613281,258.2854919433594,279.2413024902344,294.0133972167969,291.1332397460937,1.0,0.3777300715446472,0.8101433515548706,0.8101433515548706,1.0,1.0,-1.5087049007415771,0.6531316637992859,0.8555732369422913,0.300448328256607,0.0,0.0,0.815649688243866,126.8232192993164,120.0,35.354835510253906,-18121.025390625,520.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974548339844,308.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.607421875,18000.0,0.0,0.0,0.4123303294181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986788272857666,1.098690152168274,-1.1387107406335415e-05,0.0,0.0004184628778602,0.0,0.0,161.58120727539062,0.0,0.0,0.0,0.6188851594924927,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1179337427020073,-2615.181396484375,304.1541442871094,0.6487125754356384,0.1806202977895736,0.1666345298290252,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.392018049955368,0.050000000745058,0.0517648197710514,293.271728515625,297.1499938964844,293.1499938964844,0.3186392188072204,-4480.27392578125,304.17095947265625,0.8432143330574036,0.4032705128192901,0.2851056158542633,293.2447204589844,297.1499938964844,293.1499938964844,0.4432571232318878,-7863.91552734375,304.1649780273437,0.9217437505722046,0.5257089734077454,0.5006567239761353,293.25701904296875,297.1499938964844,293.1499938964844,0.0137125076726078,-3639.247314453125,303.44000244140625,0.392018049955368,0.050000000745058,0.2455500215291977,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.2618713378906,294.0709533691406,291.167236328125,1.0,0.374970018863678,0.8223888278007507,0.8223888278007507,1.0,1.0,-1.4998849630355835,0.6503620147705078,0.8495228886604309,0.2995368838310241,0.0,0.0,0.8114342093467712,125.21229553222656,108.0,43.81836318969727,-18042.080078125,511.0854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,308.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.166015625,18000.0,0.0,0.0,0.4136125743389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960626602172852,1.096074104309082,-1.1376338989066426e-05,0.0,0.0004197641974315,0.0,0.0,160.86087036132812,0.0,0.0,0.0,0.6177023649215698,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1179337427020073,-2615.181396484375,304.1541442871094,0.6487125754356384,0.1806202977895736,0.1666345298290252,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.392018049955368,0.050000000745058,0.0517648197710514,293.271728515625,297.1499938964844,293.1499938964844,0.3186392188072204,-4480.27392578125,304.17095947265625,0.8432143330574036,0.4032705128192901,0.2851056158542633,293.2447204589844,297.1499938964844,293.1499938964844,0.4432571232318878,-7863.91552734375,304.1649780273437,0.9217437505722046,0.5257089734077454,0.5006567239761353,293.25701904296875,297.1499938964844,293.1499938964844,0.0137125076726078,-3639.247314453125,303.44000244140625,0.392018049955368,0.050000000745058,0.2455500215291977,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.2618713378906,294.0709533691406,291.167236328125,1.0,0.374970018863678,0.8223888278007507,0.8223888278007507,1.0,1.0,-1.4998849630355835,0.6503620147705078,0.8495228886604309,0.2995368838310241,0.0,0.0,0.8114342093467712,125.21229553222656,108.0,43.81836318969727,-18042.080078125,511.0854187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,308.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.166015625,18000.0,0.0,0.0,0.4136125743389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0960626602172852,1.096074104309082,-1.1376338989066426e-05,0.0,0.0004197641974315,0.0,0.0,160.86087036132812,0.0,0.0,0.0,0.6177023649215698,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1174255460500717,-2605.849609375,304.1543273925781,0.650444746017456,0.1803308576345443,0.1662420928478241,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.3937576413154602,0.050000000745058,0.0516754053533077,293.2732849121094,297.1499938964844,293.1499938964844,0.3162358403205871,-4453.2880859375,304.1715087890625,0.8447034955024719,0.4014202654361725,0.2837244272232055,293.2446594238281,297.1499938964844,293.1499938964844,0.4412342309951782,-7835.14990234375,304.1659240722656,0.9245792627334596,0.5245231986045837,0.4994019567966461,293.2606811523437,297.1499938964844,293.1499938964844,0.0135806798934936,-3620.28857421875,303.4127197265625,0.3937576413154602,0.050000000745058,0.245125874876976,291.1806030273437,291.1499938964844,259.9171447753906,258.32183837890625,279.2705078125,294.09735107421875,291.18310546875,1.0,0.372342973947525,0.8290694355964661,0.8290694355964661,1.0,1.0,-1.4956327676773071,0.6490540504455566,0.8465786576271057,0.2991255223751068,0.0,0.0,0.8077760934829712,122.8707275390625,108.0,43.82499313354492,-18000.015625,502.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8351135253906,308.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.509765625,18000.0,0.0,0.0,0.4140136539936065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0912721157073977,1.0912834405899048,-1.1324093975417782e-05,0.0,0.0004201712145004,0.0,0.0,159.2255859375,0.0,0.0,0.0,0.6155058145523071,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1169771552085876,-2597.6181640625,304.15435791015625,0.6530325412750244,0.1801131665706634,0.1659041345119476,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.3960058391094208,0.050000000745058,0.0515585951507091,293.2745056152344,297.1499938964844,293.1499938964844,0.3139071762561798,-4427.1689453125,304.1718444824219,0.847175121307373,0.3996220231056213,0.2823721468448639,293.2441711425781,297.1499938964844,293.1499938964844,0.4393142163753509,-7807.9892578125,304.16650390625,0.9287482500076294,0.5234161615371704,0.4982107579708099,293.2635803222656,297.1499938964844,293.1499938964844,0.0134434066712856,-3600.208984375,303.3867492675781,0.3960058391094208,0.050000000745058,0.2445717751979828,291.1954040527344,291.1499938964844,259.93084716796875,258.3341064453125,279.27801513671875,294.12139892578125,291.1976928710937,1.0,0.3690822422504425,0.8360379934310913,0.8360379934310913,1.0,1.0,-1.4913681745529177,0.6477289795875549,0.8436391949653625,0.2987008392810821,0.0,0.0,0.8032608032226562,119.8355484008789,96.0,42.05751419067383,-17955.587890625,492.37542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,308.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.708984375,18000.0,0.0,0.0,0.4142368733882904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0844298601150513,1.0844411849975586,-1.1244142115174329e-05,0.0,0.0004203977587167,0.0,0.0,156.8548583984375,0.0,0.0,0.0,0.6123625636100769,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1162069886922836,-2583.504638671875,304.1541748046875,0.660437285900116,0.1798169910907745,0.1653206497430801,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4016610085964203,0.050000000745058,0.0512655563652515,293.2763061523437,297.1499938964844,293.1499938964844,0.3094225227832794,-4376.904296875,304.1720275878906,0.8546573519706726,0.3961012065410614,0.2796957194805145,293.2425537109375,297.1499938964844,293.1499938964844,0.4357467591762543,-7757.8369140625,304.1669311523437,0.9403885006904602,0.5213570594787598,0.4959409832954407,293.2677307128906,297.1499938964844,293.1499938964844,0.0131614720448851,-3558.20263671875,303.3377380371094,0.4016610085964203,0.050000000745058,0.2431817352771759,291.2204284667969,291.1499938964844,259.95849609375,258.3587951660156,279.29034423828125,294.1627197265625,291.2221984863281,1.0,0.3610872626304626,0.8507126569747925,0.8507126569747925,1.0,1.0,-1.482709527015686,0.6449652314186096,0.8377442359924316,0.2977669835090637,0.0,0.0,0.7921339273452759,112.25911712646484,84.0,35.32147979736328,-17858.505859375,468.2269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,308.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.01953125,18000.0,0.0,0.0,0.41410893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065346121788025,1.0653572082519531,-1.1012950380973052e-05,0.0,0.000420267926529,0.0,0.0,150.27418518066406,0.0,0.0,0.0,0.6036018133163452,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1162069886922836,-2583.504638671875,304.1541748046875,0.660437285900116,0.1798169910907745,0.1653206497430801,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4016610085964203,0.050000000745058,0.0512655563652515,293.2763061523437,297.1499938964844,293.1499938964844,0.3094225227832794,-4376.904296875,304.1720275878906,0.8546573519706726,0.3961012065410614,0.2796957194805145,293.2425537109375,297.1499938964844,293.1499938964844,0.4357467591762543,-7757.8369140625,304.1669311523437,0.9403885006904602,0.5213570594787598,0.4959409832954407,293.2677307128906,297.1499938964844,293.1499938964844,0.0131614720448851,-3558.20263671875,303.3377380371094,0.4016610085964203,0.050000000745058,0.2431817352771759,291.2204284667969,291.1499938964844,259.95849609375,258.3587951660156,279.29034423828125,294.1627197265625,291.2221984863281,1.0,0.3610872626304626,0.8507126569747925,0.8507126569747925,1.0,1.0,-1.482709527015686,0.6449652314186096,0.8377442359924316,0.2977669835090637,0.0,0.0,0.7921339273452759,112.25911712646484,84.0,35.32147979736328,-17858.505859375,468.2269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,308.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.01953125,18000.0,0.0,0.0,0.41410893201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065346121788025,1.0653572082519531,-1.1012950380973052e-05,0.0,0.000420267926529,0.0,0.0,150.27418518066406,0.0,0.0,0.0,0.6036018133163452,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1155716627836227,-2571.916259765625,304.1538391113281,0.6706374883651733,0.179642453789711,0.1648115366697311,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4087897539138794,0.050000000745058,0.0509194619953632,293.2776794433594,297.1499938964844,293.1499938964844,0.3051412105560303,-4328.9345703125,304.1718139648437,0.8653063774108887,0.392618328332901,0.2770178020000458,293.2404479980469,297.1499938964844,293.1499938964844,0.4325318932533264,-7712.9560546875,304.1666259765625,0.9554619789123536,0.5194382071495056,0.4937662780284881,293.2704467773437,297.1499938964844,293.1499938964844,0.0128789190202951,-3515.37353515625,303.2909851074219,0.4087897539138794,0.050000000745058,0.2415399998426437,291.2386169433594,291.1499938964844,259.9862365722656,258.3835754394531,279.300537109375,294.1969299316406,291.23980712890625,1.0,0.351615309715271,0.8662861585617065,0.8662861585617065,1.0,1.0,-1.473886489868164,0.6420392990112305,0.8318471908569336,0.2967073321342468,0.0,0.0,0.779030442237854,103.3373794555664,72.0,26.31839942932129,-17749.7421875,440.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,309.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18282.0078125,18000.0,0.0,0.0,0.4131729900836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404199361801147,1.0404306650161743,-1.0707779438234866e-05,0.0,0.0004193180357106,0.0,0.0,141.89625549316406,0.0,0.0,0.0,0.592200517654419,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1155716627836227,-2571.916259765625,304.1538391113281,0.6706374883651733,0.179642453789711,0.1648115366697311,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4087897539138794,0.050000000745058,0.0509194619953632,293.2776794433594,297.1499938964844,293.1499938964844,0.3051412105560303,-4328.9345703125,304.1718139648437,0.8653063774108887,0.392618328332901,0.2770178020000458,293.2404479980469,297.1499938964844,293.1499938964844,0.4325318932533264,-7712.9560546875,304.1666259765625,0.9554619789123536,0.5194382071495056,0.4937662780284881,293.2704467773437,297.1499938964844,293.1499938964844,0.0128789190202951,-3515.37353515625,303.2909851074219,0.4087897539138794,0.050000000745058,0.2415399998426437,291.2386169433594,291.1499938964844,259.9862365722656,258.3835754394531,279.300537109375,294.1969299316406,291.23980712890625,1.0,0.351615309715271,0.8662861585617065,0.8662861585617065,1.0,1.0,-1.473886489868164,0.6420392990112305,0.8318471908569336,0.2967073321342468,0.0,0.0,0.779030442237854,103.3373794555664,72.0,26.31839942932129,-17749.7421875,440.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,309.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18282.0078125,18000.0,0.0,0.0,0.4131729900836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404199361801147,1.0404306650161743,-1.0707779438234866e-05,0.0,0.0004193180357106,0.0,0.0,141.89625549316406,0.0,0.0,0.0,0.592200517654419,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1150519326329231,-2562.507080078125,304.1534118652344,0.6836920976638794,0.1795478016138076,0.1643514186143875,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.4179374277591705,0.050000000745058,0.0505413524806499,293.2789001464844,297.1499938964844,293.1499938964844,0.3010495901107788,-4283.08251953125,304.1713562011719,0.8792516589164734,0.3891379833221435,0.2743225693702698,293.2381286621094,297.1499938964844,293.1499938964844,0.4296659231185913,-7673.19091796875,304.1658630371094,0.972773253917694,0.5176201462745667,0.4916613698005676,293.27227783203125,297.1499938964844,293.1499938964844,0.0126022193580865,-3472.91748046875,303.24530029296875,0.4179374277591705,0.050000000745058,0.2397464215755462,291.2497253417969,291.1499938964844,260.0140075683594,258.40838623046875,279.3099365234375,294.2263488769531,291.2503356933594,1.0,0.3410516083240509,0.8827562928199768,0.8827562928199768,1.0,1.0,-1.464964509010315,0.6389764547348022,0.8259881138801575,0.2955337762832641,0.0,0.0,0.7649208307266235,93.60446166992188,60.0,16.621850967407227,-17629.876953125,411.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,309.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.3125,18000.0,0.0,0.0,0.4114151895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115063190460205,1.011516571044922,-1.035616787703475e-05,0.0,0.0004175341164227,0.0,0.0,132.5489501953125,0.0,0.0,0.0,0.5790473222732544,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1150519326329231,-2562.507080078125,304.1534118652344,0.6836920976638794,0.1795478016138076,0.1643514186143875,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486877441406,0.4179374277591705,0.050000000745058,0.0505413524806499,293.2789001464844,297.1499938964844,293.1499938964844,0.3010495901107788,-4283.08251953125,304.1713562011719,0.8792516589164734,0.3891379833221435,0.2743225693702698,293.2381286621094,297.1499938964844,293.1499938964844,0.4296659231185913,-7673.19091796875,304.1658630371094,0.972773253917694,0.5176201462745667,0.4916613698005676,293.27227783203125,297.1499938964844,293.1499938964844,0.0126022193580865,-3472.91748046875,303.24530029296875,0.4179374277591705,0.050000000745058,0.2397464215755462,291.2497253417969,291.1499938964844,260.0140075683594,258.40838623046875,279.3099365234375,294.2263488769531,291.2503356933594,1.0,0.3410516083240509,0.8827562928199768,0.8827562928199768,1.0,1.0,-1.464964509010315,0.6389764547348022,0.8259881138801575,0.2955337762832641,0.0,0.0,0.7649208307266235,93.60446166992188,60.0,16.621850967407227,-17629.876953125,411.7574157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,309.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.3125,18000.0,0.0,0.0,0.4114151895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0115063190460205,1.011516571044922,-1.035616787703475e-05,0.0,0.0004175341164227,0.0,0.0,132.5489501953125,0.0,0.0,0.0,0.5790473222732544,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146328374743461,-2554.99951171875,304.1529846191406,0.6998318433761597,0.1795099824666977,0.1639287620782852,294.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.4302393198013305,0.050000000745058,0.0501443333923816,293.280029296875,297.1499938964844,293.1499938964844,0.2971270680427551,-4239.0966796875,304.1707763671875,0.8969382047653198,0.38564333319664,0.2716057002544403,293.2356872558594,297.1499938964844,293.1499938964844,0.4271292090415954,-7638.1845703125,304.164794921875,0.9910308122634888,0.5158832669258118,0.4896174967288971,293.2735900878906,297.1499938964844,293.1499938964844,0.0123342694714665,-3431.387451171875,303.199951171875,0.4302393198013305,0.050000000745058,0.2378631234169006,291.2541809082031,291.1499938964844,260.0416259765625,258.4330749511719,279.3194885253906,294.25274658203125,291.2542419433594,1.0,0.3296248018741607,0.9001829028129578,0.9001829028129578,1.0,1.0,-1.4560045003890991,0.635806143283844,0.8201982975006104,0.2942634224891662,0.0,0.0,0.7506699562072754,83.39314270019531,48.0,7.396161556243896,-17500.87109375,381.77044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,309.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18336.458984375,18000.0,0.0,0.0,0.4088643193244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805815815925598,0.9805915355682372,-9.985725228034426e-06,0.0,0.0004149453307036,0.0,0.0,123.00936126708984,0.0,0.0,0.0,0.5650715231895447,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146328374743461,-2554.99951171875,304.1529846191406,0.6998318433761597,0.1795099824666977,0.1639287620782852,294.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25390625,0.4302393198013305,0.050000000745058,0.0501443333923816,293.280029296875,297.1499938964844,293.1499938964844,0.2971270680427551,-4239.0966796875,304.1707763671875,0.8969382047653198,0.38564333319664,0.2716057002544403,293.2356872558594,297.1499938964844,293.1499938964844,0.4271292090415954,-7638.1845703125,304.164794921875,0.9910308122634888,0.5158832669258118,0.4896174967288971,293.2735900878906,297.1499938964844,293.1499938964844,0.0123342694714665,-3431.387451171875,303.199951171875,0.4302393198013305,0.050000000745058,0.2378631234169006,291.2541809082031,291.1499938964844,260.0416259765625,258.4330749511719,279.3194885253906,294.25274658203125,291.2542419433594,1.0,0.3296248018741607,0.9001829028129578,0.9001829028129578,1.0,1.0,-1.4560045003890991,0.635806143283844,0.8201982975006104,0.2942634224891662,0.0,0.0,0.7506699562072754,83.39314270019531,48.0,7.396161556243896,-17500.87109375,381.77044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,309.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18336.458984375,18000.0,0.0,0.0,0.4088643193244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805815815925598,0.9805915355682372,-9.985725228034426e-06,0.0,0.0004149453307036,0.0,0.0,123.00936126708984,0.0,0.0,0.0,0.5650715231895447,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1144581586122512,-2551.9013671875,304.1527709960937,0.7089682221412659,0.1795098483562469,0.1637333184480667,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.4378980696201324,0.050000000745058,0.049945306032896,293.28057861328125,297.1499938964844,293.1499938964844,0.2952202558517456,-4217.6953125,304.17047119140625,0.9072760939598083,0.3838894665241241,0.2702416777610779,293.2343444824219,297.1499938964844,293.1499938964844,0.4252295196056366,-7610.783203125,304.1656494140625,0.9990000128746032,0.5150606632232666,0.487807422876358,293.27410888671875,297.1499938964844,293.1499938964844,0.012205502949655,-3411.289306640625,303.1773376464844,0.4378980696201324,0.050000000745058,0.236919030547142,291.2542724609375,291.1499938964844,260.05535888671875,258.4453125,279.32537841796875,294.2655944824219,291.25421142578125,1.0,0.3236069679260254,0.90937602519989,0.90937602519989,1.0,1.0,-1.450608730316162,0.6337445974349976,0.8168641328811646,0.2934286892414093,0.0,0.0,0.74370276927948,78.26081085205078,48.0,3.692690134048462,-17426.64453125,366.3872680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,309.2165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18336.841796875,18000.0,0.0,0.0,0.4073100090026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649515748023988,0.9649613499641418,-9.801156011235436e-06,0.0,0.000413367873989,0.0,0.0,118.3682861328125,0.0,0.0,0.0,0.5580456256866455,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1142450422048568,-2547.930419921875,304.15264892578125,0.716080367565155,0.1795465648174286,0.1636090129613876,294.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2594299316406,0.4444843232631683,0.050000000745058,0.0497957579791545,293.281005859375,297.1499938964844,293.1499938964844,0.2931194305419922,-4193.81787109375,304.17059326171875,0.916014850139618,0.3821519613265991,0.2689211070537567,293.2265625,297.1499938964844,293.1499938964844,0.4113645553588867,-7403.80859375,304.1881103515625,0.9990000128746032,0.5155054926872253,0.4740786254405975,293.2743225097656,297.1499938964844,293.1499938964844,0.0120903626084327,-3392.347412109375,303.1560974121094,0.4444843232631683,0.050000000745058,0.2362096309661865,291.2626953125,291.1499938964844,260.0690002441406,258.45751953125,279.3515319824219,294.3003845214844,291.2666931152344,1.0,0.3170032501220703,0.9213384985923768,0.9213384985923768,1.0,1.0,-1.4313702583312988,0.6253307461738586,0.8060394525527954,0.28912153840065,0.0,0.0,0.7354767918586731,74.14089965820312,36.0,27.186458587646484,-17246.1953125,346.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,309.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18348.490234375,18000.0,0.0,0.0,0.405478298664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948932945728302,0.9489425420761108,-9.61762088991236e-06,0.0,0.0004115089250262,0.0,0.0,113.7677764892578,0.0,0.0,0.0,0.550822377204895,4.0,0.0,1.0
566220,293.1698608398437,297.1499938964844,293.1499938964844,0.1123841404914856,-2513.138671875,304.1549987792969,0.7296130061149597,0.1773371398448944,0.1621371358633041,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.4605483710765838,0.050000000745058,0.0494911447167396,293.2822265625,297.1499938964844,293.1499938964844,0.2878024876117706,-4132.3525390625,304.1725769042969,0.9371407628059388,0.3785867393016815,0.2662410736083984,293.1814270019531,297.1499938964844,293.1499938964844,0.3775443434715271,-6900.65576171875,304.2314758300781,0.9990000128746032,0.5226444005966187,0.4425465762615204,293.2730407714844,297.1499938964844,293.1499938964844,0.0118283666670322,-3344.32080078125,303.121826171875,0.4605483710765838,0.050000000745058,0.2347646802663803,291.3251342773437,291.1499938964844,260.09600830078125,258.4815979003906,279.3786315917969,294.31854248046875,291.3302917480469,1.0,0.3025217056274414,0.9456441402435304,0.9456441402435304,1.0,1.0,-1.3864227533340454,0.6054482460021973,0.7809745669364929,0.2786377072334289,0.0,0.0,0.7080038189888,65.6634292602539,39.0,70.227294921875,-16791.890625,306.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89031982421875,309.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18570.5625,18000.0,0.0,0.0,0.40045827627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994868397712708,0.8994959592819214,-9.11283405002905e-06,0.0,0.0004064142412971,0.0,0.0,100.7374038696289,0.0,0.0,0.0,0.5289884209632874,4.0,0.0,1.0
566280,293.1698608398437,297.1499938964844,293.1499938964844,0.1123841404914856,-2513.138671875,304.1549987792969,0.7296130061149597,0.1773371398448944,0.1621371358633041,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.4605483710765838,0.050000000745058,0.0494911447167396,293.2822265625,297.1499938964844,293.1499938964844,0.2878024876117706,-4132.3525390625,304.1725769042969,0.9371407628059388,0.3785867393016815,0.2662410736083984,293.1814270019531,297.1499938964844,293.1499938964844,0.3775443434715271,-6900.65576171875,304.2314758300781,0.9990000128746032,0.5226444005966187,0.4425465762615204,293.2730407714844,297.1499938964844,293.1499938964844,0.0118283666670322,-3344.32080078125,303.121826171875,0.4605483710765838,0.050000000745058,0.2347646802663803,291.3251342773437,291.1499938964844,260.09600830078125,258.4815979003906,279.3786315917969,294.31854248046875,291.3302917480469,1.0,0.3025217056274414,0.9456441402435304,0.9456441402435304,1.0,1.0,-1.3864227533340454,0.6054482460021973,0.7809745669364929,0.2786377072334289,0.0,0.0,0.7080038189888,65.6634292602539,39.0,70.227294921875,-16791.890625,306.11688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89031982421875,309.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18570.5625,18000.0,0.0,0.0,0.40045827627182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994868397712708,0.8994959592819214,-9.11283405002905e-06,0.0,0.0004064142412971,0.0,0.0,100.7374038696289,0.0,0.0,0.0,0.5289884209632874,4.0,0.0,1.0
566340,293.1865234375,297.1499938964844,293.1499938964844,0.1089473068714141,-2449.9228515625,304.15899658203125,0.7360735535621643,0.1734426915645599,0.1584978252649307,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.4721723794937134,0.050000000745058,0.0492900386452674,293.28387451171875,297.1499938964844,293.1499938964844,0.2830822169780731,-4078.187744140625,304.1728210449219,0.9517675638198853,0.3749037981033325,0.2635562717914581,293.11883544921875,297.1499938964844,293.1499938964844,0.3531456887722015,-6541.84130859375,304.24420166015625,0.9990000128746032,0.5345384478569031,0.4204277992248535,293.270263671875,297.1499938964844,293.1499938964844,0.0116423014551401,-3310.718017578125,303.0906066894531,0.4721723794937134,0.050000000745058,0.2338107228279113,291.3663635253906,291.1499938964844,260.1224975585937,258.5052490234375,279.3981018066406,294.328857421875,291.3674621582031,1.0,0.2924056351184845,0.9713249206542968,0.9713249206542968,1.0,1.0,-1.3508833646774292,0.5898609757423401,0.7610223889350891,0.2703736126422882,0.0,0.0,0.6758350729942322,59.98381042480469,57.0,47.24319076538086,-16321.615234375,277.7538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24041748046875,309.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18720.48828125,18000.0,0.0,0.0,0.3933181166648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302481174468994,0.8302565217018127,-8.419469850196037e-06,0.0,0.0003991678822785,0.0,0.0,84.15272521972656,0.0,0.0,0.0,0.4993047714233398,4.0,0.0,1.0
