time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1865234375,297.1499938964844,293.1499938964844,0.1089473068714141,-2449.9228515625,304.15899658203125,0.7360735535621643,0.1734426915645599,0.1584978252649307,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636779785156,0.4721723794937134,0.050000000745058,0.0492900386452674,293.28387451171875,297.1499938964844,293.1499938964844,0.2830822169780731,-4078.187744140625,304.1728210449219,0.9517675638198853,0.3749037981033325,0.2635562717914581,293.11883544921875,297.1499938964844,293.1499938964844,0.3531456887722015,-6541.84130859375,304.24420166015625,0.9990000128746032,0.5345384478569031,0.4204277992248535,293.270263671875,297.1499938964844,293.1499938964844,0.0116423014551401,-3310.718017578125,303.0906066894531,0.4721723794937134,0.050000000745058,0.2338107228279113,291.3663635253906,291.1499938964844,260.1224975585937,258.5052490234375,279.3981018066406,294.328857421875,291.3674621582031,1.0,0.2924056351184845,0.9713249206542968,0.9713249206542968,1.0,1.0,-1.3508833646774292,0.5898609757423401,0.7610223889350891,0.2703736126422882,0.0,0.0,0.6758350729942322,59.98381042480469,57.0,47.24319076538086,-16321.615234375,277.7538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24041748046875,309.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18720.48828125,18000.0,0.0,0.0,0.3933181166648865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302481174468994,0.8302565217018127,-8.419469850196037e-06,0.0,0.0003991678822785,0.0,0.0,84.15272521972656,0.0,0.0,0.0,0.4993047714233398,4.0,0.0,1.0
566460,293.1938781738281,297.1499938964844,293.1499938964844,0.1069481745362281,-2413.998046875,304.1592102050781,0.7333892583847046,0.1710054129362106,0.1558983772993087,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.473110169172287,0.050000000745058,0.0492726415395736,293.2859191894531,297.1499938964844,293.1499938964844,0.2799769341945648,-4043.738037109375,304.1703186035156,0.9499071836471558,0.3710980713367462,0.2609224319458008,293.0729675292969,297.1499938964844,293.1499938964844,0.3499903082847595,-6508.41015625,304.2171325683594,0.9990000128746032,0.5446897149085999,0.418450266122818,293.267578125,297.1499938964844,293.1499938964844,0.0115868253633379,-3305.51171875,303.05499267578125,0.473110169172287,0.050000000745058,0.2337281852960586,291.3468017578125,291.1499938964844,260.1483459472656,258.5283203125,279.4193725585937,294.33837890625,291.3414001464844,1.0,0.291437953710556,0.9713045954704284,0.9713045954704284,1.0,1.0,-1.342091679573059,0.5858442783355713,0.7562474608421326,0.2680812478065491,0.0,0.0,0.6500569581985474,59.39793395996094,75.0,-27.31702995300293,-16023.56640625,272.8074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6155090332031,309.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18627.94921875,18000.0,0.0,0.0,0.3844452202320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641901969909668,0.7641979455947876,-7.75895568949636e-06,0.0,0.000390163011616,0.0,0.0,69.95785522460938,0.0,0.0,0.0,0.4715862572193146,4.0,0.0,1.0
566520,293.1938781738281,297.1499938964844,293.1499938964844,0.1069481745362281,-2413.998046875,304.1592102050781,0.7333892583847046,0.1710054129362106,0.1558983772993087,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.473110169172287,0.050000000745058,0.0492726415395736,293.2859191894531,297.1499938964844,293.1499938964844,0.2799769341945648,-4043.738037109375,304.1703186035156,0.9499071836471558,0.3710980713367462,0.2609224319458008,293.0729675292969,297.1499938964844,293.1499938964844,0.3499903082847595,-6508.41015625,304.2171325683594,0.9990000128746032,0.5446897149085999,0.418450266122818,293.267578125,297.1499938964844,293.1499938964844,0.0115868253633379,-3305.51171875,303.05499267578125,0.473110169172287,0.050000000745058,0.2337281852960586,291.3468017578125,291.1499938964844,260.1483459472656,258.5283203125,279.4193725585937,294.33837890625,291.3414001464844,1.0,0.291437953710556,0.9713045954704284,0.9713045954704284,1.0,1.0,-1.342091679573059,0.5858442783355713,0.7562474608421326,0.2680812478065491,0.0,0.0,0.6500569581985474,59.39793395996094,75.0,-27.31702995300293,-16023.56640625,272.8074645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6155090332031,309.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18627.94921875,18000.0,0.0,0.0,0.3844452202320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641901969909668,0.7641979455947876,-7.75895568949636e-06,0.0,0.000390163011616,0.0,0.0,69.95785522460938,0.0,0.0,0.0,0.4715862572193146,4.0,0.0,1.0
566580,293.1921081542969,297.1499938964844,293.1499938964844,0.106886014342308,-2414.564453125,304.1561889648437,0.7244628667831421,0.170236736536026,0.1549798101186752,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.4659298062324524,0.050000000745058,0.04940165579319,293.2882080078125,297.1499938964844,293.1499938964844,0.278394877910614,-4027.73486328125,304.1661682128906,0.9342520833015442,0.3671905696392059,0.2583198249340057,293.0633850097656,297.1499938964844,293.1499938964844,0.3649968802928924,-6749.8486328125,304.16943359375,0.9990000128746032,0.5486626625061035,0.43282350897789,293.2663879394531,297.1499938964844,293.1499938964844,0.0116358064115047,-3324.46630859375,303.0106506347656,0.4659298062324524,0.050000000745058,0.2343401908874511,291.2662658691406,291.1499938964844,260.1734313964844,258.5507202148437,279.4267272949219,294.3472900390625,291.2576904296875,1.0,0.2974928319454193,0.97128427028656,0.97128427028656,1.0,1.0,-1.3559988737106323,0.5922786593437195,0.7637202143669128,0.2716000378131866,0.0,0.0,0.6395121216773987,62.88901138305664,93.0,-97.62995147705078,-15983.59765625,286.58038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9042358398437,309.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.283203125,18000.0,0.0,0.0,0.3750707805156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258719205856323,0.7258792519569397,-7.344693585764617e-06,0.0,0.0003806491440627,0.0,0.0,62.21870422363281,0.0,0.0,0.0,0.4554609656333923,4.0,0.0,1.0
566640,293.1921081542969,297.1499938964844,293.1499938964844,0.106886014342308,-2414.564453125,304.1561889648437,0.7244628667831421,0.170236736536026,0.1549798101186752,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.4659298062324524,0.050000000745058,0.04940165579319,293.2882080078125,297.1499938964844,293.1499938964844,0.278394877910614,-4027.73486328125,304.1661682128906,0.9342520833015442,0.3671905696392059,0.2583198249340057,293.0633850097656,297.1499938964844,293.1499938964844,0.3649968802928924,-6749.8486328125,304.16943359375,0.9990000128746032,0.5486626625061035,0.43282350897789,293.2663879394531,297.1499938964844,293.1499938964844,0.0116358064115047,-3324.46630859375,303.0106506347656,0.4659298062324524,0.050000000745058,0.2343401908874511,291.2662658691406,291.1499938964844,260.1734313964844,258.5507202148437,279.4267272949219,294.3472900390625,291.2576904296875,1.0,0.2974928319454193,0.97128427028656,0.97128427028656,1.0,1.0,-1.3559988737106323,0.5922786593437195,0.7637202143669128,0.2716000378131866,0.0,0.0,0.6395121216773987,62.88901138305664,93.0,-97.62995147705078,-15983.59765625,286.58038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9042358398437,309.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.283203125,18000.0,0.0,0.0,0.3750707805156708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258719205856323,0.7258792519569397,-7.344693585764617e-06,0.0,0.0003806491440627,0.0,0.0,62.21870422363281,0.0,0.0,0.0,0.4554609656333923,4.0,0.0,1.0
566700,293.1889038085937,297.1499938964844,293.1499938964844,0.1073625236749649,-2424.267822265625,304.1542053222656,0.7183732390403748,0.1703316420316696,0.155032679438591,294.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288513183594,0.4593234062194824,0.050000000745058,0.0495122335851192,293.2894592285156,297.1499938964844,293.1499938964844,0.2778262495994568,-4022.31689453125,304.1642761230469,0.9225966930389404,0.365197479724884,0.2570258677005768,293.0725402832031,297.1499938964844,293.1499938964844,0.3777936995029449,-6948.3837890625,304.1426086425781,0.9990000128746032,0.5479696393013,0.4447755813598633,293.2667236328125,297.1499938964844,293.1499938964844,0.011680394411087,-3338.505126953125,302.9851989746094,0.4593234062194824,0.050000000745058,0.2348647117614746,291.2170715332031,291.1499938964844,260.1856384277344,258.5616455078125,279.4258728027344,294.3517150878906,291.2081604003906,1.0,0.3026497960090637,0.9712741374969482,0.9712741374969482,1.0,1.0,-1.369615077972412,0.5985828042030334,0.7710322737693787,0.2750651240348816,0.0,0.0,0.6399486064910889,65.9117431640625,93.0,-117.66586303710938,-16059.9013671875,299.38970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98272705078125,309.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18166.54296875,18000.0,0.0,0.0,0.3706906735897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194490432739258,0.7194563150405884,-7.251518582052085e-06,0.0,0.0003762039123103,0.0,0.0,60.817909240722656,0.0,0.0,0.0,0.4525654315948486,4.0,0.0,1.0
566760,293.1845092773437,297.1499938964844,293.1499938964844,0.1080940663814544,-2438.628173828125,304.152099609375,0.7113538384437561,0.1706987172365188,0.1553684175014495,294.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.4516665637493133,0.050000000745058,0.0496507957577705,293.2907409667969,297.1499938964844,293.1499938964844,0.2772923409938812,-4017.229248046875,304.16265869140625,0.909616768360138,0.3631754219532013,0.2557328641414642,293.09039306640625,297.1499938964844,293.1499938964844,0.3935262560844421,-7188.5029296875,304.1153564453125,0.9990000128746032,0.5454546213150024,0.4593146741390228,293.2677917480469,297.1499938964844,293.1499938964844,0.0117321647703647,-3354.138427734375,302.9574279785156,0.4516665637493133,0.050000000745058,0.2355220019817352,291.1664733886719,291.1499938964844,260.1976318359375,258.57232666015625,279.422607421875,294.3562927246094,291.1576538085937,1.0,0.3089812099933624,0.9712386727333068,0.9712386727333068,1.0,1.0,-1.3868709802627563,0.6065824031829834,0.780288577079773,0.2794678211212158,0.0,0.0,0.6439128518104553,69.70653533935547,111.0,-128.9297637939453,-16190.6044921875,315.8639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0042419433594,309.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.845703125,18000.0,0.0,0.0,0.3667792975902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210198044776917,0.7210270166397095,-7.22982122169924e-06,0.0,0.0003722343826666,0.0,0.0,60.86814498901367,0.0,0.0,0.0,0.4529197812080383,4.0,0.0,1.0
566820,293.1719055175781,297.1499938964844,293.1499938964844,0.1102752834558487,-2480.293212890625,304.14776611328125,0.6954846978187561,0.1723666936159134,0.1568801999092102,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.4354993104934692,0.050000000745058,0.050004705786705,293.2935485839844,297.1499938964844,293.1499938964844,0.2761653959751129,-4006.0908203125,304.16033935546875,0.88350909948349,0.3590399026870727,0.2531407177448272,293.1496887207031,297.1499938964844,293.1499938964844,0.4322773218154907,-7766.9716796875,304.0624389648437,0.9990000128746032,0.5350082516670227,0.4945133328437805,293.2723693847656,297.1499938964844,293.1499938964844,0.0118464035913348,-3387.839599609375,302.8942565917969,0.4354993104934692,0.050000000745058,0.2372007966041565,291.0672912597656,291.1499938964844,260.2208251953125,258.593017578125,279.4100952148437,294.3661804199219,291.0591735839844,1.0,0.324501097202301,0.9711678624153136,0.9711678624153136,1.0,1.0,-1.4302620887756348,0.6267540454864502,0.8035079836845398,0.2905853986740112,0.0,0.0,0.6616122722625732,79.40584564208984,114.0,-134.1772003173828,-16581.166015625,359.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85675048828125,309.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17716.193359375,18000.0,0.0,0.0,0.3610474765300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746282696723938,0.7462900876998901,-7.388509402517229e-06,0.0,0.0003664172836579,0.0,0.0,65.07925415039062,0.0,0.0,0.0,0.4627838432788849,4.0,0.0,1.0
566880,293.1719055175781,297.1499938964844,293.1499938964844,0.1102752834558487,-2480.293212890625,304.14776611328125,0.6954846978187561,0.1723666936159134,0.1568801999092102,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.4354993104934692,0.050000000745058,0.050004705786705,293.2935485839844,297.1499938964844,293.1499938964844,0.2761653959751129,-4006.0908203125,304.16033935546875,0.88350909948349,0.3590399026870727,0.2531407177448272,293.1496887207031,297.1499938964844,293.1499938964844,0.4322773218154907,-7766.9716796875,304.0624389648437,0.9990000128746032,0.5350082516670227,0.4945133328437805,293.2723693847656,297.1499938964844,293.1499938964844,0.0118464035913348,-3387.839599609375,302.8942565917969,0.4354993104934692,0.050000000745058,0.2372007966041565,291.0672912597656,291.1499938964844,260.2208251953125,258.593017578125,279.4100952148437,294.3661804199219,291.0591735839844,1.0,0.324501097202301,0.9711678624153136,0.9711678624153136,1.0,1.0,-1.4302620887756348,0.6267540454864502,0.8035079836845398,0.2905853986740112,0.0,0.0,0.6616122722625732,79.40584564208984,114.0,-134.1772003173828,-16581.166015625,359.2837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85675048828125,309.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17716.193359375,18000.0,0.0,0.0,0.3610474765300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746282696723938,0.7462900876998901,-7.388509402517229e-06,0.0,0.0003664172836579,0.0,0.0,65.07925415039062,0.0,0.0,0.0,0.4627838432788849,4.0,0.0,1.0
566940,293.1547546386719,297.1499938964844,293.1499938964844,0.113293319940567,-2536.041748046875,304.1435546875,0.6815664768218994,0.1753065884113311,0.1598854809999466,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.4211577773094177,0.050000000745058,0.0504265427589416,293.2961730957031,297.1499938964844,293.1499938964844,0.2738264501094818,-3979.619140625,304.1609802246094,0.85837322473526,0.3548732995986938,0.2505604326725006,293.2138061523437,297.1499938964844,293.1499938964844,0.4401755332946777,-7862.86376953125,304.08154296875,0.9820319414138794,0.5219329595565796,0.4977379739284515,293.279541015625,297.1499938964844,293.1499938964844,0.0119211077690124,-3410.632080078125,302.8262939453125,0.4211577773094177,0.050000000745058,0.2392018139362335,291.01568603515625,291.1499938964844,260.24285888671875,258.6126708984375,279.4154052734375,294.3668518066406,291.0184326171875,1.0,0.3361707329750061,0.9710969924926758,0.9710969924926758,1.0,1.0,-1.4382282495498655,0.6303542256355286,0.8078740835189819,0.2929733097553253,0.0,0.0,0.6845799684524536,90.2374267578125,117.0,-50.78103256225586,-16785.439453125,389.4802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49041748046875,309.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17524.583984375,18000.0,0.0,0.0,0.3585741519927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944595217704773,0.7944673299789429,-7.795925739628728e-06,0.0,0.0003639071655925,0.0,0.0,74.35673522949219,0.0,0.0,0.0,0.4824690520763397,4.0,0.0,1.0
567000,293.1547546386719,297.1499938964844,293.1499938964844,0.113293319940567,-2536.041748046875,304.1435546875,0.6815664768218994,0.1753065884113311,0.1598854809999466,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.4211577773094177,0.050000000745058,0.0504265427589416,293.2961730957031,297.1499938964844,293.1499938964844,0.2738264501094818,-3979.619140625,304.1609802246094,0.85837322473526,0.3548732995986938,0.2505604326725006,293.2138061523437,297.1499938964844,293.1499938964844,0.4401755332946777,-7862.86376953125,304.08154296875,0.9820319414138794,0.5219329595565796,0.4977379739284515,293.279541015625,297.1499938964844,293.1499938964844,0.0119211077690124,-3410.632080078125,302.8262939453125,0.4211577773094177,0.050000000745058,0.2392018139362335,291.01568603515625,291.1499938964844,260.24285888671875,258.6126708984375,279.4154052734375,294.3668518066406,291.0184326171875,1.0,0.3361707329750061,0.9710969924926758,0.9710969924926758,1.0,1.0,-1.4382282495498655,0.6303542256355286,0.8078740835189819,0.2929733097553253,0.0,0.0,0.6845799684524536,90.2374267578125,117.0,-50.78103256225586,-16785.439453125,389.4802551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49041748046875,309.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17524.583984375,18000.0,0.0,0.0,0.3585741519927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944595217704773,0.7944673299789429,-7.795925739628728e-06,0.0,0.0003639071655925,0.0,0.0,74.35673522949219,0.0,0.0,0.0,0.4824690520763397,4.0,0.0,1.0
567060,293.1517028808594,297.1499938964844,293.1499938964844,0.1142129451036453,-2552.000732421875,304.1442565917969,0.6695235371589661,0.175822913646698,0.1612270623445511,294.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4114600419998169,0.050000000745058,0.0508012734353542,293.2992248535156,297.1499938964844,293.1499938964844,0.2695595622062683,-3929.35693359375,304.1643981933594,0.8393864631652832,0.3505521714687347,0.2478636801242828,293.2372131347656,297.1499938964844,293.1499938964844,0.4331861734390259,-7751.13134765625,304.1151733398437,0.9592522382736206,0.5155159831047058,0.4907701909542084,293.2868347167969,297.1499938964844,293.1499938964844,0.0118961473926901,-3409.45068359375,302.7636108398437,0.4114600419998169,0.050000000745058,0.2409793585538864,291.0443420410156,291.1499938964844,260.2636413574219,258.6311950683594,279.43719482421875,294.3785705566406,291.0458374023437,1.0,0.3445504903793335,0.9709908962249756,0.9709908962249756,1.0,1.0,-1.4301717281341553,0.6266045570373535,0.8035672307014465,0.2908732295036316,0.0,0.0,0.6965242624282837,99.58534240722656,105.0,9.08889389038086,-16737.25390625,408.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772705078125,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17672.876953125,18000.0,0.0,0.0,0.3581750392913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279571533203125,0.8279653191566467,-8.159484423231333e-06,0.0,0.000363502127584,0.0,0.0,81.85506439208984,0.0,0.0,0.0,0.4969672262668609,4.0,0.0,1.0
567120,293.1517028808594,297.1499938964844,293.1499938964844,0.1142129451036453,-2552.000732421875,304.1442565917969,0.6695235371589661,0.175822913646698,0.1612270623445511,294.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.4114600419998169,0.050000000745058,0.0508012734353542,293.2992248535156,297.1499938964844,293.1499938964844,0.2695595622062683,-3929.35693359375,304.1643981933594,0.8393864631652832,0.3505521714687347,0.2478636801242828,293.2372131347656,297.1499938964844,293.1499938964844,0.4331861734390259,-7751.13134765625,304.1151733398437,0.9592522382736206,0.5155159831047058,0.4907701909542084,293.2868347167969,297.1499938964844,293.1499938964844,0.0118961473926901,-3409.45068359375,302.7636108398437,0.4114600419998169,0.050000000745058,0.2409793585538864,291.0443420410156,291.1499938964844,260.2636413574219,258.6311950683594,279.43719482421875,294.3785705566406,291.0458374023437,1.0,0.3445504903793335,0.9709908962249756,0.9709908962249756,1.0,1.0,-1.4301717281341553,0.6266045570373535,0.8035672307014465,0.2908732295036316,0.0,0.0,0.6965242624282837,99.58534240722656,105.0,9.08889389038086,-16737.25390625,408.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772705078125,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17672.876953125,18000.0,0.0,0.0,0.3581750392913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8279571533203125,0.8279653191566467,-8.159484423231333e-06,0.0,0.000363502127584,0.0,0.0,81.85506439208984,0.0,0.0,0.0,0.4969672262668609,4.0,0.0,1.0
567180,293.1534729003906,297.1499938964844,293.1499938964844,0.1139977648854255,-2547.50146484375,304.14654541015625,0.6658486127853394,0.1754318177700042,0.1611377596855163,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.4091028869152069,0.050000000745058,0.0509056560695171,293.3021240234375,297.1499938964844,293.1499938964844,0.2651651203632355,-3877.79638671875,304.1669006347656,0.8322681188583374,0.3461828827857971,0.2449034750461578,293.24462890625,297.1499938964844,293.1499938964844,0.4294845461845398,-7689.828125,304.1327209472656,0.9513382911682128,0.5117837190628052,0.4869180917739868,293.2926025390625,297.1499938964844,293.1499938964844,0.0117857679724693,-3393.2744140625,302.7018737792969,0.4091028869152069,0.050000000745058,0.2414745092391967,291.0625305175781,291.1499938964844,260.28302001953125,258.64849853515625,279.464111328125,294.4017333984375,291.0640563964844,1.0,0.3456974327564239,0.9708847403526306,0.9708847403526306,1.0,1.0,-1.4226073026657104,0.6230617165565491,0.7995455861091614,0.2889786958694458,0.0,0.0,0.7070026397705078,102.0993423461914,93.0,21.91095924377441,-16647.552734375,410.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,309.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17735.294921875,18000.0,0.0,0.0,0.3590136170387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540463447570801,0.8540548086166382,-8.440074452664703e-06,0.0,0.0003643531817942,0.0,0.0,87.96800231933594,0.0,0.0,0.0,0.5083656907081604,4.0,0.0,1.0
567240,293.1534729003906,297.1499938964844,293.1499938964844,0.1139977648854255,-2547.50146484375,304.14654541015625,0.6658486127853394,0.1754318177700042,0.1611377596855163,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.4091028869152069,0.050000000745058,0.0509056560695171,293.3021240234375,297.1499938964844,293.1499938964844,0.2651651203632355,-3877.79638671875,304.1669006347656,0.8322681188583374,0.3461828827857971,0.2449034750461578,293.24462890625,297.1499938964844,293.1499938964844,0.4294845461845398,-7689.828125,304.1327209472656,0.9513382911682128,0.5117837190628052,0.4869180917739868,293.2926025390625,297.1499938964844,293.1499938964844,0.0117857679724693,-3393.2744140625,302.7018737792969,0.4091028869152069,0.050000000745058,0.2414745092391967,291.0625305175781,291.1499938964844,260.28302001953125,258.64849853515625,279.464111328125,294.4017333984375,291.0640563964844,1.0,0.3456974327564239,0.9708847403526306,0.9708847403526306,1.0,1.0,-1.4226073026657104,0.6230617165565491,0.7995455861091614,0.2889786958694458,0.0,0.0,0.7070026397705078,102.0993423461914,93.0,21.91095924377441,-16647.552734375,410.5307922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997985839844,309.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17735.294921875,18000.0,0.0,0.0,0.3590136170387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540463447570801,0.8540548086166382,-8.440074452664703e-06,0.0,0.0003643531817942,0.0,0.0,87.96800231933594,0.0,0.0,0.0,0.5083656907081604,4.0,0.0,1.0
567300,293.1557006835937,297.1499938964844,293.1499938964844,0.1136066764593124,-2540.1396484375,304.1478881835937,0.6661307215690613,0.1749498546123504,0.1607603132724762,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.409650981426239,0.050000000745058,0.0508809648454189,293.3033752441406,297.1499938964844,293.1499938964844,0.2629111111164093,-3851.360595703125,304.1679382324219,0.8315680623054504,0.3440137207508087,0.2433734089136123,293.24591064453125,297.1499938964844,293.1499938964844,0.4279270768165588,-7664.7763671875,304.138671875,0.9515125155448914,0.5103365182876587,0.4854289889335632,293.2948303222656,297.1499938964844,293.1499938964844,0.0117057850584387,-3380.481201171875,302.6719970703125,0.409650981426239,0.050000000745058,0.2413574010133743,291.07110595703125,291.1499938964844,260.2921447753906,258.6566162109375,279.474609375,294.4078674316406,291.0725402832031,1.0,0.3444423079490661,0.9708316922187804,0.9708316922187804,1.0,1.0,-1.4183599948883057,0.6210744976997375,0.7972854971885681,0.2879135012626648,0.0,0.0,0.7114002704620361,101.40196228027344,93.0,23.36567497253418,-16596.69140625,406.6496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336303710937,308.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17762.455078125,18000.0,0.0,0.0,0.3597454130649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650735020637512,0.8650820851325989,-8.561332833778579e-06,0.0,0.0003650958533398,0.0,0.0,90.65040588378906,0.0,0.0,0.0,0.5132109522819519,4.0,0.0,1.0
567360,293.1581115722656,297.1499938964844,293.1499938964844,0.1130838319659233,-2530.40283203125,304.14923095703125,0.6674789786338806,0.1744042336940765,0.1602370589971542,294.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4110560417175293,0.050000000745058,0.0508189126849174,293.304443359375,297.1499938964844,293.1499938964844,0.2606221139431,-3824.49609375,304.1688232421875,0.8322607278823853,0.3418563902378082,0.2418238073587417,293.2463073730469,297.1499938964844,293.1499938964844,0.4264224469661712,-7641.076171875,304.1434326171875,0.9536917805671692,0.5090404152870178,0.4840823113918304,293.2967529296875,297.1499938964844,293.1499938964844,0.0116139417514204,-3365.283203125,302.6427001953125,0.4110560417175293,0.050000000745058,0.241063043475151,291.0799560546875,291.1499938964844,260.30084228515625,258.6643981933594,279.4850158691406,294.413818359375,291.08154296875,1.0,0.3422403335571289,0.9708006381988524,0.9708006381988524,1.0,1.0,-1.413827419281006,0.6189557909965515,0.7948715686798096,0.2867766916751861,0.0,0.0,0.7151827216148376,99.75382232666016,81.0,24.82314109802246,-16544.208984375,400.3536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,308.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17788.248046875,18000.0,0.0,0.0,0.3606127798557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748892545700073,0.8748978972434998,-8.670877832628321e-06,0.0,0.0003659761277958,0.0,0.0,93.09054565429688,0.0,0.0,0.0,0.5175315737724304,4.0,0.0,1.0
567420,293.1624755859375,297.1499938964844,293.1499938964844,0.1118918731808662,-2508.3056640625,304.1514587402344,0.6731812953948975,0.173310786485672,0.159054234623909,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4161214232444763,0.050000000745058,0.0506107211112976,293.3062744140625,297.1499938964844,293.1499938964844,0.255945473909378,-3769.511474609375,304.1703491210937,0.8371057510375977,0.3375705182552337,0.238684207201004,293.2456970214844,297.1499938964844,293.1499938964844,0.42339888215065,-7594.68896484375,304.1506042480469,0.96266907453537,0.5067214369773865,0.4816183149814605,293.2997741699219,297.1499938964844,293.1499938964844,0.0114044034853577,-3329.251220703125,302.58575439453125,0.4161214232444763,0.050000000745058,0.2400754690170288,291.099853515625,291.1499938964844,260.3170471191406,258.6788635253906,279.50537109375,294.4252014160156,291.1016540527344,1.0,0.3356465399265289,0.9707384705543518,0.9707384705543518,1.0,1.0,-1.4042456150054932,0.6144800782203674,0.789765477180481,0.2843754291534424,0.0,0.0,0.7205657958984375,94.32059478759766,69.0,27.98271751403809,-16436.69140625,382.50286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.93359375,18000.0,0.0,0.0,0.3625553250312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901282548904419,0.8901371359825134,-8.847934623190667e-06,0.0,0.0003679475630633,0.0,0.0,97.01036834716795,0.0,0.0,0.0,0.5242805480957031,4.0,0.0,1.0
567480,293.1624755859375,297.1499938964844,293.1499938964844,0.1118918731808662,-2508.3056640625,304.1514587402344,0.6731812953948975,0.173310786485672,0.159054234623909,294.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4161214232444763,0.050000000745058,0.0506107211112976,293.3062744140625,297.1499938964844,293.1499938964844,0.255945473909378,-3769.511474609375,304.1703491210937,0.8371057510375977,0.3375705182552337,0.238684207201004,293.2456970214844,297.1499938964844,293.1499938964844,0.42339888215065,-7594.68896484375,304.1506042480469,0.96266907453537,0.5067214369773865,0.4816183149814605,293.2997741699219,297.1499938964844,293.1499938964844,0.0114044034853577,-3329.251220703125,302.58575439453125,0.4161214232444763,0.050000000745058,0.2400754690170288,291.099853515625,291.1499938964844,260.3170471191406,258.6788635253906,279.50537109375,294.4252014160156,291.1016540527344,1.0,0.3356465399265289,0.9707384705543518,0.9707384705543518,1.0,1.0,-1.4042456150054932,0.6144800782203674,0.789765477180481,0.2843754291534424,0.0,0.0,0.7205657958984375,94.32059478759766,69.0,27.98271751403809,-16436.69140625,382.50286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,308.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.93359375,18000.0,0.0,0.0,0.3625553250312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901282548904419,0.8901371359825134,-8.847934623190667e-06,0.0,0.0003679475630633,0.0,0.0,97.01036834716795,0.0,0.0,0.0,0.5242805480957031,4.0,0.0,1.0
567540,293.1658935546875,297.1499938964844,293.1499938964844,0.1106535270810127,-2485.39208984375,304.15301513671875,0.682691216468811,0.1722980439662933,0.1578522473573684,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4242601096630096,0.050000000745058,0.0503239929676055,293.3077697753906,297.1499938964844,293.1499938964844,0.2511802315711975,-3713.32861328125,304.1714782714844,0.8460893034934998,0.3333118259906769,0.2355076670646667,293.2440490722656,297.1499938964844,293.1499938964844,0.4203050434589386,-7548.41748046875,304.155517578125,0.976076066493988,0.5046296119689941,0.4793233275413513,293.30194091796875,297.1499938964844,293.1499938964844,0.0111737372353672,-3288.0712890625,302.5304870605469,0.4242601096630096,0.050000000745058,0.2387153655290603,291.1220703125,291.1499938964844,260.3314819335937,258.69171142578125,279.52490234375,294.4359741210937,291.1240539550781,1.0,0.3268563449382782,0.9706762433052064,0.9706762433052064,1.0,1.0,-1.394257664680481,0.6098179817199707,0.7844396233558655,0.2818780243396759,0.0,0.0,0.7228262424468994,86.89324188232422,57.0,30.900060653686523,-16328.2333984375,359.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,308.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.064453125,18000.0,0.0,0.0,0.3644928634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987780213356018,0.8987869620323181,-8.957757927419152e-06,0.0,0.0003699139342643,0.0,0.0,99.3530044555664,0.0,0.0,0.0,0.5281583666801453,4.0,0.0,1.0
567600,293.1658935546875,297.1499938964844,293.1499938964844,0.1106535270810127,-2485.39208984375,304.15301513671875,0.682691216468811,0.1722980439662933,0.1578522473573684,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.4242601096630096,0.050000000745058,0.0503239929676055,293.3077697753906,297.1499938964844,293.1499938964844,0.2511802315711975,-3713.32861328125,304.1714782714844,0.8460893034934998,0.3333118259906769,0.2355076670646667,293.2440490722656,297.1499938964844,293.1499938964844,0.4203050434589386,-7548.41748046875,304.155517578125,0.976076066493988,0.5046296119689941,0.4793233275413513,293.30194091796875,297.1499938964844,293.1499938964844,0.0111737372353672,-3288.0712890625,302.5304870605469,0.4242601096630096,0.050000000745058,0.2387153655290603,291.1220703125,291.1499938964844,260.3314819335937,258.69171142578125,279.52490234375,294.4359741210937,291.1240539550781,1.0,0.3268563449382782,0.9706762433052064,0.9706762433052064,1.0,1.0,-1.394257664680481,0.6098179817199707,0.7844396233558655,0.2818780243396759,0.0,0.0,0.7228262424468994,86.89324188232422,57.0,30.900060653686523,-16328.2333984375,359.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,308.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.064453125,18000.0,0.0,0.0,0.3644928634166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987780213356018,0.8987869620323181,-8.957757927419152e-06,0.0,0.0003699139342643,0.0,0.0,99.3530044555664,0.0,0.0,0.0,0.5281583666801453,4.0,0.0,1.0
567660,293.16845703125,297.1499938964844,293.1499938964844,0.1094276160001754,-2462.711181640625,304.154052734375,0.6959984302520752,0.1713754683732986,0.1566857546567917,294.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.436181366443634,0.050000000745058,0.0499879121780395,293.3089904785156,297.1499938964844,293.1499938964844,0.2463685721158981,-3656.419189453125,304.1723327636719,0.8593367338180542,0.3290683627128601,0.2323069423437118,293.24188232421875,297.1499938964844,293.1499938964844,0.4171597063541412,-7502.1455078125,304.15887451171875,0.9920395612716676,0.5026876926422119,0.4771334230899811,293.30352783203125,297.1499938964844,293.1499938964844,0.0109333060681819,-3243.8408203125,302.4764404296875,0.436181366443634,0.050000000745058,0.2371211349964141,291.14581298828125,291.1499938964844,260.343994140625,258.702880859375,279.54345703125,294.4461975097656,291.1479187011719,1.0,0.3164681196212768,0.9706189036369324,0.9706189036369324,1.0,1.0,-1.3840690851211548,0.6050653457641602,0.7790036797523499,0.2793382108211517,0.0,0.0,0.7218024730682373,78.21434783935547,45.0,32.855506896972656,-16218.779296875,334.6492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.366136759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002845287322998,0.9002934694290161,-8.991406502900645e-06,0.0,0.0003715822822414,0.0,0.0,99.88277435302734,0.0,0.0,0.0,0.5288949608802795,4.0,0.0,1.0
567720,293.16845703125,297.1499938964844,293.1499938964844,0.1094276160001754,-2462.711181640625,304.154052734375,0.6959984302520752,0.1713754683732986,0.1566857546567917,294.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.436181366443634,0.050000000745058,0.0499879121780395,293.3089904785156,297.1499938964844,293.1499938964844,0.2463685721158981,-3656.419189453125,304.1723327636719,0.8593367338180542,0.3290683627128601,0.2323069423437118,293.24188232421875,297.1499938964844,293.1499938964844,0.4171597063541412,-7502.1455078125,304.15887451171875,0.9920395612716676,0.5026876926422119,0.4771334230899811,293.30352783203125,297.1499938964844,293.1499938964844,0.0109333060681819,-3243.8408203125,302.4764404296875,0.436181366443634,0.050000000745058,0.2371211349964141,291.14581298828125,291.1499938964844,260.343994140625,258.702880859375,279.54345703125,294.4461975097656,291.1479187011719,1.0,0.3164681196212768,0.9706189036369324,0.9706189036369324,1.0,1.0,-1.3840690851211548,0.6050653457641602,0.7790036797523499,0.2793382108211517,0.0,0.0,0.7218024730682373,78.21434783935547,45.0,32.855506896972656,-16218.779296875,334.6492614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075012207031,308.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.078125,18000.0,0.0,0.0,0.366136759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002845287322998,0.9002934694290161,-8.991406502900645e-06,0.0,0.0003715822822414,0.0,0.0,99.88277435302734,0.0,0.0,0.0,0.5288949608802795,4.0,0.0,1.0
567780,293.17193603515625,297.1499938964844,293.1499938964844,0.1081072315573692,-2438.12451171875,304.1549072265625,0.7101804614067078,0.1702142059803009,0.1555155813694,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4503248035907745,0.050000000745058,0.0496768541634082,293.30987548828125,297.1499938964844,293.1499938964844,0.2414143234491348,-3597.44775390625,304.1731872558594,0.8740851283073425,0.3248567581176758,0.2291412949562072,293.2327575683594,297.1499938964844,293.1499938964844,0.4009028971195221,-7259.0771484375,304.184814453125,0.9990000128746032,0.5021570324897766,0.4619850218296051,293.304443359375,297.1499938964844,293.1499938964844,0.0107038300484418,-3199.7294921875,302.425048828125,0.4503248035907745,0.050000000745058,0.2356456220149994,291.17803955078125,291.1499938964844,260.3544921875,258.71221923828125,279.571533203125,294.455810546875,291.183837890625,1.0,0.3044105768203735,0.9705616235733032,0.9705616235733032,1.0,1.0,-1.3584227561950684,0.5931011438369751,0.7653215527534485,0.2730334103107452,0.0,0.0,0.7162765860557556,69.92191314697266,33.0,56.770164489746094,-15997.9130859375,303.8793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,308.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.369140625,18000.0,0.0,0.0,0.3671535849571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939352035522461,0.8939441442489624,-8.942873137129936e-06,0.0,0.0003726142167579,0.0,0.0,98.41512298583984,0.0,0.0,0.0,0.5261348485946655,4.0,0.0,1.0
567840,293.17193603515625,297.1499938964844,293.1499938964844,0.1081072315573692,-2438.12451171875,304.1549072265625,0.7101804614067078,0.1702142059803009,0.1555155813694,294.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4503248035907745,0.050000000745058,0.0496768541634082,293.30987548828125,297.1499938964844,293.1499938964844,0.2414143234491348,-3597.44775390625,304.1731872558594,0.8740851283073425,0.3248567581176758,0.2291412949562072,293.2327575683594,297.1499938964844,293.1499938964844,0.4009028971195221,-7259.0771484375,304.184814453125,0.9990000128746032,0.5021570324897766,0.4619850218296051,293.304443359375,297.1499938964844,293.1499938964844,0.0107038300484418,-3199.7294921875,302.425048828125,0.4503248035907745,0.050000000745058,0.2356456220149994,291.17803955078125,291.1499938964844,260.3544921875,258.71221923828125,279.571533203125,294.455810546875,291.183837890625,1.0,0.3044105768203735,0.9705616235733032,0.9705616235733032,1.0,1.0,-1.3584227561950684,0.5931011438369751,0.7653215527534485,0.2730334103107452,0.0,0.0,0.7162765860557556,69.92191314697266,33.0,56.770164489746094,-15997.9130859375,303.8793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,308.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.369140625,18000.0,0.0,0.0,0.3671535849571228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939352035522461,0.8939441442489624,-8.942873137129936e-06,0.0,0.0003726142167579,0.0,0.0,98.41512298583984,0.0,0.0,0.0,0.5261348485946655,4.0,0.0,1.0
567900,293.1778869628906,297.1499938964844,293.1499938964844,0.1068034097552299,-2413.58642578125,304.1564025878906,0.7161164283752441,0.168772205710411,0.1544165313243866,294.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.4579140245914459,0.050000000745058,0.0495368093252182,293.3103332519531,297.1499938964844,293.1499938964844,0.2384775578975677,-3561.96142578125,304.17431640625,0.8816170692443848,0.3227424323558807,0.2275746762752533,293.2151794433594,297.1499938964844,293.1499938964844,0.3850184082984924,-7020.43994140625,304.20733642578125,0.9990000128746032,0.5045498013496399,0.4473724663257599,293.30426025390625,297.1499938964844,293.1499938964844,0.0105808908119797,-3173.501220703125,302.4041748046875,0.4579140245914459,0.050000000745058,0.2349812984466552,291.2176818847656,291.1499938964844,260.3589172363281,258.7161865234375,279.591064453125,294.4604187011719,291.2256774902344,1.0,0.2975580394268036,0.9705329537391664,0.9705329537391664,1.0,1.0,-1.3368449211120603,0.5830878019332886,0.753757119178772,0.2676556408405304,0.0,0.0,0.707858145236969,66.02920532226562,33.0,87.03352355957031,-15810.3544921875,285.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551086425781,308.67742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.82421875,18000.0,0.0,0.0,0.3671109974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832492232322693,0.883258044719696,-8.855470696289558e-06,0.0,0.0003725709975697,0.0,0.0,95.92955780029295,0.0,0.0,0.0,0.5214512944221497,4.0,0.0,1.0
567960,293.1864624023437,297.1499938964844,293.1499938964844,0.104962982237339,-2379.045166015625,304.1585998535156,0.7216424942016602,0.1667352616786956,0.1527133882045745,294.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.4664395451545715,0.050000000745058,0.0493931286036968,293.3108215332031,297.1499938964844,293.1499938964844,0.2354432046413421,-3525.178466796875,304.1753845214844,0.8901928663253784,0.3206134140491485,0.2259935140609741,293.18963623046875,297.1499938964844,293.1499938964844,0.367911547422409,-6764.2802734375,304.2279663085937,0.9990000128746032,0.5087350606918335,0.4318658411502838,293.3035583496094,297.1499938964844,293.1499938964844,0.0104573396965861,-3146.43212890625,302.3856811523437,0.4664395451545715,0.050000000745058,0.2342997342348098,291.2626647949219,291.1499938964844,260.3628234863281,258.7196655273437,279.6116943359375,294.4648742675781,291.2709350585937,1.0,0.2902339994907379,0.9705144166946412,0.9705144166946412,1.0,1.0,-1.3132991790771484,0.5721807479858398,0.7411184310913086,0.2618209421634674,0.0,0.0,0.6958470344543457,62.02010726928711,36.0,105.87413787841795,-15582.6171875,267.1100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431823730469,308.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18370.7734375,18000.0,0.0,0.0,0.3665379583835602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638957142829895,0.8639043569564819,-8.686537512403447e-06,0.0,0.0003719894157256,0.0,0.0,91.44351959228516,0.0,0.0,0.0,0.5131677985191345,4.0,0.0,1.0
568020,293.20233154296875,297.1499938964844,293.1499938964844,0.1009988337755203,-2304.85009765625,304.1622619628906,0.7271235585212708,0.1625797152519226,0.1487211138010025,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.4767809510231018,0.050000000745058,0.0492030978202819,293.31207275390625,297.1499938964844,293.1499938964844,0.2298523783683776,-3457.581787109375,304.1761779785156,0.9015468955039978,0.3162887394428253,0.2228613495826721,293.13018798828125,297.1499938964844,293.1499938964844,0.3433994948863983,-6400.66650390625,304.2420654296875,0.9990000128746032,0.5197838544845581,0.4104525446891784,293.3010559082031,297.1499938964844,293.1499938964844,0.0102644609287381,-3104.26318359375,302.3498229980469,0.4767809510231018,0.050000000745058,0.2333983033895492,291.3348083496094,291.1499938964844,260.3688659667969,258.7250366210937,279.6442565917969,294.4732666015625,291.3388671875,1.0,0.2802677452564239,0.9704774022102356,0.9704774022102356,1.0,1.0,-1.277724027633667,0.5557585954666138,0.721965491771698,0.2530182898044586,0.0,0.0,0.6658263206481934,56.66023635864258,39.0,87.79613494873047,-15145.7958984375,241.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,308.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18622.41796875,18000.0,0.0,0.0,0.3635818064212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047974109649658,0.8048055768013,-8.144596904458012e-06,0.0,0.0003689893055707,0.0,0.0,78.35124206542969,0.0,0.0,0.0,0.4882918000221252,4.0,0.0,1.0
568080,293.20233154296875,297.1499938964844,293.1499938964844,0.1009988337755203,-2304.85009765625,304.1622619628906,0.7271235585212708,0.1625797152519226,0.1487211138010025,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.4767809510231018,0.050000000745058,0.0492030978202819,293.31207275390625,297.1499938964844,293.1499938964844,0.2298523783683776,-3457.581787109375,304.1761779785156,0.9015468955039978,0.3162887394428253,0.2228613495826721,293.13018798828125,297.1499938964844,293.1499938964844,0.3433994948863983,-6400.66650390625,304.2420654296875,0.9990000128746032,0.5197838544845581,0.4104525446891784,293.3010559082031,297.1499938964844,293.1499938964844,0.0102644609287381,-3104.26318359375,302.3498229980469,0.4767809510231018,0.050000000745058,0.2333983033895492,291.3348083496094,291.1499938964844,260.3688659667969,258.7250366210937,279.6442565917969,294.4732666015625,291.3388671875,1.0,0.2802677452564239,0.9704774022102356,0.9704774022102356,1.0,1.0,-1.277724027633667,0.5557585954666138,0.721965491771698,0.2530182898044586,0.0,0.0,0.6658263206481934,56.66023635864258,39.0,87.79613494873047,-15145.7958984375,241.53756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32861328125,308.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18622.41796875,18000.0,0.0,0.0,0.3635818064212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047974109649658,0.8048055768013,-8.144596904458012e-06,0.0,0.0003689893055707,0.0,0.0,78.35124206542969,0.0,0.0,0.0,0.4882918000221252,4.0,0.0,1.0
568140,293.2059631347656,297.1499938964844,293.1499938964844,0.0986513495445251,-2261.3466796875,304.1619567871094,0.7311452031135559,0.1604820191860199,0.1461328566074371,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35479736328125,0.4830153584480285,0.050000000745058,0.0490816198289394,293.3133850097656,297.1499938964844,293.1499938964844,0.2253528982400894,-3403.80419921875,304.1749267578125,0.908357322216034,0.3119147419929504,0.2197369486093521,293.0810241699219,297.1499938964844,293.1499938964844,0.3274136185646057,-6166.595703125,304.2377014160156,0.9990000128746032,0.5302867889404297,0.3961569666862488,293.2978515625,297.1499938964844,293.1499938964844,0.0101400902494788,-3079.896484375,302.3097839355469,0.4830153584480285,0.050000000745058,0.2328220754861831,291.35546875,291.1499938964844,260.3724975585937,258.728271484375,279.6684875488281,294.4806213378906,291.3551940917969,1.0,0.2733987271785736,0.9704403281211852,0.9704403281211852,1.0,1.0,-1.2528648376464844,0.5442785620689392,0.7085862159729004,0.2470117062330246,0.0,0.0,0.6365545392036438,53.21390151977539,42.0,32.715354919433594,-14758.37890625,225.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118835449219,308.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18646.92578125,18000.0,0.0,0.0,0.3582871854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383295893669128,0.7383370995521545,-7.52729420128162e-06,0.0,0.0003636159526649,0.0,0.0,64.99783325195312,0.0,0.0,0.0,0.460859477519989,4.0,0.0,1.0
