time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.2059631347656,297.1499938964844,293.1499938964844,0.0986513495445251,-2261.3466796875,304.1619567871094,0.7311452031135559,0.1604820191860199,0.1461328566074371,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35479736328125,0.4830153584480285,0.050000000745058,0.0490816198289394,293.3133850097656,297.1499938964844,293.1499938964844,0.2253528982400894,-3403.80419921875,304.1749267578125,0.908357322216034,0.3119147419929504,0.2197369486093521,293.0810241699219,297.1499938964844,293.1499938964844,0.3274136185646057,-6166.595703125,304.2377014160156,0.9990000128746032,0.5302867889404297,0.3961569666862488,293.2978515625,297.1499938964844,293.1499938964844,0.0101400902494788,-3079.896484375,302.3097839355469,0.4830153584480285,0.050000000745058,0.2328220754861831,291.35546875,291.1499938964844,260.3724975585937,258.728271484375,279.6684875488281,294.4806213378906,291.3551940917969,1.0,0.2733987271785736,0.9704403281211852,0.9704403281211852,1.0,1.0,-1.2528648376464844,0.5442785620689392,0.7085862159729004,0.2470117062330246,0.0,0.0,0.6365545392036438,53.21390151977539,42.0,32.715354919433594,-14758.37890625,225.0186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118835449219,308.94097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18646.92578125,18000.0,0.0,0.0,0.3582871854305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383295893669128,0.7383370995521545,-7.52729420128162e-06,0.0,0.0003636159526649,0.0,0.0,64.99783325195312,0.0,0.0,0.0,0.460859477519989,4.0,0.0,1.0
568260,293.2023620605469,297.1499938964844,293.1499938964844,0.0980678647756576,-2251.24169921875,304.158935546875,0.7351014614105225,0.1597958207130432,0.1452973634004593,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.4868960082530975,0.050000000745058,0.0490065813064575,293.314697265625,297.1499938964844,293.1499938964844,0.2216475754976272,-3359.9990234375,304.1727905273437,0.9113629460334778,0.3075084090232849,0.2166220992803573,293.0470886230469,297.1499938964844,293.1499938964844,0.3177038133144378,-6027.73583984375,304.2244873046875,0.9990000128746032,0.5389396548271179,0.3870622515678406,293.2944030761719,297.1499938964844,293.1499938964844,0.0100623918697237,-3068.08154296875,302.2659606933594,0.4868960082530975,0.050000000745058,0.2324661165475845,291.3376770019531,291.1499938964844,260.3735656738281,258.729248046875,279.68585205078125,294.4870300292969,291.33453369140625,1.0,0.269025057554245,0.9704290628433228,0.9704290628433228,1.0,1.0,-1.2366857528686523,0.5367777943611145,0.6999079585075378,0.2432467192411422,0.0,0.0,0.6123954653739929,51.080196380615234,45.0,-17.454023361206055,-14456.4755859375,214.7963714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269836425781,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.185546875,18000.0,0.0,0.0,0.3510526120662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680462121963501,0.6804690957069397,-7.0034611781011336e-06,0.0,0.0003562737838365,0.0,0.0,54.64300537109375,0.0,0.0,0.0,0.4375019669532776,4.0,0.0,1.0
568320,293.2023620605469,297.1499938964844,293.1499938964844,0.0980678647756576,-2251.24169921875,304.158935546875,0.7351014614105225,0.1597958207130432,0.1452973634004593,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.4868960082530975,0.050000000745058,0.0490065813064575,293.314697265625,297.1499938964844,293.1499938964844,0.2216475754976272,-3359.9990234375,304.1727905273437,0.9113629460334778,0.3075084090232849,0.2166220992803573,293.0470886230469,297.1499938964844,293.1499938964844,0.3177038133144378,-6027.73583984375,304.2244873046875,0.9990000128746032,0.5389396548271179,0.3870622515678406,293.2944030761719,297.1499938964844,293.1499938964844,0.0100623918697237,-3068.08154296875,302.2659606933594,0.4868960082530975,0.050000000745058,0.2324661165475845,291.3376770019531,291.1499938964844,260.3735656738281,258.729248046875,279.68585205078125,294.4870300292969,291.33453369140625,1.0,0.269025057554245,0.9704290628433228,0.9704290628433228,1.0,1.0,-1.2366857528686523,0.5367777943611145,0.6999079585075378,0.2432467192411422,0.0,0.0,0.6123954653739929,51.080196380615234,45.0,-17.454023361206055,-14456.4755859375,214.7963714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1269836425781,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18535.185546875,18000.0,0.0,0.0,0.3510526120662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680462121963501,0.6804690957069397,-7.0034611781011336e-06,0.0,0.0003562737838365,0.0,0.0,54.64300537109375,0.0,0.0,0.0,0.4375019669532776,4.0,0.0,1.0
568380,293.1985778808594,297.1499938964844,293.1499938964844,0.0978923067450523,-2248.898193359375,304.1562805175781,0.7369380593299866,0.1592354327440261,0.1447502821683883,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.4888445436954498,0.050000000745058,0.0489696860313415,293.3160400390625,297.1499938964844,293.1499938964844,0.2183347195386886,-3320.970703125,304.17071533203125,0.910473883152008,0.3030696809291839,0.2135131061077118,293.0242004394531,297.1499938964844,293.1499938964844,0.3131031990051269,-5966.27783203125,304.207275390625,0.9990000128746032,0.5462103486061096,0.3825093805789947,293.2914733886719,297.1499938964844,293.1499938964844,0.0100099630653858,-3063.0244140625,302.21893310546875,0.4888445436954498,0.050000000745058,0.2322911024093628,291.30047607421875,291.1499938964844,260.3720092773437,258.72784423828125,279.6976928710937,294.4927978515625,291.2962951660156,1.0,0.2666225731372833,0.9704177975654602,0.9704177975654602,1.0,1.0,-1.2265756130218506,0.5320649743080139,0.6945106387138367,0.2409901469945907,0.0,0.0,0.5947056412696838,50.003787994384766,48.0,-46.13176727294922,-14245.7890625,209.0605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50897216796875,309.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18384.49609375,18000.0,0.0,0.0,0.3425393104553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373671293258667,0.6373737454414368,-6.624515208386583e-06,0.0,0.0003476338752079,0.0,0.0,47.67807769775391,0.0,0.0,0.0,0.4204430878162384,4.0,0.0,1.0
568440,293.1985778808594,297.1499938964844,293.1499938964844,0.0978923067450523,-2248.898193359375,304.1562805175781,0.7369380593299866,0.1592354327440261,0.1447502821683883,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.4888445436954498,0.050000000745058,0.0489696860313415,293.3160400390625,297.1499938964844,293.1499938964844,0.2183347195386886,-3320.970703125,304.17071533203125,0.910473883152008,0.3030696809291839,0.2135131061077118,293.0242004394531,297.1499938964844,293.1499938964844,0.3131031990051269,-5966.27783203125,304.207275390625,0.9990000128746032,0.5462103486061096,0.3825093805789947,293.2914733886719,297.1499938964844,293.1499938964844,0.0100099630653858,-3063.0244140625,302.21893310546875,0.4888445436954498,0.050000000745058,0.2322911024093628,291.30047607421875,291.1499938964844,260.3720092773437,258.72784423828125,279.6976928710937,294.4927978515625,291.2962951660156,1.0,0.2666225731372833,0.9704177975654602,0.9704177975654602,1.0,1.0,-1.2265756130218506,0.5320649743080139,0.6945106387138367,0.2409901469945907,0.0,0.0,0.5947056412696838,50.003787994384766,48.0,-46.13176727294922,-14245.7890625,209.0605926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50897216796875,309.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18384.49609375,18000.0,0.0,0.0,0.3425393104553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373671293258667,0.6373737454414368,-6.624515208386583e-06,0.0,0.0003476338752079,0.0,0.0,47.67807769775391,0.0,0.0,0.0,0.4204430878162384,4.0,0.0,1.0
568500,293.1968994140625,297.1499938964844,293.1499938964844,0.097839631140232,-2248.370849609375,304.1552124023437,0.7370229959487915,0.1589478701353073,0.144490048289299,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.4892010986804962,0.050000000745058,0.0489630177617073,293.3166809082031,297.1499938964844,293.1499938964844,0.2167275995016098,-3301.9873046875,304.1698608398437,0.9087510108947754,0.3008366823196411,0.211957961320877,293.0163269042969,297.1499938964844,293.1499938964844,0.312353104352951,-5958.9248046875,304.1982421875,0.9990000128746032,0.5493482947349548,0.3816798031330108,293.29034423828125,297.1499938964844,293.1499938964844,0.0099881291389465,-3061.61962890625,302.1944580078125,0.4892010986804962,0.050000000745058,0.2322594821453094,291.2793884277344,291.1499938964844,260.37017822265625,258.7262268066406,279.7017517089844,294.4956359863281,291.27508544921875,1.0,0.2660342454910278,0.9704121947288512,0.9704121947288512,1.0,1.0,-1.2233539819717407,0.5305553674697876,0.6927985548973083,0.2402967512607574,0.0,0.0,0.5881920456886292,49.7905502319336,48.0,-53.11901473999024,-14171.2138671875,207.519760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708679199219,309.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.8046875,18000.0,0.0,0.0,0.3380357027053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621317982673645,0.6213244795799255,-6.485859103122493e-06,0.0,0.0003430632641538,0.0,0.0,45.24067687988281,0.0,0.0,0.0,0.4141654968261719,4.0,0.0,1.0
568560,293.1954345703125,297.1499938964844,293.1499938964844,0.0977879092097282,-2247.839111328125,304.15435791015625,0.7366047501564026,0.1586468815803527,0.1442263573408126,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.4892004132270813,0.050000000745058,0.0489630475640296,293.3173522949219,297.1499938964844,293.1499938964844,0.2151238471269607,-3282.981689453125,304.169189453125,0.9063255786895752,0.2985944151878357,0.2104011476039886,293.0106506347656,297.1499938964844,293.1499938964844,0.3124748468399048,-5964.64892578125,304.1892395019531,0.9990000128746032,0.5521571040153503,0.3816815316677093,293.2894592285156,297.1499938964844,293.1499938964844,0.0099675953388214,-3060.520263671875,302.1693725585937,0.4892004132270813,0.050000000745058,0.2322596162557602,291.258056640625,291.1499938964844,260.3676147460937,258.72393798828125,279.70465087890625,294.4984741210937,291.2537841796875,1.0,0.2657957971096039,0.9703960418701172,0.9703960418701172,1.0,1.0,-1.22117018699646,0.5295270681381226,0.6916430592536926,0.2398408353328704,0.0,0.0,0.5831272602081299,49.76156997680664,51.0,-56.62970352172852,-14114.1376953125,206.71926879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8067321777344,309.2682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18249.25390625,18000.0,0.0,0.0,0.3334943652153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085951924324036,0.6086015701293945,-6.376239070959855e-06,0.0,0.0003384543815627,0.0,0.0,43.36359405517578,0.0,0.0,0.0,0.4092119336128235,4.0,0.0,1.0
568620,293.1929931640625,297.1499938964844,293.1499938964844,0.0976555198431015,-2246.15283203125,304.15313720703125,0.7344508767127991,0.1579924076795578,0.1436721980571746,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.4882778525352478,0.050000000745058,0.0489804223179817,293.3186950683594,297.1499938964844,293.1499938964844,0.2118851393461227,-3244.385009765625,304.168212890625,0.899870753288269,0.2940834462642669,0.2072813063859939,293.0052795410156,297.1499938964844,293.1499938964844,0.3149541914463043,-6009.41015625,304.1720886230469,0.9990000128746032,0.5567960143089294,0.383831113576889,293.2884826660156,297.1499938964844,293.1499938964844,0.0099277421832084,-3058.52685546875,302.1175537109375,0.4882778525352478,0.050000000745058,0.2323420345783233,291.2167358398437,291.1499938964844,260.3603515625,258.7174377441406,279.7071533203125,294.5042724609375,291.2127380371094,1.0,0.2662200629711151,0.9703637957572936,0.9703637957572936,1.0,1.0,-1.219458818435669,0.5287078022956848,0.6907509565353394,0.2395203113555908,0.0,0.0,0.5770177245140076,50.17911529541016,54.0,-57.121826171875,-14043.8310546875,207.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98809814453125,309.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.41015625,18000.0,0.0,0.0,0.3246510028839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920296907424927,0.5920359492301941,-6.230396593309706e-06,0.0,0.0003294795169495,0.0,0.0,40.97286224365234,0.0,0.0,0.0,0.4027538895606994,4.0,0.0,1.0
568680,293.1929931640625,297.1499938964844,293.1499938964844,0.0976555198431015,-2246.15283203125,304.15313720703125,0.7344508767127991,0.1579924076795578,0.1436721980571746,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214050292969,0.4882778525352478,0.050000000745058,0.0489804223179817,293.3186950683594,297.1499938964844,293.1499938964844,0.2118851393461227,-3244.385009765625,304.168212890625,0.899870753288269,0.2940834462642669,0.2072813063859939,293.0052795410156,297.1499938964844,293.1499938964844,0.3149541914463043,-6009.41015625,304.1720886230469,0.9990000128746032,0.5567960143089294,0.383831113576889,293.2884826660156,297.1499938964844,293.1499938964844,0.0099277421832084,-3058.52685546875,302.1175537109375,0.4882778525352478,0.050000000745058,0.2323420345783233,291.2167358398437,291.1499938964844,260.3603515625,258.7174377441406,279.7071533203125,294.5042724609375,291.2127380371094,1.0,0.2662200629711151,0.9703637957572936,0.9703637957572936,1.0,1.0,-1.219458818435669,0.5287078022956848,0.6907509565353394,0.2395203113555908,0.0,0.0,0.5770177245140076,50.17911529541016,54.0,-57.121826171875,-14043.8310546875,207.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98809814453125,309.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.41015625,18000.0,0.0,0.0,0.3246510028839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920296907424927,0.5920359492301941,-6.230396593309706e-06,0.0,0.0003294795169495,0.0,0.0,40.97286224365234,0.0,0.0,0.0,0.4027538895606994,4.0,0.0,1.0
568740,293.19122314453125,297.1499938964844,293.1499938964844,0.0974572226405143,-2243.127197265625,304.1524353027344,0.7308521866798401,0.1572579890489578,0.1430669575929641,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4863468408584595,0.050000000745058,0.0490172356367111,293.32000732421875,297.1499938964844,293.1499938964844,0.2085746079683303,-3204.63916015625,304.16766357421875,0.8915892839431763,0.2895409762859344,0.2041526734828949,293.0068664550781,297.1499938964844,293.1499938964844,0.3199102580547333,-6090.673828125,304.1565246582031,0.9990000128746032,0.5601522922515869,0.3883503377437591,293.2885437011719,297.1499938964844,293.1499938964844,0.009886990301311,-3056.16650390625,302.0634460449219,0.4863468408584595,0.050000000745058,0.232516661286354,291.1786804199219,291.1499938964844,260.3500061035156,258.7082214355469,279.70574951171875,294.5104064941406,291.175048828125,1.0,0.2676399350166321,0.9703315496444702,0.9703315496444702,1.0,1.0,-1.2206541299819946,0.5292481780052185,0.6914060115814209,0.2398295104503631,0.0,0.0,0.5757776498794556,51.12886047363281,57.0,-53.325313568115234,-14020.2724609375,209.3848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0394592285156,309.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.232421875,18000.0,0.0,0.0,0.3166418075561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857816338539124,0.585787832736969,-6.165088507259497e-06,0.0,0.0003213511663489,0.0,0.0,40.03707504272461,0.0,0.0,0.0,0.4002096652984619,4.0,0.0,1.0
568800,293.19122314453125,297.1499938964844,293.1499938964844,0.0974572226405143,-2243.127197265625,304.1524353027344,0.7308521866798401,0.1572579890489578,0.1430669575929641,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4863468408584595,0.050000000745058,0.0490172356367111,293.32000732421875,297.1499938964844,293.1499938964844,0.2085746079683303,-3204.63916015625,304.16766357421875,0.8915892839431763,0.2895409762859344,0.2041526734828949,293.0068664550781,297.1499938964844,293.1499938964844,0.3199102580547333,-6090.673828125,304.1565246582031,0.9990000128746032,0.5601522922515869,0.3883503377437591,293.2885437011719,297.1499938964844,293.1499938964844,0.009886990301311,-3056.16650390625,302.0634460449219,0.4863468408584595,0.050000000745058,0.232516661286354,291.1786804199219,291.1499938964844,260.3500061035156,258.7082214355469,279.70574951171875,294.5104064941406,291.175048828125,1.0,0.2676399350166321,0.9703315496444702,0.9703315496444702,1.0,1.0,-1.2206541299819946,0.5292481780052185,0.6914060115814209,0.2398295104503631,0.0,0.0,0.5757776498794556,51.12886047363281,57.0,-53.325313568115234,-14020.2724609375,209.3848419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0394592285156,309.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.232421875,18000.0,0.0,0.0,0.3166418075561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857816338539124,0.585787832736969,-6.165088507259497e-06,0.0,0.0003213511663489,0.0,0.0,40.03707504272461,0.0,0.0,0.0,0.4002096652984619,4.0,0.0,1.0
568860,293.19012451171875,297.1499938964844,293.1499938964844,0.0971793234348297,-2238.517822265625,304.152099609375,0.7261441946029663,0.1564408093690872,0.1424025446176529,294.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.483625054359436,0.050000000745058,0.0490699410438537,293.3213195800781,297.1499938964844,293.1499938964844,0.2051820904016494,-3163.631103515625,304.1674194335937,0.8819448947906494,0.2849722504615783,0.2010162472724914,293.0143737792969,297.1499938964844,293.1499938964844,0.3268420398235321,-6200.52734375,304.1428527832031,0.9990000128746032,0.5622674822807312,0.3947324156761169,293.28961181640625,297.1499938964844,293.1499938964844,0.0098437564447522,-3053.053466796875,302.0069580078125,0.483625054359436,0.050000000745058,0.2327666729688644,291.1444396972656,291.1499938964844,260.3378295898437,258.69732666015625,279.7012634277344,294.5168762207031,291.1412353515625,1.0,0.2698457837104797,0.9702874422073364,0.9702874422073364,1.0,1.0,-1.224115014076233,0.5308570265769958,0.6932579874992371,0.2406043410301208,0.0,0.0,0.578853964805603,52.51176834106445,60.0,-48.08154296875,-14032.447265625,213.4468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9624938964844,309.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3046875,18000.0,0.0,0.0,0.309970498085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884184837341309,0.5884246230125427,-6.166266757645644e-06,0.0,0.0003145806549582,0.0,0.0,40.28976821899414,0.0,0.0,0.0,0.4009890854358673,4.0,0.0,1.0
568920,293.19012451171875,297.1499938964844,293.1499938964844,0.0971793234348297,-2238.517822265625,304.152099609375,0.7261441946029663,0.1564408093690872,0.1424025446176529,294.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.483625054359436,0.050000000745058,0.0490699410438537,293.3213195800781,297.1499938964844,293.1499938964844,0.2051820904016494,-3163.631103515625,304.1674194335937,0.8819448947906494,0.2849722504615783,0.2010162472724914,293.0143737792969,297.1499938964844,293.1499938964844,0.3268420398235321,-6200.52734375,304.1428527832031,0.9990000128746032,0.5622674822807312,0.3947324156761169,293.28961181640625,297.1499938964844,293.1499938964844,0.0098437564447522,-3053.053466796875,302.0069580078125,0.483625054359436,0.050000000745058,0.2327666729688644,291.1444396972656,291.1499938964844,260.3378295898437,258.69732666015625,279.7012634277344,294.5168762207031,291.1412353515625,1.0,0.2698457837104797,0.9702874422073364,0.9702874422073364,1.0,1.0,-1.224115014076233,0.5308570265769958,0.6932579874992371,0.2406043410301208,0.0,0.0,0.578853964805603,52.51176834106445,60.0,-48.08154296875,-14032.447265625,213.4468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9624938964844,309.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3046875,18000.0,0.0,0.0,0.309970498085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884184837341309,0.5884246230125427,-6.166266757645644e-06,0.0,0.0003145806549582,0.0,0.0,40.28976821899414,0.0,0.0,0.0,0.4009890854358673,4.0,0.0,1.0
568980,293.1895446777344,297.1499938964844,293.1499938964844,0.0968177393078804,-2232.260009765625,304.1520080566406,0.7205736041069031,0.1555438935756683,0.1416780799627304,294.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4802612960338592,0.050000000745058,0.0491357073187828,293.3225402832031,297.1499938964844,293.1499938964844,0.201705664396286,-3121.3427734375,304.1674194335937,0.871433436870575,0.2803808152675628,0.1978728324174881,293.0267944335937,297.1499938964844,293.1499938964844,0.3353308439254761,-6332.3388671875,304.1311340332031,0.9990000128746032,0.5631935000419617,0.4025543928146362,293.29150390625,297.1499938964844,293.1499938964844,0.0097971055656671,-3048.954833984375,301.9482116699219,0.4802612960338592,0.050000000745058,0.2330786436796188,291.1142272949219,291.1499938964844,260.3251342773437,258.6858215332031,279.6947021484375,294.5236511230469,291.1114196777344,1.0,0.2726643681526184,0.9702433347702026,0.9702433347702026,1.0,1.0,-1.2293139696121216,0.5332916975021362,0.6960223317146301,0.2417235523462295,0.0,0.0,0.5856872200965881,54.24870300292969,63.0,-42.41129302978516,-14072.14453125,218.87661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7709045410156,309.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.228515625,18000.0,0.0,0.0,0.3049894571304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598828136920929,0.5988343358039856,-6.22569450570154e-06,0.0,0.0003095255233347,0.0,0.0,41.59395980834961,0.0,0.0,0.0,0.404695600271225,4.0,0.0,1.0
569040,293.1895446777344,297.1499938964844,293.1499938964844,0.0968177393078804,-2232.260009765625,304.1520080566406,0.7205736041069031,0.1555438935756683,0.1416780799627304,294.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4802612960338592,0.050000000745058,0.0491357073187828,293.3225402832031,297.1499938964844,293.1499938964844,0.201705664396286,-3121.3427734375,304.1674194335937,0.871433436870575,0.2803808152675628,0.1978728324174881,293.0267944335937,297.1499938964844,293.1499938964844,0.3353308439254761,-6332.3388671875,304.1311340332031,0.9990000128746032,0.5631935000419617,0.4025543928146362,293.29150390625,297.1499938964844,293.1499938964844,0.0097971055656671,-3048.954833984375,301.9482116699219,0.4802612960338592,0.050000000745058,0.2330786436796188,291.1142272949219,291.1499938964844,260.3251342773437,258.6858215332031,279.6947021484375,294.5236511230469,291.1114196777344,1.0,0.2726643681526184,0.9702433347702026,0.9702433347702026,1.0,1.0,-1.2293139696121216,0.5332916975021362,0.6960223317146301,0.2417235523462295,0.0,0.0,0.5856872200965881,54.24870300292969,63.0,-42.41129302978516,-14072.14453125,218.87661743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7709045410156,309.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.228515625,18000.0,0.0,0.0,0.3049894571304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598828136920929,0.5988343358039856,-6.22569450570154e-06,0.0,0.0003095255233347,0.0,0.0,41.59395980834961,0.0,0.0,0.0,0.404695600271225,4.0,0.0,1.0
569100,293.1894226074219,297.1499938964844,293.1499938964844,0.0966054871678352,-2228.51416015625,304.15203857421875,0.7175050973892212,0.1550668776035308,0.1412937343120575,294.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.4783622324466705,0.050000000745058,0.0491727739572525,293.3231506347656,297.1499938964844,293.1499938964844,0.1999362409114837,-3099.721923828125,304.16748046875,0.8659866452217102,0.2780769169330597,0.1962984055280685,293.0345764160156,297.1499938964844,293.1499938964844,0.3400516808032989,-6404.775390625,304.1260070800781,0.9990000128746032,0.5632258653640747,0.4068972170352936,293.292724609375,297.1499938964844,293.1499938964844,0.0097723333165049,-3046.491943359375,301.91796875,0.4783622324466705,0.050000000745058,0.2332544773817062,291.10064697265625,291.1499938964844,260.3185729980469,258.67987060546875,279.6908569335937,294.5271911621094,291.0980529785156,1.0,0.2742593586444855,0.9702212810516356,0.9702212810516356,1.0,1.0,-1.232430934906006,0.5347539782524109,0.697676956653595,0.2423893809318542,0.0,0.0,0.5903509855270386,55.23031997680664,63.0,-39.550811767578125,-14100.4443359375,222.02682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638427734375,309.07989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.080078125,18000.0,0.0,0.0,0.3032048940658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066763997077942,0.6066827178001404,-6.275876330619212e-06,0.0,0.0003077144210692,0.0,0.0,42.62356948852539,0.0,0.0,0.0,0.407565176486969,4.0,0.0,1.0
569160,293.1893920898437,297.1499938964844,293.1499938964844,0.0963725820183754,-2224.36376953125,304.1520690917969,0.7142525911331177,0.154571995139122,0.1408952325582504,294.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909423828125,0.4763225615024566,0.050000000745058,0.0492122806608676,293.32373046875,297.1499938964844,293.1499938964844,0.1981460452079773,-3077.78271484375,304.16754150390625,0.8604758977890015,0.2757677137851715,0.1947218626737594,293.0432434082031,297.1499938964844,293.1499938964844,0.3450361788272857,-6480.71923828125,304.1213073730469,0.9990000128746032,0.562982439994812,0.4114750027656555,293.29412841796875,297.1499938964844,293.1499938964844,0.0097465235739946,-3043.732666015625,301.88720703125,0.4763225615024566,0.050000000745058,0.2334418594837188,291.08807373046875,291.1499938964844,260.3119201660156,258.6737670898437,279.6867370605469,294.53076171875,291.0857238769531,1.0,0.2759565412998199,0.9701951146125792,0.9701951146125792,1.0,1.0,-1.2358272075653076,0.5363477468490601,0.6994795203208923,0.2431154698133468,0.0,0.0,0.5957499146461487,56.27760314941406,66.0,-36.676116943359375,-14133.5517578125,225.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17837.251953125,18000.0,0.0,0.0,0.3019073605537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161402463912964,0.6161465644836426,-6.339178980852012e-06,0.0,0.0003063976182602,0.0,0.0,43.90103912353516,0.0,0.0,0.0,0.4110720753669739,4.0,0.0,1.0
569220,293.1896057128906,297.1499938964844,293.1499938964844,0.0958462581038475,-2214.87841796875,304.1522827148437,0.7071535587310791,0.1535321772098541,0.1400582492351532,294.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.471805065870285,0.050000000745058,0.0492976792156696,293.32489013671875,297.1499938964844,293.1499938964844,0.1945037394762039,-3032.95068359375,304.16778564453125,0.8494133353233337,0.2711334824562073,0.1915622949600219,293.0629272460937,297.1499938964844,293.1499938964844,0.3556543886661529,-6640.92822265625,304.1132202148437,0.9990000128746032,0.5617024302482605,0.4212014377117157,293.29736328125,297.1499938964844,293.1499938964844,0.0096916435286402,-3037.27001953125,301.8240966796875,0.471805065870285,0.050000000745058,0.233846977353096,291.0660705566406,291.1499938964844,260.2982177734375,258.66119384765625,279.6778259277344,294.5381164550781,291.06414794921875,1.0,0.2796024084091186,0.970142662525177,0.970142662525177,1.0,1.0,-1.2432934045791626,0.5398494005203247,0.7034440040588379,0.244723841547966,0.0,0.0,0.608457088470459,58.54407501220703,69.0,-30.835485458374023,-14212.15625,232.8918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1344299316406,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17779.39453125,18000.0,0.0,0.0,0.3007682859897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394752264022827,0.6394817233085632,-6.504016710096039e-06,0.0,0.0003052415850106,0.0,0.0,47.199832916259766,0.0,0.0,0.0,0.4198845028877258,4.0,0.0,1.0
569280,293.1896057128906,297.1499938964844,293.1499938964844,0.0958462581038475,-2214.87841796875,304.1522827148437,0.7071535587310791,0.1535321772098541,0.1400582492351532,294.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.471805065870285,0.050000000745058,0.0492976792156696,293.32489013671875,297.1499938964844,293.1499938964844,0.1945037394762039,-3032.95068359375,304.16778564453125,0.8494133353233337,0.2711334824562073,0.1915622949600219,293.0629272460937,297.1499938964844,293.1499938964844,0.3556543886661529,-6640.92822265625,304.1132202148437,0.9990000128746032,0.5617024302482605,0.4212014377117157,293.29736328125,297.1499938964844,293.1499938964844,0.0096916435286402,-3037.27001953125,301.8240966796875,0.471805065870285,0.050000000745058,0.233846977353096,291.0660705566406,291.1499938964844,260.2982177734375,258.66119384765625,279.6778259277344,294.5381164550781,291.06414794921875,1.0,0.2796024084091186,0.970142662525177,0.970142662525177,1.0,1.0,-1.2432934045791626,0.5398494005203247,0.7034440040588379,0.244723841547966,0.0,0.0,0.608457088470459,58.54407501220703,69.0,-30.835485458374023,-14212.15625,232.8918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1344299316406,308.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17779.39453125,18000.0,0.0,0.0,0.3007682859897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394752264022827,0.6394817233085632,-6.504016710096039e-06,0.0,0.0003052415850106,0.0,0.0,47.199832916259766,0.0,0.0,0.0,0.4198845028877258,4.0,0.0,1.0
569340,293.1900939941406,297.1499938964844,293.1499938964844,0.0952409356832504,-2203.844970703125,304.15252685546875,0.6995746493339539,0.1524313390254974,0.1391716301441192,294.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4666299223899841,0.050000000745058,0.0493903569877147,293.32598876953125,297.1499938964844,293.1499938964844,0.1907779723405838,-2986.823974609375,304.1680603027344,0.8384581804275513,0.2664780914783478,0.1883930414915084,293.08514404296875,297.1499938964844,293.1499938964844,0.3669410347938537,-6809.19091796875,304.1067199707031,0.9990000128746032,0.5594095587730408,0.431508868932724,293.30108642578125,297.1499938964844,293.1499938964844,0.0096321562305092,-3029.4501953125,301.7590637207031,0.4666299223899841,0.050000000745058,0.2342865914106369,291.04840087890625,291.1499938964844,260.2840881347656,258.6481628417969,279.66845703125,294.5456848144531,291.0469055175781,1.0,0.283509224653244,0.9700902700424194,0.9700902700424194,1.0,1.0,-1.2514359951019287,0.5436617136001587,0.7077743411064148,0.2465078234672546,0.0,0.0,0.6232331991195679,61.00567626953125,72.0,-24.80352020263672,-14304.669921875,241.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442321777344,308.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17727.263671875,18000.0,0.0,0.0,0.3015095591545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679730415344238,0.6679797768592834,-6.718484655721113e-06,0.0,0.0003059938608203,0.0,0.0,51.50596237182617,0.0,0.0,0.0,0.4309124052524566,4.0,0.0,1.0
569400,293.1900939941406,297.1499938964844,293.1499938964844,0.0952409356832504,-2203.844970703125,304.15252685546875,0.6995746493339539,0.1524313390254974,0.1391716301441192,294.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.4666299223899841,0.050000000745058,0.0493903569877147,293.32598876953125,297.1499938964844,293.1499938964844,0.1907779723405838,-2986.823974609375,304.1680603027344,0.8384581804275513,0.2664780914783478,0.1883930414915084,293.08514404296875,297.1499938964844,293.1499938964844,0.3669410347938537,-6809.19091796875,304.1067199707031,0.9990000128746032,0.5594095587730408,0.431508868932724,293.30108642578125,297.1499938964844,293.1499938964844,0.0096321562305092,-3029.4501953125,301.7590637207031,0.4666299223899841,0.050000000745058,0.2342865914106369,291.04840087890625,291.1499938964844,260.2840881347656,258.6481628417969,279.66845703125,294.5456848144531,291.0469055175781,1.0,0.283509224653244,0.9700902700424194,0.9700902700424194,1.0,1.0,-1.2514359951019287,0.5436617136001587,0.7077743411064148,0.2465078234672546,0.0,0.0,0.6232331991195679,61.00567626953125,72.0,-24.80352020263672,-14304.669921875,241.1018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442321777344,308.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17727.263671875,18000.0,0.0,0.0,0.3015095591545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679730415344238,0.6679797768592834,-6.718484655721113e-06,0.0,0.0003059938608203,0.0,0.0,51.50596237182617,0.0,0.0,0.0,0.4309124052524566,4.0,0.0,1.0
569460,293.1888427734375,297.1499938964844,293.1499938964844,0.0947309583425521,-2194.55322265625,304.1524963378906,0.6922557950019836,0.1516625434160232,0.1384469270706176,294.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.4607717394828796,0.050000000745058,0.0494884029030799,293.3270568847656,297.1499938964844,293.1499938964844,0.1869703531265258,-2939.4091796875,304.1683959960937,0.8277072310447693,0.2618017196655273,0.1852127313613891,293.1107482910156,297.1499938964844,293.1499938964844,0.3786300420761108,-6981.474609375,304.1017150878906,0.9990000128746032,0.5558717846870422,0.442151665687561,293.30517578125,297.1499938964844,293.1499938964844,0.0095679452642798,-3020.198974609375,301.6923828125,0.4607717394828796,0.050000000745058,0.234751671552658,291.0351257324219,291.1499938964844,260.26953125,258.6346740722656,279.65875244140625,294.55340576171875,291.0340881347656,1.0,0.2876046597957611,0.970032274723053,0.970032274723053,1.0,1.0,-1.2601993083953855,0.5477543473243713,0.7124450206756592,0.2484693825244903,0.0,0.0,0.6394804120063782,63.613746643066406,75.0,-18.796594619750977,-14409.673828125,249.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,308.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17682.501953125,18000.0,0.0,0.0,0.3039610981941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006248235702515,0.7006317973136902,-6.979724275879562e-06,0.0,0.0003084818890783,0.0,0.0,56.82013320922852,0.0,0.0,0.0,0.4438608586788177,4.0,0.0,1.0
569520,293.1888427734375,297.1499938964844,293.1499938964844,0.0947309583425521,-2194.55322265625,304.1524963378906,0.6922557950019836,0.1516625434160232,0.1384469270706176,294.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.4607717394828796,0.050000000745058,0.0494884029030799,293.3270568847656,297.1499938964844,293.1499938964844,0.1869703531265258,-2939.4091796875,304.1683959960937,0.8277072310447693,0.2618017196655273,0.1852127313613891,293.1107482910156,297.1499938964844,293.1499938964844,0.3786300420761108,-6981.474609375,304.1017150878906,0.9990000128746032,0.5558717846870422,0.442151665687561,293.30517578125,297.1499938964844,293.1499938964844,0.0095679452642798,-3020.198974609375,301.6923828125,0.4607717394828796,0.050000000745058,0.234751671552658,291.0351257324219,291.1499938964844,260.26953125,258.6346740722656,279.65875244140625,294.55340576171875,291.0340881347656,1.0,0.2876046597957611,0.970032274723053,0.970032274723053,1.0,1.0,-1.2601993083953855,0.5477543473243713,0.7124450206756592,0.2484693825244903,0.0,0.0,0.6394804120063782,63.613746643066406,75.0,-18.796594619750977,-14409.673828125,249.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,308.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17682.501953125,18000.0,0.0,0.0,0.3039610981941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7006248235702515,0.7006317973136902,-6.979724275879562e-06,0.0,0.0003084818890783,0.0,0.0,56.82013320922852,0.0,0.0,0.0,0.4438608586788177,4.0,0.0,1.0
569580,293.1855773925781,297.1499938964844,293.1499938964844,0.0945663750171661,-2191.697265625,304.1519470214844,0.6858662962913513,0.1513360142707824,0.1381758749485016,294.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4549659788608551,0.050000000745058,0.0495900325477123,293.3280944824219,297.1499938964844,293.1499938964844,0.1830929368734359,-2890.85107421875,304.1687316894531,0.8170571327209473,0.2571060955524444,0.1820208728313446,293.1399841308594,297.1499938964844,293.1499938964844,0.3905005753040313,-7154.556640625,304.0980529785156,0.9990000128746032,0.5509451627731323,0.452920138835907,293.3094787597656,297.1499938964844,293.1499938964844,0.0094993785023689,-3009.595703125,301.624267578125,0.4549659788608551,0.050000000745058,0.2352337539196014,291.0257873535156,291.1499938964844,260.2545166015625,258.6207580566406,279.64874267578125,294.56121826171875,291.0251159667969,1.0,0.2918404340744018,0.9699743390083312,0.9699743390083312,1.0,1.0,-1.2696689367294312,0.552165150642395,0.7175038456916809,0.2506376206874847,0.0,0.0,0.6567066311836243,66.32491302490234,78.0,-13.22683811187744,-14527.8154296875,259.4195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,308.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17645.611328125,18000.0,0.0,0.0,0.3078873455524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364269495010376,0.7364342212677002,-7.28380837244913e-06,0.0,0.0003124664945062,0.0,0.0,63.12992858886719,0.0,0.0,0.0,0.4584005177021026,4.0,0.0,1.0
569640,293.1855773925781,297.1499938964844,293.1499938964844,0.0945663750171661,-2191.697265625,304.1519470214844,0.6858662962913513,0.1513360142707824,0.1381758749485016,294.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.4549659788608551,0.050000000745058,0.0495900325477123,293.3280944824219,297.1499938964844,293.1499938964844,0.1830929368734359,-2890.85107421875,304.1687316894531,0.8170571327209473,0.2571060955524444,0.1820208728313446,293.1399841308594,297.1499938964844,293.1499938964844,0.3905005753040313,-7154.556640625,304.0980529785156,0.9990000128746032,0.5509451627731323,0.452920138835907,293.3094787597656,297.1499938964844,293.1499938964844,0.0094993785023689,-3009.595703125,301.624267578125,0.4549659788608551,0.050000000745058,0.2352337539196014,291.0257873535156,291.1499938964844,260.2545166015625,258.6207580566406,279.64874267578125,294.56121826171875,291.0251159667969,1.0,0.2918404340744018,0.9699743390083312,0.9699743390083312,1.0,1.0,-1.2696689367294312,0.552165150642395,0.7175038456916809,0.2506376206874847,0.0,0.0,0.6567066311836243,66.32491302490234,78.0,-13.22683811187744,-14527.8154296875,259.4195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,308.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17645.611328125,18000.0,0.0,0.0,0.3078873455524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364269495010376,0.7364342212677002,-7.28380837244913e-06,0.0,0.0003124664945062,0.0,0.0,63.12992858886719,0.0,0.0,0.0,0.4584005177021026,4.0,0.0,1.0
569700,293.18359375,297.1499938964844,293.1499938964844,0.09455456584692,-2191.563232421875,304.151611328125,0.6829003095626831,0.1512739509344101,0.1381392329931259,294.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.452163428068161,0.050000000745058,0.0496421456336975,293.32861328125,297.1499938964844,293.1499938964844,0.1811281591653823,-2866.137939453125,304.1688842773437,0.8116447925567627,0.2547518014907837,0.1804211586713791,293.155517578125,297.1499938964844,293.1499938964844,0.3964824974536896,-7241.12060546875,304.0966186523437,0.9990000128746032,0.5480214357376099,0.4583441615104675,293.3117370605469,297.1499938964844,293.1499938964844,0.0094633167609572,-3003.737548828125,301.58966064453125,0.452163428068161,0.050000000745058,0.2354809790849685,291.022705078125,291.1499938964844,260.24688720703125,258.6136474609375,279.6436462402344,294.56512451171875,291.0222473144531,1.0,0.2939966917037964,0.9699453711509703,0.9699453711509703,1.0,1.0,-1.274574637413025,0.5544477701187134,0.7201269268989563,0.2517737448215484,0.0,0.0,0.6655110120773315,67.7166519165039,78.0,-10.282769203186035,-14591.3447265625,264.3433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,308.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17631.029296875,18000.0,0.0,0.0,0.3103217482566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551810145378113,0.7551884651184082,-7.450380962836789e-06,0.0,0.0003149371186736,0.0,0.0,66.64529418945312,0.0,0.0,0.0,0.4661464691162109,4.0,0.0,1.0
569760,293.181396484375,297.1499938964844,293.1499938964844,0.0945863053202629,-2192.22607421875,304.1512756347656,0.6800878643989563,0.151284784078598,0.1381649076938629,294.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.4494356513023376,0.050000000745058,0.0496950075030326,293.3291015625,297.1499938964844,293.1499938964844,0.179145872592926,-2841.1298828125,304.1690673828125,0.806079089641571,0.2523936331272125,0.1788190007209777,293.1715087890625,297.1499938964844,293.1499938964844,0.4024743735790252,-7327.40771484375,304.095458984375,0.9990000128746032,0.5448076128959656,0.4637808203697204,293.3140563964844,297.1499938964844,293.1499938964844,0.0094259856268763,-2997.4794921875,301.5546875,0.4494356513023376,0.050000000745058,0.2357317209243774,291.0207214355469,291.1499938964844,260.2391662597656,258.6064453125,279.63848876953125,294.5690612792969,291.0205078125,1.0,0.2961716651916504,0.9699137806892396,0.9699137806892396,1.0,1.0,-1.279572606086731,0.5567727088928223,0.7227998971939087,0.2529368102550506,0.0,0.0,0.6743320226669312,69.12899780273438,81.0,-7.267613887786865,-14657.4970703125,269.3822937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921325683594,308.063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17619.84375,18000.0,0.0,0.0,0.3130189180374145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742623090744019,0.7742699384689331,-7.625069429195719e-06,0.0,0.0003176744212396,0.0,0.0,70.3760986328125,0.0,0.0,0.0,0.474113255739212,4.0,0.0,1.0
569820,293.17535400390625,297.1499938964844,293.1499938964844,0.0948700904846191,-2197.6337890625,304.1503601074219,0.6751354932785034,0.1517052054405212,0.138509526848793,294.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.4442346394062042,0.050000000745058,0.0498023070394992,293.3300170898437,297.1499938964844,293.1499938964844,0.1751349717378616,-2790.30126953125,304.1694030761719,0.7947701215744019,0.2476664334535598,0.1756078898906707,293.2051696777344,297.1499938964844,293.1499938964844,0.4144133627414703,-7498.11083984375,304.09375,0.9990000128746032,0.537441611289978,0.4746254682540893,293.3188781738281,297.1499938964844,293.1499938964844,0.0093473810702562,-2983.73583984375,301.48358154296875,0.4442346394062042,0.050000000745058,0.2362406998872757,291.02001953125,291.1499938964844,260.2234191894531,258.5918273925781,279.6279602050781,294.5769958496094,291.02020263671875,1.0,0.3005639910697937,0.969850480556488,0.969850480556488,1.0,1.0,-1.289888858795166,0.5615699291229248,0.7283189296722412,0.2553561329841614,0.0,0.0,0.6917504072189331,71.99987030029297,69.0,-1.3743739128112793,-14797.5087890625,279.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773132324219,307.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17608.181640625,18000.0,0.0,0.0,0.319047600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812696099281311,0.8127041459083557,-7.992810424184427e-06,0.0,0.0003237927448935,0.0,0.0,78.37926483154297,0.0,0.0,0.0,0.4904041588306427,4.0,0.0,1.0
569880,293.17535400390625,297.1499938964844,293.1499938964844,0.0948700904846191,-2197.6337890625,304.1503601074219,0.6751354932785034,0.1517052054405212,0.138509526848793,294.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.4442346394062042,0.050000000745058,0.0498023070394992,293.3300170898437,297.1499938964844,293.1499938964844,0.1751349717378616,-2790.30126953125,304.1694030761719,0.7947701215744019,0.2476664334535598,0.1756078898906707,293.2051696777344,297.1499938964844,293.1499938964844,0.4144133627414703,-7498.11083984375,304.09375,0.9990000128746032,0.537441611289978,0.4746254682540893,293.3188781738281,297.1499938964844,293.1499938964844,0.0093473810702562,-2983.73583984375,301.48358154296875,0.4442346394062042,0.050000000745058,0.2362406998872757,291.02001953125,291.1499938964844,260.2234191894531,258.5918273925781,279.6279602050781,294.5769958496094,291.02020263671875,1.0,0.3005639910697937,0.969850480556488,0.969850480556488,1.0,1.0,-1.289888858795166,0.5615699291229248,0.7283189296722412,0.2553561329841614,0.0,0.0,0.6917504072189331,71.99987030029297,69.0,-1.3743739128112793,-14797.5087890625,279.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773132324219,307.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17608.181640625,18000.0,0.0,0.0,0.319047600030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812696099281311,0.8127041459083557,-7.992810424184427e-06,0.0,0.0003237927448935,0.0,0.0,78.37926483154297,0.0,0.0,0.0,0.4904041588306427,4.0,0.0,1.0
569940,293.16949462890625,297.1499938964844,293.1499938964844,0.0951828584074974,-2203.238525390625,304.1497497558594,0.6766903400421143,0.1522609889507293,0.1390718966722488,294.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.4447767734527588,0.050000000745058,0.0497906953096389,293.3306884765625,297.1499938964844,293.1499938964844,0.1707623451948166,-2734.2529296875,304.1702575683594,0.7902966737747192,0.2429737895727157,0.1723207533359527,293.2322082519531,297.1499938964844,293.1499938964844,0.4139362573623657,-7480.56103515625,304.1138916015625,0.9990000128746032,0.5305256843566895,0.4734637141227722,293.3236083984375,297.1499938964844,293.1499938964844,0.0092267990112304,-2958.337158203125,301.4149169921875,0.4447767734527588,0.050000000745058,0.2361856251955032,291.0375671386719,291.1499938964844,260.20733642578125,258.57684326171875,279.6275634765625,294.5848388671875,291.0414733886719,1.0,0.2991347312927246,0.9697872400283812,0.9697872400283812,1.0,1.0,-1.28515362739563,0.5594043731689453,0.7257493138313293,0.2541264295578003,0.0,0.0,0.7060576677322388,71.63258361816406,57.0,30.27302360534668,-14837.2998046875,277.07440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0318603515625,307.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17645.599609375,18000.0,0.0,0.0,0.3255163133144378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486526608467102,0.8486610054969788,-8.364020686713047e-06,0.0,0.0003303576959297,0.0,0.0,86.54425811767578,0.0,0.0,0.0,0.5058770179748535,4.0,0.0,1.0
